time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
785280,291.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3832092285156,0.0,0.0,0.0001055859029293,291.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2425842285156,0.0,0.0,0.0001111870078602,291.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3618469238281,0.0,0.0,8.212236571125686e-05,291.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3412780761719,0.0,0.0,0.00011118704424,291.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3636779785156,0.0,0.0,0.0005274232826195,290.0995178222656,294.1499938964844,272.0658874511719,271.100830078125,272.3148193359375,272.0598449707031,289.1012268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250025127083,2.0481556006757283e-08,0.0011249820236116,-0.0526494495570659,0.0,0.0,0.0,0.0,60.0,-13.150047302246094,-0.0,-8.629100989310245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785340,291.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.37518310546875,0.0,0.0,0.0001052382940542,291.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.23614501953125,0.0,0.0,0.0001108209617086,291.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3540954589844,0.0,0.0,8.185200567822903e-05,291.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.333740234375,0.0,0.0,0.0001108209980884,291.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3558959960937,0.0,0.0,0.0005256869480945,290.0926208496094,294.1499938964844,272.07257080078125,271.1072082519531,272.3109436035156,272.06494140625,289.09283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121298992075,2.004842336589263e-08,0.0011212788522243,-0.0515189729630947,0.0,0.0,0.0,0.0,60.0,-13.096879959106444,-0.0,-8.57237836271452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785400,291.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3731994628906,0.0,0.0,0.0001051493745762,291.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2345275878906,0.0,0.0,0.0001107273201341,291.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3521423339844,0.0,0.0,8.178284770110622e-05,291.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.33184814453125,0.0,0.0,0.0001107273565139,291.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3539428710937,0.0,0.0,0.0005252427072264,290.09088134765625,294.1499938964844,272.07440185546875,271.10894775390625,272.3099975585937,272.0663452148437,289.0907287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203514877706,1.99376213316782e-08,0.0011203315807506,-0.0512297488749027,0.0,0.0,0.0,0.0,60.0,-13.083260536193848,-0.0,-8.557897501759727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785460,291.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3632507324219,0.0,0.0,0.0001046926408889,291.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2265014648437,0.0,0.0,0.0001102463647839,291.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3424987792969,0.0,0.0,8.142761362250894e-05,291.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3224792480469,0.0,0.0,0.0001102464011637,291.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3442687988281,0.0,0.0,0.0005229612579569,290.0823059082031,294.1499938964844,272.08453369140625,271.1186218261719,272.30548095703125,272.0745544433594,289.080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154852109029,1.9368519232898507e-08,0.0011154658859595,-0.0497440360486507,0.0,0.0,0.0,0.0,60.0,-13.012749671936035,-0.0,-8.483714708518164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785520,291.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3632507324219,0.0,0.0,0.0001046926408889,291.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2265014648437,0.0,0.0,0.0001102463647839,291.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3424987792969,0.0,0.0,8.142761362250894e-05,291.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3224792480469,0.0,0.0,0.0001102464011637,291.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3442687988281,0.0,0.0,0.0005229612579569,290.0823059082031,294.1499938964844,272.08453369140625,271.1186218261719,272.30548095703125,272.0745544433594,289.080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154852109029,1.9368519232898507e-08,0.0011154658859595,-0.0497440360486507,0.0,0.0,0.0,0.0,60.0,-13.012749671936035,-0.0,-8.483714708518164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785580,291.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.35333251953125,0.0,0.0,0.0001042165240505,291.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2184753417969,0.0,0.0,0.0001097449930966,291.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3328552246094,0.0,0.0,8.105729648377746e-05,291.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3131408691406,0.0,0.0,0.0001097450294764,291.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3346252441406,0.0,0.0,0.0005205830093473,290.07373046875,294.1499938964844,272.09619140625,271.12969970703125,272.30126953125,272.0841064453125,289.0699768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001110412296839,1.8775260457459808e-08,0.0011103935539722,-0.0481949187815189,0.0,0.0,0.0,0.0,60.0,-12.939071655273438,-0.0,-8.406726692555824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785640,291.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.35333251953125,0.0,0.0,0.0001042165240505,291.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2184753417969,0.0,0.0,0.0001097449930966,291.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3328552246094,0.0,0.0,8.105729648377746e-05,291.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3131408691406,0.0,0.0,0.0001097450294764,291.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3346252441406,0.0,0.0,0.0005205830093473,290.07373046875,294.1499938964844,272.09619140625,271.12969970703125,272.30126953125,272.0841064453125,289.0699768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001110412296839,1.8775260457459808e-08,0.0011103935539722,-0.0481949187815189,0.0,0.0,0.0,0.0,60.0,-12.939071655273438,-0.0,-8.406726692555824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785700,291.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3484191894531,0.0,0.0,0.0001039725830196,291.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2144775390625,0.0,0.0,0.0001094881081371,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3280639648437,0.0,0.0,8.086756861303002e-05,291.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3084716796875,0.0,0.0,0.0001094881445169,291.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3298034667969,0.0,0.0,0.000519364431966,290.0694274902344,294.1499938964844,272.1025695800781,271.1357727050781,272.29931640625,272.0894775390625,289.0648498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011078132083639,1.8471306262313192e-08,0.0011077948147431,-0.0474010966718196,0.0,0.0,0.0,0.0,60.0,-12.900900840759276,-0.0,-8.367418047328101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785760,291.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3434753417969,0.0,0.0,0.0001037236506817,291.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2104797363281,0.0,0.0,0.0001092259699362,291.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.32330322265625,0.0,0.0,8.06739553809166e-05,291.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3038330078125,0.0,0.0,0.000109226006316,291.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.32501220703125,0.0,0.0,0.0005181209999136,290.0651550292969,294.1499938964844,272.1092529296875,271.14215087890625,272.29742431640625,272.0951843261719,289.0597229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051609180867,1.8161129489158163e-08,0.0011051427572965,-0.046590931713581,0.0,0.0,0.0,0.0,60.0,-12.861967086791992,-0.0,-8.327398859364622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785820,291.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.33367919921875,0.0,0.0,0.0001032139916787,291.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2024841308594,0.0,0.0,0.0001086892734747,291.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.31378173828125,0.0,0.0,8.027754665818065e-05,291.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2945861816406,0.0,0.0,0.0001086893098545,291.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.31549072265625,0.0,0.0,0.0005155751132406,290.056640625,294.1499938964844,272.1236267089844,271.1558532714844,272.2939147949219,272.1073608398437,289.04949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,0.0,60.0,-12.782255172729492,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785880,291.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.33367919921875,0.0,0.0,0.0001032139916787,291.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2024841308594,0.0,0.0,0.0001086892734747,291.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.31378173828125,0.0,0.0,8.027754665818065e-05,291.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2945861816406,0.0,0.0,0.0001086893098545,291.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.31549072265625,0.0,0.0,0.0005155751132406,290.056640625,294.1499938964844,272.1236267089844,271.1558532714844,272.2939147949219,272.1073608398437,289.04949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,0.0,60.0,-12.782255172729492,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785940,291.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3239440917969,0.0,0.0,0.000102689344203,291.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1945495605469,0.0,0.0,0.0001081367954611,291.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3042907714844,0.0,0.0,7.98694891273044e-05,291.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2853698730469,0.0,0.0,0.0001081368318409,291.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.30596923828125,0.0,0.0,0.0005129543715156,290.0481262207031,294.1499938964844,272.13922119140625,271.17071533203125,272.2908020019531,272.1207580566406,289.0393371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,0.0,60.0,-12.699646949768066,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786000,291.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3239440917969,0.0,0.0,0.000102689344203,291.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1945495605469,0.0,0.0,0.0001081367954611,291.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3042907714844,0.0,0.0,7.98694891273044e-05,291.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2853698730469,0.0,0.0,0.0001081368318409,291.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.30596923828125,0.0,0.0,0.0005129543715156,290.0481262207031,294.1499938964844,272.13922119140625,271.17071533203125,272.2908020019531,272.1207580566406,289.0393371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,0.0,60.0,-12.699646949768066,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786060,291.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3142395019531,0.0,0.0,0.0001021524876705,291.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1866149902344,0.0,0.0,0.0001075714608305,291.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2948913574219,0.0,0.0,7.945193647174165e-05,291.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.27618408203125,0.0,0.0,0.0001075714972103,291.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2965393066406,0.0,0.0,0.0005102726863697,290.0396423339844,294.1499938964844,272.1559143066406,271.1866149902344,272.2880859375,272.1352844238281,289.0292358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,0.0,60.0,-12.61472225189209,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786120,291.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3142395019531,0.0,0.0,0.0001021524876705,291.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1866149902344,0.0,0.0,0.0001075714608305,291.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2948913574219,0.0,0.0,7.945193647174165e-05,291.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.27618408203125,0.0,0.0,0.0001075714972103,291.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2965393066406,0.0,0.0,0.0005102726863697,290.0396423339844,294.1499938964844,272.1559143066406,271.1866149902344,272.2880859375,272.1352844238281,289.0292358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,0.0,60.0,-12.61472225189209,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786180,291.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3046264648437,0.0,0.0,0.0001016068927128,291.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1786804199219,0.0,0.0,0.0001069969221134,291.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2854919433594,0.0,0.0,7.902758807176724e-05,291.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2670593261719,0.0,0.0,0.0001069969584932,291.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2871398925781,0.0,0.0,0.000507547345478,290.0311889648437,294.1499938964844,272.17364501953125,271.2034912109375,272.2857666015625,272.1507568359375,289.0191955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523642815651332e-08,0.0010825919453054,-0.0396985001862049,0.0,0.0,0.0,0.0,60.0,-12.527966499328612,-0.0,-7.990982453520702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786240,291.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3046264648437,0.0,0.0,0.0001016068927128,291.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1786804199219,0.0,0.0,0.0001069969221134,291.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2854919433594,0.0,0.0,7.902758807176724e-05,291.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2670593261719,0.0,0.0,0.0001069969584932,291.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2871398925781,0.0,0.0,0.000507547345478,290.0311889648437,294.1499938964844,272.17364501953125,271.2034912109375,272.2857666015625,272.1507568359375,289.0191955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523642815651332e-08,0.0010825919453054,-0.0396985001862049,0.0,0.0,0.0,0.0,60.0,-12.527966499328612,-0.0,-7.990982453520702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786300,291.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2998352050781,0.0,0.0,0.0001013322544167,291.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1747436523437,0.0,0.0,0.0001067077173502,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2808532714844,0.0,0.0,7.881397323217243e-05,291.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2625427246094,0.0,0.0,0.000106707746454,291.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.282470703125,0.0,0.0,0.000506175449118,290.0269775390625,294.1499938964844,272.1828308105469,271.2122802734375,272.2847595214844,272.1588134765625,289.01422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796812130138,1.5181445434109264e-08,0.0010796659626066,-0.0388038195669651,0.0,0.0,0.0,0.0,60.0,-12.484067916870115,-0.0,-7.947841851319026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786360,291.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2950439453125,0.0,0.0,0.0001010572741506,291.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1708068847656,0.0,0.0,0.000106418148789,291.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27618408203125,0.0,0.0,7.860010373406112e-05,291.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.25799560546875,0.0,0.0,0.0001064181851688,291.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2778015136719,0.0,0.0,0.0005048019229434,290.02276611328125,294.1499938964844,272.1922607421875,271.22125244140625,272.28387451171875,272.1670837402344,289.0092468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767513886094,1.48388332732452e-08,0.0010767364874482,-0.0379079617559909,0.0,0.0,0.0,0.0,60.0,-12.439958572387695,-0.0,-7.904765908506306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786420,291.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2855224609375,0.0,0.0,0.0001005089507088,291.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1629333496094,0.0,0.0,0.0001058407360687,291.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.26690673828125,0.0,0.0,7.817363075446337e-05,291.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2489624023437,0.0,0.0,0.0001058407724485,291.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2685241699219,0.0,0.0,0.0005020629032514,290.0143737792969,294.1499938964844,272.211669921875,271.23974609375,272.2823486328125,272.18408203125,288.99932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155634886492408e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,0.0,60.0,-12.351434707641602,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786480,291.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2855224609375,0.0,0.0,0.0001005089507088,291.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1629333496094,0.0,0.0,0.0001058407360687,291.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.26690673828125,0.0,0.0,7.817363075446337e-05,291.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2489624023437,0.0,0.0,0.0001058407724485,291.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2685241699219,0.0,0.0,0.0005020629032514,290.0143737792969,294.1499938964844,272.211669921875,271.23974609375,272.2823486328125,272.18408203125,288.99932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155634886492408e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,0.0,60.0,-12.351434707641602,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786540,291.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27606201171875,0.0,0.0,9.996898006647824e-05,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.15509033203125,0.0,0.0,0.0001052721272571,291.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2576904296875,0.0,0.0,7.775365520501509e-05,291.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.239990234375,0.0,0.0,0.000105272156361,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25927734375,0.0,0.0,0.0004993656184524,290.0060119628906,294.1499938964844,272.2318115234375,271.2589416503906,272.28125,272.2017517089844,288.9894714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853944424278e-08,0.0010651423363015,-0.0343615151941776,0.0,0.0,0.0,0.0,60.0,-12.263168334960938,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786600,291.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27606201171875,0.0,0.0,9.996898006647824e-05,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.15509033203125,0.0,0.0,0.0001052721272571,291.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2576904296875,0.0,0.0,7.775365520501509e-05,291.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.239990234375,0.0,0.0,0.000105272156361,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25927734375,0.0,0.0,0.0004993656184524,290.0060119628906,294.1499938964844,272.2318115234375,271.2589416503906,272.28125,272.2017517089844,288.9894714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853944424278e-08,0.0010651423363015,-0.0343615151941776,0.0,0.0,0.0,0.0,60.0,-12.263168334960938,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786660,291.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26666259765625,0.0,0.0,9.944412886397912e-05,291.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.14727783203125,0.0,0.0,0.0001047194236889,291.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.24853515625,0.0,0.0,7.734543032711372e-05,291.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2310485839844,0.0,0.0,0.0001047194600687,291.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2500915527344,0.0,0.0,0.0004967438871972,289.9976806640625,294.1499938964844,272.2525634765625,271.2786865234375,272.28057861328125,272.219970703125,288.9797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595634812489,1.2828906825745893e-08,0.0010595506755635,-0.0326507128775119,0.0,0.0,0.0,0.0,60.0,-12.176116943359377,-0.0,-7.654417544245008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786720,291.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26666259765625,0.0,0.0,9.944412886397912e-05,291.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.14727783203125,0.0,0.0,0.0001047194236889,291.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.24853515625,0.0,0.0,7.734543032711372e-05,291.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2310485839844,0.0,0.0,0.0001047194600687,291.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2500915527344,0.0,0.0,0.0004967438871972,289.9976806640625,294.1499938964844,272.2525634765625,271.2786865234375,272.28057861328125,272.219970703125,288.9797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595634812489,1.2828906825745893e-08,0.0010595506755635,-0.0326507128775119,0.0,0.0,0.0,0.0,60.0,-12.176116943359377,-0.0,-7.654417544245008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786780,291.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2572937011719,0.0,0.0,9.893831884255631e-05,291.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1394958496094,0.0,0.0,0.0001041867872118,291.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2394104003906,0.0,0.0,7.695202657487243e-05,291.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.22216796875,0.0,0.0,0.0001041868163156,291.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2409362792969,0.0,0.0,0.0004942172672599,289.9893798828125,294.1499938964844,272.2738037109375,271.2989501953125,272.2802734375,272.2386169433594,288.969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198695387155569e-08,0.0010541619267314,-0.0310017317533493,0.0,0.0,0.0,0.0,60.0,-12.090828895568848,-0.0,-7.576749538884543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786840,291.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2572937011719,0.0,0.0,9.893831884255631e-05,291.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1394958496094,0.0,0.0,0.0001041867872118,291.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2394104003906,0.0,0.0,7.695202657487243e-05,291.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.22216796875,0.0,0.0,0.0001041868163156,291.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2409362792969,0.0,0.0,0.0004942172672599,289.9893798828125,294.1499938964844,272.2738037109375,271.2989501953125,272.2802734375,272.2386169433594,288.969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198695387155569e-08,0.0010541619267314,-0.0310017317533493,0.0,0.0,0.0,0.0,60.0,-12.090828895568848,-0.0,-7.576749538884543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786900,291.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.25262451171875,0.0,0.0,9.869517089100556e-05,291.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1355895996094,0.0,0.0,0.0001039307389874,291.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.23486328125,0.0,0.0,7.676290988456458e-05,291.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2177429199219,0.0,0.0,0.0001039307680912,291.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.23638916015625,0.0,0.0,0.0004930027062073,289.9852294921875,294.1499938964844,272.2845764160156,271.3092041015625,272.2803039550781,272.24810791015625,288.9651184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515834437683,1.189574927451531e-08,0.0010515714529901,-0.0302089713513851,0.0,0.0,0.0,0.0,60.0,-12.04928970336914,-0.0,-7.539555468838446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786960,291.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2479858398437,0.0,0.0,9.845728345680982e-05,291.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1317138671875,0.0,0.0,0.0001036802350427,291.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2303466796875,0.0,0.0,7.657788955839351e-05,291.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2133178710937,0.0,0.0,0.0001036802641465,291.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2318420410156,0.0,0.0,0.0004918143968097,289.9811096191406,294.1499938964844,272.2954406738281,271.319580078125,272.2804260253906,272.2576904296875,288.9602966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490487329661,1.1599359694969282e-08,0.001049037091434,-0.029433311894536,0.0,0.0,0.0,0.0,60.0,-12.00833511352539,-0.0,-7.50325384046846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787020,291.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2387390136719,0.0,0.0,9.800549742067231e-05,291.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1239624023437,0.0,0.0,0.0001032044820021,291.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2213134765625,0.0,0.0,7.622649718541652e-05,291.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2044982910156,0.0,0.0,0.000103204511106,291.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2228088378906,0.0,0.0,0.0004895576275885,289.9728698730469,294.1499938964844,272.3174133300781,271.3404846191406,272.2809753417969,272.2770080566406,288.95068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442349594086,1.1036465075164873e-08,0.001044223899953,-0.0279600601643323,0.0,0.0,0.0,0.0,60.0,-11.929036140441896,-0.0,-7.43455288443329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787080,291.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2387390136719,0.0,0.0,9.800549742067231e-05,291.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1239624023437,0.0,0.0,0.0001032044820021,291.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2213134765625,0.0,0.0,7.622649718541652e-05,291.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2044982910156,0.0,0.0,0.000103204511106,291.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2228088378906,0.0,0.0,0.0004895576275885,289.9728698730469,294.1499938964844,272.3174133300781,271.3404846191406,272.2809753417969,272.2770080566406,288.95068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442349594086,1.1036465075164873e-08,0.001044223899953,-0.0279600601643323,0.0,0.0,0.0,0.0,60.0,-11.929036140441896,-0.0,-7.43455288443329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787140,291.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2295227050781,0.0,0.0,9.758526721270756e-05,291.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1162109375,0.0,0.0,0.00010276195826,291.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2123107910156,0.0,0.0,7.589965389342979e-05,290.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1957397460937,0.0,0.0,0.0001027619873639,291.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2137756347656,0.0,0.0,0.0004874584847129,289.9646301269531,294.1499938964844,272.3395690917969,271.3616027832031,272.28192138671875,272.29656982421875,288.941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397573933005,1.0512889225822164e-08,0.0010397469159215,-0.0265895556658506,0.0,0.0,0.0,0.0,60.0,-11.853399276733398,-0.0,-7.370933730044271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787200,291.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2295227050781,0.0,0.0,9.758526721270756e-05,291.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1162109375,0.0,0.0,0.00010276195826,291.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2123107910156,0.0,0.0,7.589965389342979e-05,290.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1957397460937,0.0,0.0,0.0001027619873639,291.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2137756347656,0.0,0.0,0.0004874584847129,289.9646301269531,294.1499938964844,272.3395690917969,271.3616027832031,272.28192138671875,272.29656982421875,288.941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397573933005,1.0512889225822164e-08,0.0010397469159215,-0.0265895556658506,0.0,0.0,0.0,0.0,60.0,-11.853399276733398,-0.0,-7.370933730044271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787260,291.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2203369140625,0.0,0.0,9.719975787447764e-05,291.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1084899902344,0.0,0.0,0.0001023560034809,291.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.203369140625,0.0,0.0,7.559981168014929e-05,290.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1869812011719,0.0,0.0,0.0001023560325847,291.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2048034667969,0.0,0.0,0.0004855328297708,289.9564208984375,294.1499938964844,272.36181640625,271.3827819824219,272.2832336425781,272.3163146972656,288.9316711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356497950851,1.0032581876373573e-08,0.0010356397833675,-0.0253321807831525,0.0,0.0,0.0,0.0,60.0,-11.781915664672852,-0.0,-7.312812044801832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787320,291.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2203369140625,0.0,0.0,9.719975787447764e-05,291.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1084899902344,0.0,0.0,0.0001023560034809,291.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.203369140625,0.0,0.0,7.559981168014929e-05,290.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1869812011719,0.0,0.0,0.0001023560325847,291.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2048034667969,0.0,0.0,0.0004855328297708,289.9564208984375,294.1499938964844,272.36181640625,271.3827819824219,272.2832336425781,272.3163146972656,288.9316711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356497950851,1.0032581876373573e-08,0.0010356397833675,-0.0253321807831525,0.0,0.0,0.0,0.0,60.0,-11.781915664672852,-0.0,-7.312812044801832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787380,291.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.211181640625,0.0,0.0,9.685073746368288e-05,291.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1007995605469,0.0,0.0,0.000101988465758,291.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1944274902344,0.0,0.0,7.532835297752172e-05,290.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17828369140625,0.0,0.0,0.0001019884948618,291.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.19586181640625,0.0,0.0,0.0004837893648073,289.9482116699219,294.1499938964844,272.3840637207031,271.40399169921875,272.284912109375,272.33612060546875,288.9222412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319309076294,9.597730610266808e-09,0.001031921361573,-0.0241936985403299,0.0,0.0,0.0,0.0,60.0,-11.714740753173828,-0.0,-7.260389622842922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787440,291.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.211181640625,0.0,0.0,9.685073746368288e-05,291.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1007995605469,0.0,0.0,0.000101988465758,291.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1944274902344,0.0,0.0,7.532835297752172e-05,290.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17828369140625,0.0,0.0,0.0001019884948618,291.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.19586181640625,0.0,0.0,0.0004837893648073,289.9482116699219,294.1499938964844,272.3840637207031,271.40399169921875,272.284912109375,272.33612060546875,288.9222412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319309076294,9.597730610266808e-09,0.001031921361573,-0.0241936985403299,0.0,0.0,0.0,0.0,60.0,-11.714740753173828,-0.0,-7.260389622842922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787500,291.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2066345214844,0.0,0.0,9.669107384979724e-05,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0969543457031,0.0,0.0,0.0001018203329294,291.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1899719238281,0.0,0.0,7.520416693296283e-05,290.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1739196777344,0.0,0.0,0.0001018203620333,291.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.19140625,0.0,0.0,0.0004829918325413,289.9441223144531,294.1499938964844,272.3951721191406,271.41455078125,272.2859191894531,272.3460693359375,288.91754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302297305315,9.39880617778499e-09,0.0010302203008905,-0.0236728657037019,0.0,0.0,0.0,0.0,60.0,-11.683183670043944,-0.0,-7.236471333271768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787560,291.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2020874023437,0.0,0.0,9.654022869654e-05,291.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0931091308594,0.0,0.0,0.0001016614914988,291.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.185546875,0.0,0.0,7.508684939239174e-05,290.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1695861816406,0.0,0.0,0.0001016615206026,291.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1869506835937,0.0,0.0,0.0004822383343707,289.9400329589844,294.1499938964844,272.4062194824219,271.42510986328125,272.2870178222656,272.3559875488281,288.9128723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286225005984,9.210869400533284e-09,0.001028613303788,-0.0231807827949523,0.0,0.0,0.0,0.0,60.0,-11.652702331542969,-0.0,-7.213910180325912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
