time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
787620,291.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1929931640625,0.0,0.0,9.626620158087462e-05,291.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0854187011719,0.0,0.0,0.0001013729270198,291.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1766662597656,0.0,0.0,7.487371476599947e-05,290.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1609191894531,0.0,0.0,0.0001013729488477,291.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1780700683594,0.0,0.0,0.0004808694939129,289.9318542480469,294.1499938964844,272.4281921386719,271.4460144042969,272.2894592285156,272.3758850097656,288.903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257026879116,8.869457168714234e-09,0.0010256938403472,-0.0222868081182241,0.0,0.0,0.0,0.0,60.0,-11.595186233520508,-0.0,-7.173015603711974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787680,291.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1929931640625,0.0,0.0,9.626620158087462e-05,291.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0854187011719,0.0,0.0,0.0001013729270198,291.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1766662597656,0.0,0.0,7.487371476599947e-05,290.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1609191894531,0.0,0.0,0.0001013729488477,291.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1780700683594,0.0,0.0,0.0004808694939129,289.9318542480469,294.1499938964844,272.4281921386719,271.4460144042969,272.2894592285156,272.3758850097656,288.903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257026879116,8.869457168714234e-09,0.0010256938403472,-0.0222868081182241,0.0,0.0,0.0,0.0,60.0,-11.595186233520508,-0.0,-7.173015603711974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787740,291.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1839599609375,0.0,0.0,9.602839418221264e-05,291.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0777282714844,0.0,0.0,0.0001011225031106,291.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1678161621094,0.0,0.0,7.468875264748931e-05,290.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1522827148437,0.0,0.0,0.0001011225249385,291.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1692199707031,0.0,0.0,0.0004796815919689,289.9237060546875,294.1499938964844,272.4498291015625,271.4666442871094,272.2922058105469,272.3957214355469,288.8943176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231687920168,8.573173282400148e-09,0.0010231601772829,-0.0215109568089246,0.0,0.0,0.0,0.0,60.0,-11.542269706726074,-0.0,-7.13762062787282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787800,291.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1839599609375,0.0,0.0,9.602839418221264e-05,291.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0777282714844,0.0,0.0,0.0001011225031106,291.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1678161621094,0.0,0.0,7.468875264748931e-05,290.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1522827148437,0.0,0.0,0.0001011225249385,291.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1692199707031,0.0,0.0,0.0004796815919689,289.9237060546875,294.1499938964844,272.4498291015625,271.4666442871094,272.2922058105469,272.3957214355469,288.8943176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231687920168,8.573173282400148e-09,0.0010231601772829,-0.0215109568089246,0.0,0.0,0.0,0.0,60.0,-11.542269706726074,-0.0,-7.13762062787282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,291.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1749267578125,0.0,0.0,9.582544589648025e-05,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0700378417969,0.0,0.0,0.0001009087936836,291.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15899658203125,0.0,0.0,7.453090802300721e-05,290.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1436462402344,0.0,0.0,0.0001009088155115,291.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1603698730469,0.0,0.0,0.0004786678473465,289.91552734375,294.1499938964844,272.4710693359375,271.48687744140625,272.2953186035156,272.4154663085937,288.8851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210063774138,8.320329314415176e-09,0.0010209979955106,-0.0208488255739212,0.0,0.0,0.0,0.0,60.0,-11.494300842285156,-0.0,-7.107484378821027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787920,291.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1749267578125,0.0,0.0,9.582544589648025e-05,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0700378417969,0.0,0.0,0.0001009087936836,291.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15899658203125,0.0,0.0,7.453090802300721e-05,290.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1436462402344,0.0,0.0,0.0001009088155115,291.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1603698730469,0.0,0.0,0.0004786678473465,289.91552734375,294.1499938964844,272.4710693359375,271.48687744140625,272.2953186035156,272.4154663085937,288.8851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210063774138,8.320329314415176e-09,0.0010209979955106,-0.0208488255739212,0.0,0.0,0.0,0.0,60.0,-11.494300842285156,-0.0,-7.107484378821027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787980,291.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1659240722656,0.0,0.0,9.565287473378704e-05,291.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0623474121094,0.0,0.0,0.0001007270620903,291.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15020751953125,0.0,0.0,7.439668115694076e-05,290.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1350402832031,0.0,0.0,0.0001007270839181,291.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15155029296875,0.0,0.0,0.0004778058209922,289.9073791503906,294.1499938964844,272.4918212890625,271.5066223144531,272.2987365722656,272.43505859375,288.8760070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191674809902,8.105320858931009e-09,0.001019159448333,-0.0202857553958892,0.0,0.0,0.0,0.0,60.0,-11.45051097869873,-0.0,-7.081907682504608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,291.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1659240722656,0.0,0.0,9.565287473378704e-05,291.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0623474121094,0.0,0.0,0.0001007270620903,291.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15020751953125,0.0,0.0,7.439668115694076e-05,290.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1350402832031,0.0,0.0,0.0001007270839181,291.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15155029296875,0.0,0.0,0.0004778058209922,289.9073791503906,294.1499938964844,272.4918212890625,271.5066223144531,272.2987365722656,272.43505859375,288.8760070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191674809902,8.105320858931009e-09,0.001019159448333,-0.0202857553958892,0.0,0.0,0.0,0.0,60.0,-11.45051097869873,-0.0,-7.081907682504608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,291.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1614074707031,0.0,0.0,9.557769226375969e-05,291.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0585021972656,0.0,0.0,0.0001006478923955,291.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1457824707031,0.0,0.0,7.433821156155318e-05,290.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.0001006479214993,291.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1471252441406,0.0,0.0,0.0004774302942678,289.9032897949219,294.1499938964844,272.501953125,271.51629638671875,272.3005676269531,272.4447937011719,288.8714599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183665435761,8.011658891859952e-09,0.0010183585109189,-0.020040463656187,0.0,0.0,0.0,0.0,60.0,-11.430217742919922,-0.0,-7.070779872719869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,291.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.15692138671875,0.0,0.0,9.550898539600894e-05,291.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0546569824219,0.0,0.0,0.0001005755402729,291.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1413879394531,0.0,0.0,7.4284769652877e-05,290.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1264343261719,0.0,0.0,0.0001005755693768,291.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1427307128906,0.0,0.0,0.0004770870436914,289.89923095703125,294.1499938964844,272.511962890625,271.5258178710937,272.3024597167969,272.4544372558594,288.8669128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176344076171,7.926054479412414e-09,0.0010176264913752,-0.0198162719607353,0.0,0.0,0.0,0.0,60.0,-11.41085720062256,-0.0,-7.060617690513028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.14794921875,0.0,0.0,9.539013990433888e-05,291.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0469665527344,0.0,0.0,0.000100450386526,291.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1325988769531,0.0,0.0,7.41923286113888e-05,290.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1178283691406,0.0,0.0,0.0001004504156298,291.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1339111328125,0.0,0.0,0.0004764933837577,289.8910827636719,294.1499938964844,272.5313720703125,271.5443115234375,272.3064270019531,272.4735717773437,288.8578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163680417463,7.777985366885787e-09,0.0010163602419197,-0.0194284841418266,0.0,0.0,0.0,0.0,60.0,-11.374763488769531,-0.0,-7.043057337341453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.14794921875,0.0,0.0,9.539013990433888e-05,291.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0469665527344,0.0,0.0,0.000100450386526,291.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1325988769531,0.0,0.0,7.41923286113888e-05,290.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1178283691406,0.0,0.0,0.0001004504156298,291.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1339111328125,0.0,0.0,0.0004764933837577,289.8910827636719,294.1499938964844,272.5313720703125,271.5443115234375,272.3064270019531,272.4735717773437,288.8578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163680417463,7.777985366885787e-09,0.0010163602419197,-0.0194284841418266,0.0,0.0,0.0,0.0,60.0,-11.374763488769531,-0.0,-7.043057337341453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,291.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13897705078125,0.0,0.0,9.529090311843902e-05,291.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0392761230469,0.0,0.0,0.0001003458892228,291.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.12384033203125,0.0,0.0,7.411515252897516e-05,290.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1092529296875,0.0,0.0,0.0001003459183266,291.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1251220703125,0.0,0.0,0.0004759976873174,289.8829040527344,294.1499938964844,272.54998779296875,271.5620422363281,272.3106994628906,272.4923400878906,288.8489074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153106413781,7.654356259934048e-09,0.0010153030743822,-0.0191046949476003,0.0,0.0,0.0,0.0,60.0,-11.342174530029297,-0.0,-7.028411630471967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13897705078125,0.0,0.0,9.529090311843902e-05,291.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0392761230469,0.0,0.0,0.0001003458892228,291.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.12384033203125,0.0,0.0,7.411515252897516e-05,290.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1092529296875,0.0,0.0,0.0001003459183266,291.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1251220703125,0.0,0.0,0.0004759976873174,289.8829040527344,294.1499938964844,272.54998779296875,271.5620422363281,272.3106994628906,272.4923400878906,288.8489074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153106413781,7.654356259934048e-09,0.0010153030743822,-0.0191046949476003,0.0,0.0,0.0,0.0,60.0,-11.342174530029297,-0.0,-7.028411630471967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1300048828125,0.0,0.0,9.52087648329325e-05,291.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0315856933594,0.0,0.0,0.0001002593926386,291.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.11505126953125,0.0,0.0,7.405126234516501e-05,290.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.10064697265625,0.0,0.0,0.0001002594217425,291.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1163330078125,0.0,0.0,0.0004755874106194,289.874755859375,294.1499938964844,272.5683288574219,271.5790100097656,272.315185546875,272.5107727050781,288.8399963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144355474039,7.552022118773039e-09,0.001014427980408,-0.0188366752117872,0.0,0.0,0.0,0.0,60.0,-11.312158584594728,-0.0,-7.016300429540935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1300048828125,0.0,0.0,9.52087648329325e-05,291.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0315856933594,0.0,0.0,0.0001002593926386,291.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.11505126953125,0.0,0.0,7.405126234516501e-05,290.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.10064697265625,0.0,0.0,0.0001002594217425,291.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1163330078125,0.0,0.0,0.0004755874106194,289.874755859375,294.1499938964844,272.5683288574219,271.5790100097656,272.315185546875,272.5107727050781,288.8399963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144355474039,7.552022118773039e-09,0.001014427980408,-0.0188366752117872,0.0,0.0,0.0,0.0,60.0,-11.312158584594728,-0.0,-7.016300429540935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,291.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1210632324219,0.0,0.0,9.513858094578608e-05,291.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0238647460937,0.0,0.0,0.0001001854907372,291.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1062927246094,0.0,0.0,7.399667811114341e-05,290.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0920715332031,0.0,0.0,0.000100185512565,291.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1075744628906,0.0,0.0,0.0004752368258778,289.8665771484375,294.1499938964844,272.58697509765625,271.5953063964844,272.3199462890625,272.5290222167969,288.83111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136876953765,7.464589835137758e-09,0.0010136802447959,-0.0186076797544956,0.0,0.0,0.0,0.0,60.0,-11.284028053283691,-0.0,-7.005961322192888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1210632324219,0.0,0.0,9.513858094578608e-05,291.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0238647460937,0.0,0.0,0.0001001854907372,291.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1062927246094,0.0,0.0,7.399667811114341e-05,290.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0920715332031,0.0,0.0,0.000100185512565,291.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1075744628906,0.0,0.0,0.0004752368258778,289.8665771484375,294.1499938964844,272.58697509765625,271.5953063964844,272.3199462890625,272.5290222167969,288.83111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136876953765,7.464589835137758e-09,0.0010136802447959,-0.0186076797544956,0.0,0.0,0.0,0.0,60.0,-11.284028053283691,-0.0,-7.005961322192888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,291.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1165771484375,0.0,0.0,9.51082183746621e-05,291.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0199890136719,0.0,0.0,0.0001001535201794,291.078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1019287109375,0.0,0.0,7.397306035272777e-05,290.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0877990722656,0.0,0.0,0.0001001535420073,291.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1031799316406,0.0,0.0,0.0004750851658172,289.86248779296875,294.1499938964844,272.5964050292969,271.60321044921875,272.3224182128906,272.53814697265625,288.8266906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133641771972,7.426761872153521e-09,0.0010133568430319,-0.0185086037963628,0.0,0.0,0.0,0.0,60.0,-11.270499229431152,-0.0,-7.00148987675675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,291.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.11212158203125,0.0,0.0,9.508019138593228e-05,291.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0161437988281,0.0,0.0,0.0001001240016194,291.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0975341796875,0.0,0.0,7.395126158371568e-05,290.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.08349609375,0.0,0.0,0.0001001240307232,291.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0987854003906,0.0,0.0,0.0004749451763927,289.8583984375,294.1499938964844,272.6058959960937,271.6109619140625,272.324951171875,272.5472717285156,288.8222961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130655718967,7.391846690296688e-09,0.0010130582377314,-0.0184171553701162,0.0,0.0,0.0,0.0,60.0,-11.257240295410156,-0.0,-6.997364465632927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1031799316406,0.0,0.0,9.503160981694236e-05,291.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0083923339844,0.0,0.0,0.0001000728443614,291.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0887756347656,0.0,0.0,7.391347753582522e-05,290.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0749206542969,0.0,0.0,0.0001000728661892,291.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09002685546875,0.0,0.0,0.0004747024795506,289.8502197265625,294.1499938964844,272.62506103515625,271.62603759765625,272.3302307128906,272.5655517578125,288.8135070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125479893758,7.331319107350964e-09,0.0010125406552106,-0.01825862377882,0.0,0.0,0.0,0.0,60.0,-11.231555938720703,-0.0,-6.990215695168446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,291.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1031799316406,0.0,0.0,9.503160981694236e-05,291.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0083923339844,0.0,0.0,0.0001000728443614,291.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0887756347656,0.0,0.0,7.391347753582522e-05,290.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0749206542969,0.0,0.0,0.0001000728661892,291.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09002685546875,0.0,0.0,0.0004747024795506,289.8502197265625,294.1499938964844,272.62506103515625,271.62603759765625,272.3302307128906,272.5655517578125,288.8135070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125479893758,7.331319107350964e-09,0.0010125406552106,-0.01825862377882,0.0,0.0,0.0,0.0,60.0,-11.231555938720703,-0.0,-6.990215695168446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,291.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09423828125,0.0,0.0,9.499145380686969e-05,291.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.00067138671875,0.0,0.0,0.0001000305564957,291.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0800476074219,0.0,0.0,7.388224912574515e-05,290.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0663452148437,0.0,0.0,0.0001000305855995,291.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.08123779296875,0.0,0.0,0.0004745018959511,289.8420104980469,294.1499938964844,272.6444702148437,271.6405639648437,272.3357238769531,272.583984375,288.8047790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121201630681,7.281297342842663e-09,0.0010121128289029,-0.0181276090443134,0.0,0.0,0.0,0.0,60.0,-11.206796646118164,-0.0,-6.984310374491542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09423828125,0.0,0.0,9.499145380686969e-05,291.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.00067138671875,0.0,0.0,0.0001000305564957,291.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0800476074219,0.0,0.0,7.388224912574515e-05,290.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0663452148437,0.0,0.0,0.0001000305855995,291.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.08123779296875,0.0,0.0,0.0004745018959511,289.8420104980469,294.1499938964844,272.6444702148437,271.6405639648437,272.3357238769531,272.583984375,288.8047790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121201630681,7.281297342842663e-09,0.0010121128289029,-0.0181276090443134,0.0,0.0,0.0,0.0,60.0,-11.206796646118164,-0.0,-6.984310374491542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,291.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0853271484375,0.0,0.0,9.495852282270788e-05,291.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.992919921875,0.0,0.0,9.999587928177787e-05,291.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0712890625,0.0,0.0,7.385663047898561e-05,290.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0577697753906,0.0,0.0,9.999590110965072e-05,291.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0724792480469,0.0,0.0,0.0004743374011013,289.8338317871094,294.1499938964844,272.6640930175781,271.65460205078125,272.3414611816406,272.60260009765625,288.79608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117692872881,7.240268828923035e-09,0.0010117620695382,-0.0180201474577188,0.0,0.0,0.0,0.0,60.0,-11.18286418914795,-0.0,-6.979468736290073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,291.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0853271484375,0.0,0.0,9.495852282270788e-05,291.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.992919921875,0.0,0.0,9.999587928177787e-05,291.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0712890625,0.0,0.0,7.385663047898561e-05,290.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0577697753906,0.0,0.0,9.999590110965072e-05,291.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0724792480469,0.0,0.0,0.0004743374011013,289.8338317871094,294.1499938964844,272.6640930175781,271.65460205078125,272.3414611816406,272.60260009765625,288.79608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117692872881,7.240268828923035e-09,0.0010117620695382,-0.0180201474577188,0.0,0.0,0.0,0.0,60.0,-11.18286418914795,-0.0,-6.979468736290073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,291.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0763854980469,0.0,0.0,9.493257675785571e-05,291.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9851379394531,0.0,0.0,9.996855806093664e-05,291.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0625305175781,0.0,0.0,7.383644697256386e-05,290.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0491943359375,0.0,0.0,9.996857988880949e-05,291.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.063720703125,0.0,0.0,0.0004742078017443,289.8256225585937,294.1499938964844,272.68389892578125,271.66815185546875,272.3474426269531,272.6214294433594,288.7874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114928008988,7.207946683962518e-09,0.0010114855831488,-0.0179354883730411,0.0,0.0,0.0,0.0,60.0,-11.159741401672363,-0.0,-6.975655963969984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0763854980469,0.0,0.0,9.493257675785571e-05,291.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9851379394531,0.0,0.0,9.996855806093664e-05,291.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0625305175781,0.0,0.0,7.383644697256386e-05,290.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0491943359375,0.0,0.0,9.996857988880949e-05,291.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.063720703125,0.0,0.0,0.0004742078017443,289.8256225585937,294.1499938964844,272.68389892578125,271.66815185546875,272.3474426269531,272.6214294433594,288.7874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114928008988,7.207946683962518e-09,0.0010114855831488,-0.0179354883730411,0.0,0.0,0.0,0.0,60.0,-11.159741401672363,-0.0,-6.975655963969984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,291.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0719299316406,0.0,0.0,9.492151730228215e-05,291.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.98126220703125,0.0,0.0,9.995690925279632e-05,291.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05816650390625,0.0,0.0,7.38278467906639e-05,290.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0448913574219,0.0,0.0,9.995693835662678e-05,291.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0593566894531,0.0,0.0,0.0004741525626741,289.8215026855469,294.1499938964844,272.6938781738281,271.6748046875,272.3505554199219,272.63092041015625,288.7831115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113749885931,7.194171924851389e-09,0.0010113677708432,-0.0178994089365005,0.0,0.0,0.0,0.0,60.0,-11.148426055908203,-0.0,-6.974030952733301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0674743652344,0.0,0.0,9.491227683611214e-05,291.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9773864746094,0.0,0.0,9.994717402150854e-05,291.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0538024902344,0.0,0.0,7.382065814454108e-05,290.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0406188964844,0.0,0.0,9.9947203125339e-05,291.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0549621582031,0.0,0.0,0.0004741063748952,289.8173828125,294.1499938964844,272.70391845703125,271.68133544921875,272.35369873046875,272.6404724121094,288.7788391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112765012308,7.182655803461557e-09,0.0010112692834809,-0.0178692452609539,0.0,0.0,0.0,0.0,60.0,-11.137269973754885,-0.0,-6.972673105565266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0585632324219,0.0,0.0,9.489762305747718e-05,291.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9695739746094,0.0,0.0,9.993174899136648e-05,291.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0450439453125,0.0,0.0,7.380926399491727e-05,290.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.03204345703125,0.0,0.0,9.993177081923932e-05,291.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.04620361328125,0.0,0.0,0.0004740332078654,289.8091735839844,294.1499938964844,272.7240905761719,271.6941223144531,272.3602294921875,272.6597595214844,288.770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111203882843,7.1644068455611895e-09,0.0010111132869496,-0.0178214460611343,0.0,0.0,0.0,0.0,60.0,-11.115365028381348,-0.0,-6.970520871618646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,291.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0585632324219,0.0,0.0,9.489762305747718e-05,291.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9695739746094,0.0,0.0,9.993174899136648e-05,291.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0450439453125,0.0,0.0,7.380926399491727e-05,290.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.03204345703125,0.0,0.0,9.993177081923932e-05,291.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.04620361328125,0.0,0.0,0.0004740332078654,289.8091735839844,294.1499938964844,272.7240905761719,271.6941223144531,272.3602294921875,272.6597595214844,288.770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111203882843,7.1644068455611895e-09,0.0010111132869496,-0.0178214460611343,0.0,0.0,0.0,0.0,60.0,-11.115365028381348,-0.0,-6.970520871618646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789540,291.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0496520996094,0.0,0.0,9.488787327427416e-05,291.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9617919921875,0.0,0.0,9.992148261517286e-05,291.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.03631591796875,0.0,0.0,7.38016824470833e-05,290.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0234375,0.0,0.0,9.99215044430457e-05,291.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0374450683594,0.0,0.0,0.000473984517157,289.8009338378906,294.1499938964844,272.744384765625,271.70660400390625,272.366943359375,272.6792297363281,288.76171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110165458172,7.152265890653098e-09,0.0010110094444826,-0.0177896469831466,0.0,0.0,0.0,0.0,60.0,-11.09397315979004,-0.0,-6.969089838548825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,291.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0496520996094,0.0,0.0,9.488787327427416e-05,291.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9617919921875,0.0,0.0,9.992148261517286e-05,291.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.03631591796875,0.0,0.0,7.38016824470833e-05,290.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0234375,0.0,0.0,9.99215044430457e-05,291.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0374450683594,0.0,0.0,0.000473984517157,289.8009338378906,294.1499938964844,272.744384765625,271.70660400390625,272.366943359375,272.6792297363281,288.76171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110165458172,7.152265890653098e-09,0.0010110094444826,-0.0177896469831466,0.0,0.0,0.0,0.0,60.0,-11.09397315979004,-0.0,-6.969089838548825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,291.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0407409667969,0.0,0.0,9.48820888879709e-05,291.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9539794921875,0.0,0.0,9.99153926386498e-05,291.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0275573730469,0.0,0.0,7.379718590527773e-05,290.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0148620605469,0.0,0.0,9.991541446652263e-05,291.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0286865234375,0.0,0.0,0.0004739556170534,289.7926940917969,294.1499938964844,272.7648010253906,271.71881103515625,272.3739318847656,272.69891357421875,288.75323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010954962112,7.1450614314017e-09,0.001010947744362,-0.0177707765251398,0.0,0.0,0.0,0.0,60.0,-11.07305145263672,-0.0,-6.968240029436856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,291.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0407409667969,0.0,0.0,9.48820888879709e-05,291.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9539794921875,0.0,0.0,9.99153926386498e-05,291.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0275573730469,0.0,0.0,7.379718590527773e-05,290.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0148620605469,0.0,0.0,9.991541446652263e-05,291.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0286865234375,0.0,0.0,0.0004739556170534,289.7926940917969,294.1499938964844,272.7648010253906,271.71881103515625,272.3739318847656,272.69891357421875,288.75323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010954962112,7.1450614314017e-09,0.001010947744362,-0.0177707765251398,0.0,0.0,0.0,0.0,60.0,-11.07305145263672,-0.0,-6.968240029436856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,291.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0318298339844,0.0,0.0,9.488053910899907e-05,291.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9461669921875,0.0,0.0,9.99137628241442e-05,291.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0188293457031,0.0,0.0,7.379597809631377e-05,290.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0062866210937,0.0,0.0,9.991378465201706e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0199279785156,0.0,0.0,0.0004739478754345,289.784423828125,294.1499938964844,272.78533935546875,271.73077392578125,272.3811950683594,272.71881103515625,288.7447814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109384311363,7.143133640141741e-09,0.0010109313298016,-0.0177657268941402,0.0,0.0,0.0,0.0,60.0,-11.052603721618652,-0.0,-6.968012655761413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789840,291.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0318298339844,0.0,0.0,9.488053910899907e-05,291.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9461669921875,0.0,0.0,9.99137628241442e-05,291.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0188293457031,0.0,0.0,7.379597809631377e-05,290.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0062866210937,0.0,0.0,9.991378465201706e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0199279785156,0.0,0.0,0.0004739478754345,289.784423828125,294.1499938964844,272.78533935546875,271.73077392578125,272.3811950683594,272.71881103515625,288.7447814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109384311363,7.143133640141741e-09,0.0010109313298016,-0.0177657268941402,0.0,0.0,0.0,0.0,60.0,-11.052603721618652,-0.0,-6.968012655761413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,291.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0273742675781,0.0,0.0,9.48807573877275e-05,291.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9422302246094,0.0,0.0,9.991398837883024e-05,291.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0144348144531,0.0,0.0,7.37961454433389e-05,290.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0019836425781,0.0,0.0,9.99140102067031e-05,291.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0155639648437,0.0,0.0,0.0004739489231724,289.7803039550781,294.1499938964844,272.795654296875,271.7366943359375,272.3849182128906,272.7287902832031,288.7405700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109407594427,7.1434023141137e-09,0.0010109336581081,-0.0177664309740066,0.0,0.0,0.0,0.0,60.0,-11.042497634887695,-0.0,-6.968044630184522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
