time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
789960,291.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0229187011719,0.0,0.0,9.488201612839477e-05,291.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9383239746094,0.0,0.0,9.991531260311604e-05,291.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01007080078125,0.0,0.0,7.379712769761682e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9976806640625,0.0,0.0,9.991533443098888e-05,291.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0111694335937,0.0,0.0,0.0004739552387036,289.77618408203125,294.1499938964844,272.80596923828125,271.7425842285156,272.388671875,272.7388610839844,288.7363586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109541472047,7.144975278094989e-09,0.0010109470458701,-0.0177705511450767,0.0,0.0,0.0,0.0,60.0,-11.032490730285645,-0.0,-6.968230081838557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790020,291.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0140075683594,0.0,0.0,9.488694922765716e-05,291.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.93048095703125,0.0,0.0,9.992050763685256e-05,291.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0013427734375,0.0,0.0,7.380096212727949e-05,290.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9891052246094,0.0,0.0,9.99205294647254e-05,291.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0024108886719,0.0,0.0,0.0004739798605442,289.76788330078125,294.1499938964844,272.8266296386719,271.7542419433594,272.3964233398437,272.75909423828125,288.7279663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110067669302,7.151124581383783e-09,0.0010109996655955,-0.0177866574376821,0.0,0.0,0.0,0.0,60.0,-11.01276397705078,-0.0,-6.968954835429031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790080,291.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0140075683594,0.0,0.0,9.488694922765716e-05,291.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.93048095703125,0.0,0.0,9.992050763685256e-05,291.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0013427734375,0.0,0.0,7.380096212727949e-05,290.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9891052246094,0.0,0.0,9.99205294647254e-05,291.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0024108886719,0.0,0.0,0.0004739798605442,289.76788330078125,294.1499938964844,272.8266296386719,271.7542419433594,272.3964233398437,272.75909423828125,288.7279663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110067669302,7.151124581383783e-09,0.0010109996655955,-0.0177866574376821,0.0,0.0,0.0,0.0,60.0,-11.01276397705078,-0.0,-6.968954835429031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790140,291.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0050964355469,0.0,0.0,9.489406511420384e-05,291.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.922607421875,0.0,0.0,9.99280091491528e-05,291.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9925842285156,0.0,0.0,7.380649913102388e-05,290.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9804992675781,0.0,0.0,9.992803097702564e-05,291.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99365234375,0.0,0.0,0.000474015425425,289.7596130371094,294.1499938964844,272.84735107421875,271.76580810546875,272.40435791015625,272.7794494628906,288.7196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101108266972,7.159999260153427e-09,0.0010110754519701,-0.0178099032491445,0.0,0.0,0.0,0.0,60.0,-10.993297576904297,-0.0,-6.970001464878808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790200,291.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0050964355469,0.0,0.0,9.489406511420384e-05,291.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.922607421875,0.0,0.0,9.99280091491528e-05,291.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9925842285156,0.0,0.0,7.380649913102388e-05,290.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9804992675781,0.0,0.0,9.992803097702564e-05,291.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99365234375,0.0,0.0,0.000474015425425,289.7596130371094,294.1499938964844,272.84735107421875,271.76580810546875,272.40435791015625,272.7794494628906,288.7196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101108266972,7.159999260153427e-09,0.0010110754519701,-0.0178099032491445,0.0,0.0,0.0,0.0,60.0,-10.993297576904297,-0.0,-6.970001464878808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790260,291.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9962158203125,0.0,0.0,9.490372030995786e-05,291.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9147644042969,0.0,0.0,9.99381736619398e-05,291.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9838256835937,0.0,0.0,7.381400791928172e-05,290.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.971923828125,0.0,0.0,9.993819548981264e-05,291.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9848937988281,0.0,0.0,0.0004740636795759,289.7513122558594,294.1499938964844,272.8681030273437,271.7773132324219,272.4125671386719,272.7999267578125,288.7112731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.172031413205104e-09,0.0010111783631145,-0.0178414173424243,0.0,0.0,0.0,0.0,60.0,-10.974151611328123,-0.0,-6.971420418722118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790320,291.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9962158203125,0.0,0.0,9.490372030995786e-05,291.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9147644042969,0.0,0.0,9.99381736619398e-05,291.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9838256835937,0.0,0.0,7.381400791928172e-05,290.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.971923828125,0.0,0.0,9.993819548981264e-05,291.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9848937988281,0.0,0.0,0.0004740636795759,289.7513122558594,294.1499938964844,272.8681030273437,271.7773132324219,272.4125671386719,272.7999267578125,288.7112731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.172031413205104e-09,0.0010111783631145,-0.0178414173424243,0.0,0.0,0.0,0.0,60.0,-10.974151611328123,-0.0,-6.971420418722118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790380,291.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9873046875,0.0,0.0,9.49148743529804e-05,291.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9068603515625,0.0,0.0,9.994991705752908e-05,291.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.97509765625,0.0,0.0,7.382268086075783e-05,290.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9633178710937,0.0,0.0,9.994993888540192e-05,291.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.97613525390625,0.0,0.0,0.0004741193843074,289.7430114746094,294.1499938964844,272.8888244628906,271.7888488769531,272.42095947265625,272.82049560546875,288.7029724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113043244928,7.185928740938152e-09,0.0010112972231581,-0.0178778171539306,0.0,0.0,0.0,0.0,60.0,-10.95521068572998,-0.0,-6.973058930270781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790440,291.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9873046875,0.0,0.0,9.49148743529804e-05,291.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9068603515625,0.0,0.0,9.994991705752908e-05,291.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.97509765625,0.0,0.0,7.382268086075783e-05,290.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9633178710937,0.0,0.0,9.994993888540192e-05,291.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.97613525390625,0.0,0.0,0.0004741193843074,289.7430114746094,294.1499938964844,272.8888244628906,271.7888488769531,272.42095947265625,272.82049560546875,288.7029724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113043244928,7.185928740938152e-09,0.0010112972231581,-0.0178778171539306,0.0,0.0,0.0,0.0,60.0,-10.95521068572998,-0.0,-6.973058930270781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790500,291.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9828491210937,0.0,0.0,9.492101526120678e-05,291.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9029235839844,0.0,0.0,9.99563853838481e-05,291.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.970703125,0.0,0.0,7.382746116491035e-05,290.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9590148925781,0.0,0.0,9.995640721172094e-05,291.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.97174072265625,0.0,0.0,0.0004741500597447,289.7388610839844,294.1499938964844,272.8992004394531,271.79461669921875,272.4252624511719,272.830810546875,288.6988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011369866319,7.193584394826757e-09,0.001011362648569,-0.0178978703916072,0.0,0.0,0.0,0.0,60.0,-10.94582462310791,-0.0,-6.973962030087932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790560,291.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9783935546875,0.0,0.0,9.492742537986489e-05,291.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89898681640625,0.0,0.0,9.996313747251406e-05,291.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9663391113281,0.0,0.0,7.383244519587606e-05,290.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9547119140625,0.0,0.0,9.99631593003869e-05,291.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9673767089844,0.0,0.0,0.0004741820739582,289.7347106933594,294.1499938964844,272.9095764160156,271.8004150390625,272.4295959472656,272.8411560058594,288.6947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114382021129,7.20157311562275e-09,0.0010114309843629,-0.0179187934845685,0.0,0.0,0.0,0.0,60.0,-10.936482429504396,-0.0,-6.97490420975555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790620,291.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9695129394531,0.0,0.0,9.494085679762064e-05,291.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8910522460937,0.0,0.0,9.997727465815842e-05,291.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.95758056640625,0.0,0.0,7.384288619505242e-05,290.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94610595703125,0.0,0.0,9.997729648603126e-05,291.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9586181640625,0.0,0.0,0.0004742491582874,289.72637939453125,294.1499938964844,272.9302673339844,271.8121032714844,272.4384460449219,272.86187744140625,288.6864624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304176603851e-09,0.0010115740587934,-0.0179626159369945,0.0,0.0,0.0,0.0,60.0,-10.9179105758667,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790680,291.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9695129394531,0.0,0.0,9.494085679762064e-05,291.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8910522460937,0.0,0.0,9.997727465815842e-05,291.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.95758056640625,0.0,0.0,7.384288619505242e-05,290.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94610595703125,0.0,0.0,9.997729648603126e-05,291.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9586181640625,0.0,0.0,0.0004742491582874,289.72637939453125,294.1499938964844,272.9302673339844,271.8121032714844,272.4384460449219,272.86187744140625,288.6864624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304176603851e-09,0.0010115740587934,-0.0179626159369945,0.0,0.0,0.0,0.0,60.0,-10.9179105758667,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790740,291.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9606018066406,0.0,0.0,9.495480480836704e-05,291.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8831481933594,0.0,0.0,9.999196481658146e-05,291.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,7.385373464785516e-05,290.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9375,0.0,0.0,9.99919866444543e-05,291.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9498596191406,0.0,0.0,0.0004743188328575,289.71807861328125,294.1499938964844,272.9508972167969,271.82391357421875,272.4475402832031,272.8825988769531,288.6782531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235685384188173e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,0.0,60.0,-10.89946746826172,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790800,291.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9606018066406,0.0,0.0,9.495480480836704e-05,291.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8831481933594,0.0,0.0,9.999196481658146e-05,291.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,7.385373464785516e-05,290.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9375,0.0,0.0,9.99919866444543e-05,291.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9498596191406,0.0,0.0,0.0004743188328575,289.71807861328125,294.1499938964844,272.9508972167969,271.82391357421875,272.4475402832031,272.8825988769531,288.6782531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235685384188173e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,0.0,60.0,-10.89946746826172,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790860,291.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9516906738281,0.0,0.0,9.49689347180538e-05,291.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8752136230469,0.0,0.0,0.0001000068441499,291.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9400939941406,0.0,0.0,7.38647286198102e-05,290.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.92889404296875,0.0,0.0,0.0001000068659777,291.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9410705566406,0.0,0.0,0.0004743894096463,289.709716796875,294.1499938964844,272.9714660644531,271.8359375,272.4568176269531,272.9033508300781,288.6700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118805803358,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,0.0,60.0,-10.88111972808838,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790920,291.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9516906738281,0.0,0.0,9.49689347180538e-05,291.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8752136230469,0.0,0.0,0.0001000068441499,291.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9400939941406,0.0,0.0,7.38647286198102e-05,290.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.92889404296875,0.0,0.0,0.0001000068659777,291.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9410705566406,0.0,0.0,0.0004743894096463,289.709716796875,294.1499938964844,272.9714660644531,271.8359375,272.4568176269531,272.9033508300781,288.6700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118805803358,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,0.0,60.0,-10.88111972808838,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790980,291.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9428100585937,0.0,0.0,9.498294093646108e-05,291.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8672790527344,0.0,0.0,0.0001000215925159,291.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.93133544921875,0.0,0.0,7.387562072835863e-05,290.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9202880859375,0.0,0.0,0.0001000216143438,291.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93231201171875,0.0,0.0,0.0004744593752548,289.7013854980469,294.1499938964844,272.991943359375,271.84820556640625,272.46630859375,272.924072265625,288.6618957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,0.0,60.0,-10.862847328186035,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791040,291.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9428100585937,0.0,0.0,9.498294093646108e-05,291.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8672790527344,0.0,0.0,0.0001000215925159,291.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.93133544921875,0.0,0.0,7.387562072835863e-05,290.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9202880859375,0.0,0.0,0.0001000216143438,291.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93231201171875,0.0,0.0,0.0004744593752548,289.7013854980469,294.1499938964844,272.991943359375,271.84820556640625,272.46630859375,272.924072265625,288.6618957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,0.0,60.0,-10.862847328186035,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791100,291.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9383544921875,0.0,0.0,9.498980944044888e-05,291.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8633117675781,0.0,0.0,0.0001000288248178,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9269714355469,0.0,0.0,7.388096128124744e-05,290.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9159851074219,0.0,0.0,0.0001000288466457,291.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9279479980469,0.0,0.0,0.0004744936886709,289.6972045898437,294.1499938964844,273.00213623046875,271.8544616699219,272.4711303710937,272.9344177246094,288.6578063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121029336005,7.2793082672717455e-09,0.0010120957158505,-0.018122399225831,0.0,0.0,0.0,0.0,60.0,-10.853734016418455,-0.0,-6.984075895388743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791160,291.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.93389892578125,0.0,0.0,9.49965324252844e-05,291.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8593139648437,0.0,0.0,0.0001000359116005,291.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9225769042969,0.0,0.0,7.388619269477203e-05,290.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.91168212890625,0.0,0.0,0.0001000359261524,291.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9235534667969,0.0,0.0,0.000474527303595,289.6930236816406,294.1499938964844,273.0122985839844,271.8607788085937,272.4759826660156,272.9447631835937,288.6537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121746454387,7.287689562929245e-09,0.0010121673112735,-0.0181443504989147,0.0,0.0,0.0,0.0,60.0,-10.844632148742676,-0.0,-6.98506497087692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791220,291.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9250183105469,0.0,0.0,9.50094618019648e-05,291.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.85137939453125,0.0,0.0,0.0001000495249172,291.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.913818359375,0.0,0.0,7.389624806819484e-05,290.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9030456542969,0.0,0.0,0.0001000495394691,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.914794921875,0.0,0.0,0.000474591855891,289.6846618652344,294.1499938964844,273.03253173828125,271.8736877441406,272.48583984375,272.9653625488281,288.6456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123124811798,7.303798454927346e-09,0.0010123051470145,-0.0181865431368351,0.0,0.0,0.0,0.0,60.0,-10.826452255249023,-0.0,-6.98696709378055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791280,291.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9250183105469,0.0,0.0,9.50094618019648e-05,291.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.85137939453125,0.0,0.0,0.0001000495249172,291.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.913818359375,0.0,0.0,7.389624806819484e-05,290.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9030456542969,0.0,0.0,0.0001000495394691,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.914794921875,0.0,0.0,0.000474591855891,289.6846618652344,294.1499938964844,273.03253173828125,271.8736877441406,272.48583984375,272.9653625488281,288.6456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123124811798,7.303798454927346e-09,0.0010123051470145,-0.0181865431368351,0.0,0.0,0.0,0.0,60.0,-10.826452255249023,-0.0,-6.98696709378055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791340,291.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9161071777344,0.0,0.0,9.502156171947718e-05,291.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8433837890625,0.0,0.0,0.000100062265119,291.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90509033203125,0.0,0.0,7.390565588138998e-05,290.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8944396972656,0.0,0.0,0.0001000622796709,291.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.906005859375,0.0,0.0,0.0004746523045469,289.6763000488281,294.1499938964844,273.0525817871094,271.8869934082031,272.49591064453125,272.98590087890625,288.63751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.318874839512546e-09,0.0010124340187758,-0.0182260312139987,0.0,0.0,0.0,0.0,60.0,-10.808300018310549,-0.0,-6.988746292790894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791400,291.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9161071777344,0.0,0.0,9.502156171947718e-05,291.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8433837890625,0.0,0.0,0.000100062265119,291.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90509033203125,0.0,0.0,7.390565588138998e-05,290.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8944396972656,0.0,0.0,0.0001000622796709,291.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.906005859375,0.0,0.0,0.0004746523045469,289.6763000488281,294.1499938964844,273.0525817871094,271.8869934082031,272.49591064453125,272.98590087890625,288.63751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.318874839512546e-09,0.0010124340187758,-0.0182260312139987,0.0,0.0,0.0,0.0,60.0,-10.808300018310549,-0.0,-6.988746292790894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791460,291.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9072265625,0.0,0.0,9.503262845100836e-05,291.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354187011719,0.0,0.0,0.0001000739212031,291.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8963317871094,0.0,0.0,7.391427061520517e-05,290.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.88580322265625,0.0,0.0,0.000100073943031,291.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8972473144531,0.0,0.0,0.0004747076018247,289.6679382324219,294.1499938964844,273.072509765625,271.9007263183594,272.5061340332031,273.0063171386719,288.6294250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125593980774,7.332670470816538e-09,0.0010125520639121,-0.0182621646672487,0.0,0.0,0.0,0.0,60.0,-10.790168762207031,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791520,291.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9072265625,0.0,0.0,9.503262845100836e-05,291.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354187011719,0.0,0.0,0.0001000739212031,291.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8963317871094,0.0,0.0,7.391427061520517e-05,290.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.88580322265625,0.0,0.0,0.000100073943031,291.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8972473144531,0.0,0.0,0.0004747076018247,289.6679382324219,294.1499938964844,273.072509765625,271.9007263183594,272.5061340332031,273.0063171386719,288.6294250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125593980774,7.332670470816538e-09,0.0010125520639121,-0.0182621646672487,0.0,0.0,0.0,0.0,60.0,-10.790168762207031,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791580,291.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8983154296875,0.0,0.0,9.504257468506694e-05,291.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8274230957031,0.0,0.0,0.0001000843913061,291.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8875732421875,0.0,0.0,7.392200495814905e-05,290.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.877197265625,0.0,0.0,0.000100084413134,291.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.88848876953125,0.0,0.0,0.0004747572529595,289.6595458984375,294.1499938964844,273.0922241210937,271.9149780273437,272.5165100097656,273.026611328125,288.6213684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061003860564e-09,0.001012658001855,-0.0182946175336837,0.0,0.0,0.0,0.0,60.0,-10.772055625915527,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791640,291.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8983154296875,0.0,0.0,9.504257468506694e-05,291.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8274230957031,0.0,0.0,0.0001000843913061,291.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8875732421875,0.0,0.0,7.392200495814905e-05,290.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.877197265625,0.0,0.0,0.000100084413134,291.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.88848876953125,0.0,0.0,0.0004747572529595,289.6595458984375,294.1499938964844,273.0922241210937,271.9149780273437,272.5165100097656,273.026611328125,288.6213684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061003860564e-09,0.001012658001855,-0.0182946175336837,0.0,0.0,0.0,0.0,60.0,-10.772055625915527,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791700,291.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8938903808594,0.0,0.0,9.504707850283012e-05,291.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.82342529296875,0.0,0.0,0.0001000891425064,291.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8831787109375,0.0,0.0,7.392551196971908e-05,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.87286376953125,0.0,0.0,0.0001000891570583,291.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88409423828125,0.0,0.0,0.0004747797793243,289.6553649902344,294.1499938964844,273.1019897460937,271.9223022460937,272.52178955078125,273.03668212890625,288.61737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127132991328,7.350679176454378e-09,0.0010127059649676,-0.0183093324303627,0.0,0.0,0.0,0.0,60.0,-10.763006210327148,-0.0,-6.99250222169212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791760,291.2591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8894348144531,0.0,0.0,9.505129128228872e-05,291.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8194274902344,0.0,0.0,0.0001000935735646,291.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8788146972656,0.0,0.0,7.392878615064546e-05,290.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8685607910156,0.0,0.0,0.0001000935881165,291.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8797302246094,0.0,0.0,0.0004748008213937,289.65118408203125,294.1499938964844,273.1116943359375,271.9297790527344,272.5270690917969,273.0467224121094,288.61334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127582354471,7.355925646379546e-09,0.0010127509012818,-0.0183230731636285,0.0,0.0,0.0,0.0,60.0,-10.753963470458984,-0.0,-6.993121814957703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791820,291.2576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88055419921875,0.0,0.0,9.505874913884328e-05,291.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8114013671875,0.0,0.0,0.0001001014315988,291.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8700561523437,0.0,0.0,7.393458508886397e-05,290.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85992431640625,0.0,0.0,0.0001001014461508,291.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8709716796875,0.0,0.0,0.0004748380742967,289.6427917480469,294.1499938964844,273.1309814453125,271.9451599121094,272.53778076171875,273.0666809082031,288.6053161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365223986255387e-09,0.0010128304129466,-0.0183474272489547,0.0,0.0,0.0,0.0,60.0,-10.7358980178833,-0.0,-6.99422031402719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791880,291.2576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88055419921875,0.0,0.0,9.505874913884328e-05,291.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8114013671875,0.0,0.0,0.0001001014315988,291.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8700561523437,0.0,0.0,7.393458508886397e-05,290.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85992431640625,0.0,0.0,0.0001001014461508,291.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8709716796875,0.0,0.0,0.0004748380742967,289.6427917480469,294.1499938964844,273.1309814453125,271.9451599121094,272.53778076171875,273.0666809082031,288.6053161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365223986255387e-09,0.0010128304129466,-0.0183474272489547,0.0,0.0,0.0,0.0,60.0,-10.7358980178833,-0.0,-6.99422031402719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791940,291.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8716735839844,0.0,0.0,9.506551577942446e-05,291.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.80340576171875,0.0,0.0,0.0001001085547613,291.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8612976074219,0.0,0.0,7.393984560621902e-05,290.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.851318359375,0.0,0.0,0.0001001085693133,291.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8621826171875,0.0,0.0,0.0004748718638438,289.6343994140625,294.1499938964844,273.1499938964844,271.9612121582031,272.54864501953125,273.08642578125,288.5973205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129099246114,7.373655908082811e-09,0.0010129024740308,-0.0183695126324892,0.0,0.0,0.0,0.0,60.0,-10.717910766601562,-0.0,-6.995215784399988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792000,291.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8716735839844,0.0,0.0,9.506551577942446e-05,291.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.80340576171875,0.0,0.0,0.0001001085547613,291.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8612976074219,0.0,0.0,7.393984560621902e-05,290.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.851318359375,0.0,0.0,0.0001001085693133,291.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8621826171875,0.0,0.0,0.0004748718638438,289.6343994140625,294.1499938964844,273.1499938964844,271.9612121582031,272.54864501953125,273.08642578125,288.5973205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129099246114,7.373655908082811e-09,0.0010129024740308,-0.0183695126324892,0.0,0.0,0.0,0.0,60.0,-10.717910766601562,-0.0,-6.995215784399988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792060,291.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.86279296875,0.0,0.0,9.507388313068076e-05,291.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7953796386719,0.0,0.0,0.0001001173586701,291.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8525390625,0.0,0.0,7.39463503123261e-05,290.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8426818847656,0.0,0.0,0.0001001173804979,291.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8534240722656,0.0,0.0,0.0004749136569444,289.6259765625,294.1499938964844,273.1685485839844,271.9773864746094,272.55963134765625,273.10595703125,288.5893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384077349570361e-09,0.001012991531752,-0.018396807834506,0.0,0.0,0.0,0.0,60.0,-10.700201988220217,-0.0,-6.996447154961062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792120,291.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.86279296875,0.0,0.0,9.507388313068076e-05,291.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7953796386719,0.0,0.0,0.0001001173586701,291.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8525390625,0.0,0.0,7.39463503123261e-05,290.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8426818847656,0.0,0.0,0.0001001173804979,291.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8534240722656,0.0,0.0,0.0004749136569444,289.6259765625,294.1499938964844,273.1685485839844,271.9773864746094,272.55963134765625,273.10595703125,288.5893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384077349570361e-09,0.001012991531752,-0.018396807834506,0.0,0.0,0.0,0.0,60.0,-10.700201988220217,-0.0,-6.996447154961062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792180,291.2530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8539123535156,0.0,0.0,9.50888279476203e-05,291.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7873229980469,0.0,0.0,0.0001001331038423,291.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.84381103515625,0.0,0.0,7.395797729259357e-05,290.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.83404541015625,0.0,0.0,0.0001001331183942,291.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8446655273437,0.0,0.0,0.0004749883082695,289.6175842285156,294.1499938964844,273.1864318847656,271.9931335449219,272.5707397460937,273.1251220703125,288.58135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131582384929,7.402703783299103e-09,0.0010131507879123,-0.0184455923736095,0.0,0.0,0.0,0.0,60.0,-10.683452606201172,-0.0,-6.99864770581371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792240,291.2530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8539123535156,0.0,0.0,9.50888279476203e-05,291.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7873229980469,0.0,0.0,0.0001001331038423,291.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.84381103515625,0.0,0.0,7.395797729259357e-05,290.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.83404541015625,0.0,0.0,0.0001001331183942,291.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8446655273437,0.0,0.0,0.0004749883082695,289.6175842285156,294.1499938964844,273.1864318847656,271.9931335449219,272.5707397460937,273.1251220703125,288.58135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131582384929,7.402703783299103e-09,0.0010131507879123,-0.0184455923736095,0.0,0.0,0.0,0.0,60.0,-10.683452606201172,-0.0,-6.99864770581371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
