time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
792300,291.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8494567871094,0.0,0.0,9.50981630012393e-05,291.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7833251953125,0.0,0.0,0.0001001429263851,291.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83941650390625,0.0,0.0,7.396523869829252e-05,290.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8297424316406,0.0,0.0,0.000100142948213,291.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8402709960937,0.0,0.0,0.0004750349326059,289.6133728027344,294.1499938964844,273.1950988769531,272.0008239746094,272.57635498046875,273.1345520019531,288.577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132576571777,7.4143327033482365e-09,0.0010132503230124,-0.0184760503470897,0.0,0.0,0.0,0.0,60.0,-10.675461769104004,-0.0,-7.000021184921934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792360,291.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.84503173828125,0.0,0.0,9.51090405578725e-05,291.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.779296875,0.0,0.0,0.0001001543860184,291.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8350524902344,0.0,0.0,7.397370063699782e-05,290.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.825439453125,0.0,0.0,0.0001001544005703,291.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8359069824219,0.0,0.0,0.0004750892985612,289.6091613769531,294.1499938964844,273.2035522460937,272.00836181640625,272.5820007324219,273.14385986328125,288.57342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133736068382,7.427889414657329e-09,0.0010133661562576,-0.0185115579515695,0.0,0.0,0.0,0.0,60.0,-10.667764663696287,-0.0,-7.001623458791073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792420,291.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,9.513482655165716e-05,291.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.771240234375,0.0,0.0,0.0001001815398922,291.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8262939453125,0.0,0.0,7.399375317618251e-05,290.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8168029785156,0.0,0.0,0.0001001815544441,291.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8271484375,0.0,0.0,0.0004752180830109,289.60076904296875,294.1499938964844,273.2198486328125,272.02301025390625,272.59332275390625,273.1621398925781,288.56549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136483469977,7.460016604454722e-09,0.0010136408964172,-0.018595702946186,0.0,0.0,0.0,0.0,60.0,-10.653199195861816,-0.0,-7.005420599170975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792480,291.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,9.513482655165716e-05,291.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.771240234375,0.0,0.0,0.0001001815398922,291.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8262939453125,0.0,0.0,7.399375317618251e-05,290.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8168029785156,0.0,0.0,0.0001001815544441,291.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8271484375,0.0,0.0,0.0004752180830109,289.60076904296875,294.1499938964844,273.2198486328125,272.02301025390625,272.59332275390625,273.1621398925781,288.56549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136483469977,7.460016604454722e-09,0.0010136408964172,-0.018595702946186,0.0,0.0,0.0,0.0,60.0,-10.653199195861816,-0.0,-7.005420599170975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792540,291.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8272705078125,0.0,0.0,9.516529826214536e-05,291.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.76318359375,0.0,0.0,0.0001002136268652,291.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8175354003906,0.0,0.0,7.401745824608952e-05,290.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80816650390625,0.0,0.0,0.0001002136486931,291.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8183898925781,0.0,0.0,0.0004753703251481,289.59234619140625,294.1499938964844,273.2352600097656,272.0370178222656,272.604736328125,273.1798095703125,288.5575866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139730293303,7.497988008253742e-09,0.0010139655787497,-0.0186951532959938,0.0,0.0,0.0,0.0,60.0,-10.639796257019045,-0.0,-7.009909808175507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792600,291.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8272705078125,0.0,0.0,9.516529826214536e-05,291.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.76318359375,0.0,0.0,0.0001002136268652,291.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8175354003906,0.0,0.0,7.401745824608952e-05,290.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80816650390625,0.0,0.0,0.0001002136486931,291.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8183898925781,0.0,0.0,0.0004753703251481,289.59234619140625,294.1499938964844,273.2352600097656,272.0370178222656,272.604736328125,273.1798095703125,288.5575866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139730293303,7.497988008253742e-09,0.0010139655787497,-0.0186951532959938,0.0,0.0,0.0,0.0,60.0,-10.639796257019045,-0.0,-7.009909808175507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792660,291.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8183898925781,0.0,0.0,9.520129242446274e-05,291.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7550964355469,0.0,0.0,0.0001002515346044,291.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.80877685546875,0.0,0.0,7.404544885503128e-05,290.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7995300292969,0.0,0.0,0.0001002515491563,291.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8096008300781,0.0,0.0,0.0004755501286126,289.5838928222656,294.1499938964844,273.2497253417969,272.0502624511719,272.6162109375,273.19677734375,288.5496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143566178157,7.5428365775565e-09,0.0010143490508198,-0.0188126191496849,0.0,0.0,0.0,0.0,60.0,-10.62767505645752,-0.0,-7.015214009697956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792720,291.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8183898925781,0.0,0.0,9.520129242446274e-05,291.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7550964355469,0.0,0.0,0.0001002515346044,291.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.80877685546875,0.0,0.0,7.404544885503128e-05,290.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7995300292969,0.0,0.0,0.0001002515491563,291.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8096008300781,0.0,0.0,0.0004755501286126,289.5838928222656,294.1499938964844,273.2497253417969,272.0502624511719,272.6162109375,273.19677734375,288.5496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143566178157,7.5428365775565e-09,0.0010143490508198,-0.0188126191496849,0.0,0.0,0.0,0.0,60.0,-10.62767505645752,-0.0,-7.015214009697956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792780,291.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8095092773437,0.0,0.0,9.524168854113668e-05,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7470092773437,0.0,0.0,0.0001002940698526,291.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8000183105469,0.0,0.0,7.407686644000933e-05,290.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7908935546875,0.0,0.0,0.0001002940844045,291.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.80084228515625,0.0,0.0,0.0004757519054692,289.5754699707031,294.1499938964844,273.26318359375,272.0627136230469,272.6277160644531,273.2130432128906,288.54180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593165207708807e-09,0.0010147794382646,-0.0189444348216056,0.0,0.0,0.0,0.0,60.0,-10.61667537689209,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792840,291.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8095092773437,0.0,0.0,9.524168854113668e-05,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7470092773437,0.0,0.0,0.0001002940698526,291.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8000183105469,0.0,0.0,7.407686644000933e-05,290.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7908935546875,0.0,0.0,0.0001002940844045,291.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.80084228515625,0.0,0.0,0.0004757519054692,289.5754699707031,294.1499938964844,273.26318359375,272.0627136230469,272.6277160644531,273.2130432128906,288.54180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593165207708807e-09,0.0010147794382646,-0.0189444348216056,0.0,0.0,0.0,0.0,60.0,-10.61667537689209,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792900,291.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8050842285156,0.0,0.0,9.526373469270766e-05,291.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.74298095703125,0.0,0.0,0.0001003172801574,291.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.795654296875,0.0,0.0,7.409401587210596e-05,290.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7865600585937,0.0,0.0,0.0001003173019853,291.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79644775390625,0.0,0.0,0.0004758620052598,289.5712585449219,294.1499938964844,273.26953125,272.0686340332031,272.63348388671875,273.22088623046875,288.5378723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150218149647,7.620630348981194e-09,0.0010150142479687,-0.0190163664519786,0.0,0.0,0.0,0.0,60.0,-10.611651420593262,-0.0,-7.02441909083973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792960,291.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8006286621094,0.0,0.0,9.528703230898829e-05,291.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7389221191406,0.0,0.0,0.0001003418219625,291.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.791259765625,0.0,0.0,7.411214028252289e-05,290.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7822265625,0.0,0.0,0.0001003418365144,291.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7920837402344,0.0,0.0,0.0004759783914778,289.5670166015625,294.1499938964844,273.2756042480469,272.0743103027344,272.6392517089844,273.2284851074219,288.533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152701288461,7.649663125164352e-09,0.0010152624454349,-0.0190924052149057,0.0,0.0,0.0,0.0,60.0,-10.606959342956545,-0.0,-7.0278559860526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793020,291.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.791748046875,0.0,0.0,9.533709089737386e-05,291.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7308349609375,0.0,0.0,0.0001003945362754,291.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7825012207031,0.0,0.0,7.415107393171638e-05,290.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7735900878906,0.0,0.0,0.0001003945508273,291.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7832946777344,0.0,0.0,0.0004762284806929,289.55859375,294.1499938964844,273.286865234375,272.0849304199219,272.6508178710937,273.2430114746094,288.5260925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712037231044633e-09,0.0010157958604395,-0.0192557647824287,0.0,0.0,0.0,0.0,60.0,-10.598567962646484,-0.0,-7.035242788333562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793080,291.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.791748046875,0.0,0.0,9.533709089737386e-05,291.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7308349609375,0.0,0.0,0.0001003945362754,291.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7825012207031,0.0,0.0,7.415107393171638e-05,290.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7735900878906,0.0,0.0,0.0001003945508273,291.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7832946777344,0.0,0.0,0.0004762284806929,289.55859375,294.1499938964844,273.286865234375,272.0849304199219,272.6508178710937,273.2430114746094,288.5260925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712037231044633e-09,0.0010157958604395,-0.0192557647824287,0.0,0.0,0.0,0.0,60.0,-10.598567962646484,-0.0,-7.035242788333562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793140,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7828674316406,0.0,0.0,9.539127495372668e-05,291.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.72271728515625,0.0,0.0,0.000100451594335,291.046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77374267578125,0.0,0.0,7.419321627821773e-05,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76495361328125,0.0,0.0,0.0001004516088869,291.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7745361328125,0.0,0.0,0.0004764990881085,289.55010986328125,294.1499938964844,273.2969055175781,272.09454345703125,272.662353515625,273.2566223144531,288.51824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163808474317,7.779541455477101e-09,0.0010163730476051,-0.0194325596094131,0.0,0.0,0.0,0.0,60.0,-10.591364860534668,-0.0,-7.043241367910015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793200,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7828674316406,0.0,0.0,9.539127495372668e-05,291.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.72271728515625,0.0,0.0,0.000100451594335,291.046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77374267578125,0.0,0.0,7.419321627821773e-05,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76495361328125,0.0,0.0,0.0001004516088869,291.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7745361328125,0.0,0.0,0.0004764990881085,289.55010986328125,294.1499938964844,273.2969055175781,272.09454345703125,272.662353515625,273.2566223144531,288.51824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163808474317,7.779541455477101e-09,0.0010163730476051,-0.0194325596094131,0.0,0.0,0.0,0.0,60.0,-10.591364860534668,-0.0,-7.043241367910015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793260,291.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77398681640625,0.0,0.0,9.544936619931832e-05,291.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.714599609375,0.0,0.0,0.0001005127633106,291.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7649841308594,0.0,0.0,7.42383926990442e-05,290.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7562866210937,0.0,0.0,0.0001005127778626,291.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7657470703125,0.0,0.0,0.000476789282402,289.5416564941406,294.1499938964844,273.30572509765625,272.10308837890625,272.673828125,273.26910400390625,288.51043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169997112825,7.851920891255304e-09,0.0010169919114559,-0.0196221210062503,0.0,0.0,0.0,0.0,60.0,-10.585551261901855,-0.0,-7.051823303072524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793320,291.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77398681640625,0.0,0.0,9.544936619931832e-05,291.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.714599609375,0.0,0.0,0.0001005127633106,291.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7649841308594,0.0,0.0,7.42383926990442e-05,290.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7562866210937,0.0,0.0,0.0001005127778626,291.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7657470703125,0.0,0.0,0.000476789282402,289.5416564941406,294.1499938964844,273.30572509765625,272.10308837890625,272.673828125,273.26910400390625,288.51043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169997112825,7.851920891255304e-09,0.0010169919114559,-0.0196221210062503,0.0,0.0,0.0,0.0,60.0,-10.585551261901855,-0.0,-7.051823303072524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793380,291.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7651062011719,0.0,0.0,9.55112773226574e-05,291.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7064514160156,0.0,0.0,0.0001005779631668,291.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7562255859375,0.0,0.0,7.428655226249248e-05,290.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.74761962890625,0.0,0.0,0.0001005779777187,291.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7569885253906,0.0,0.0,0.0004770985397044,289.533203125,294.1499938964844,273.3132019042969,272.1104431152344,272.6852722167969,273.2803649902344,288.5026550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176594369113,7.92905918700626e-09,0.0010176515206694,-0.0198241434991359,0.0,0.0,0.0,0.0,60.0,-10.581133842468262,-0.0,-7.060974382966378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793440,291.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7651062011719,0.0,0.0,9.55112773226574e-05,291.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7064514160156,0.0,0.0,0.0001005779631668,291.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7562255859375,0.0,0.0,7.428655226249248e-05,290.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.74761962890625,0.0,0.0,0.0001005779777187,291.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7569885253906,0.0,0.0,0.0004770985397044,289.533203125,294.1499938964844,273.3132019042969,272.1104431152344,272.6852722167969,273.2803649902344,288.5026550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176594369113,7.92905918700626e-09,0.0010176515206694,-0.0198241434991359,0.0,0.0,0.0,0.0,60.0,-10.581133842468262,-0.0,-7.060974382966378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793500,291.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7606811523437,0.0,0.0,9.554316784488036e-05,291.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.702392578125,0.0,0.0,0.0001006115489872,291.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7518310546875,0.0,0.0,7.431135600199923e-05,290.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7432861328125,0.0,0.0,0.0001006115635391,291.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7525939941406,0.0,0.0,0.0004772578540723,289.5289611816406,294.1499938964844,273.3164367675781,272.1136474609375,272.69097900390625,273.2856140136719,288.4987487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179992532357,7.968795401325224e-09,0.0010179913369938,-0.0199282094836235,0.0,0.0,0.0,0.0,60.0,-10.579326629638672,-0.0,-7.065690965646354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793560,291.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7562255859375,0.0,0.0,9.557596786180512e-05,291.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69830322265625,0.0,0.0,0.000100646080682,291.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7474365234375,0.0,0.0,7.433686550939456e-05,290.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.73895263671875,0.0,0.0,0.0001006461025099,291.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7481994628906,0.0,0.0,0.000477421679534,289.52471923828125,294.1499938964844,273.3193054199219,272.1165466308594,272.6966247558594,273.2904968261719,288.4948425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183487320318,8.009659602237207e-09,0.0010183406993746,-0.0200352296233177,0.0,0.0,0.0,0.0,60.0,-10.577884674072266,-0.0,-7.070542551446124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793620,291.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7473449707031,0.0,0.0,9.5643314125482e-05,291.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6901550292969,0.0,0.0,0.0001007169994409,291.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7386779785156,0.0,0.0,7.438924512825906e-05,290.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73028564453125,0.0,0.0,0.0001007170139928,291.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7394104003906,0.0,0.0,0.0004777580907102,289.5162353515625,294.1499938964844,273.3239440917969,272.1213684082031,272.7078857421875,273.2992248535156,288.487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093565817546278e-09,0.001019058167003,-0.0202549695968627,0.0,0.0,0.0,0.0,60.0,-10.576000213623049,-0.0,-7.080510755486102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793680,291.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7473449707031,0.0,0.0,9.5643314125482e-05,291.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6901550292969,0.0,0.0,0.0001007169994409,291.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7386779785156,0.0,0.0,7.438924512825906e-05,290.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73028564453125,0.0,0.0,0.0001007170139928,291.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7394104003906,0.0,0.0,0.0004777580907102,289.5162353515625,294.1499938964844,273.3239440917969,272.1213684082031,272.7078857421875,273.2992248535156,288.487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093565817546278e-09,0.001019058167003,-0.0202549695968627,0.0,0.0,0.0,0.0,60.0,-10.576000213623049,-0.0,-7.080510755486102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793740,291.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.73846435546875,0.0,0.0,9.571234841132537e-05,291.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6820068359375,0.0,0.0,0.0001007897008094,291.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7298889160156,0.0,0.0,7.444294169545174e-05,290.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7216186523437,0.0,0.0,0.0001007897153613,291.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7306213378906,0.0,0.0,0.0004781029419973,289.5077514648437,294.1499938964844,273.3270874023437,272.12481689453125,272.718994140625,273.3066711425781,288.47930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198018280789,8.179583232958976e-09,0.0010197936790063,-0.0204802379012107,0.0,0.0,0.0,0.0,60.0,-10.575315475463867,-0.0,-7.090736175996426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793800,291.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.73846435546875,0.0,0.0,9.571234841132537e-05,291.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6820068359375,0.0,0.0,0.0001007897008094,291.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7298889160156,0.0,0.0,7.444294169545174e-05,290.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7216186523437,0.0,0.0,0.0001007897153613,291.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7306213378906,0.0,0.0,0.0004781029419973,289.5077514648437,294.1499938964844,273.3270874023437,272.12481689453125,272.718994140625,273.3066711425781,288.47930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198018280789,8.179583232958976e-09,0.0010197936790063,-0.0204802379012107,0.0,0.0,0.0,0.0,60.0,-10.575315475463867,-0.0,-7.090736175996426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793860,291.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.72955322265625,0.0,0.0,9.578243043506518e-05,291.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.673828125,0.0,0.0,0.0001008635008474,291.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7210998535156,0.0,0.0,7.449744589393958e-05,290.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.71295166015625,0.0,0.0,0.0001008635153993,291.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7218322753906,0.0,0.0,0.0004784530319739,289.4992370605469,294.1499938964844,273.3286437988281,272.1268005371094,272.7299499511719,273.3125305175781,288.4715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900941578115e-09,0.0010205403668805,-0.0207089073956012,0.0,0.0,0.0,0.0,60.0,-10.575957298278809,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793920,291.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.72955322265625,0.0,0.0,9.578243043506518e-05,291.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.673828125,0.0,0.0,0.0001008635008474,291.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7210998535156,0.0,0.0,7.449744589393958e-05,290.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.71295166015625,0.0,0.0,0.0001008635153993,291.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7218322753906,0.0,0.0,0.0004784530319739,289.4992370605469,294.1499938964844,273.3286437988281,272.1268005371094,272.7299499511719,273.3125305175781,288.4715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900941578115e-09,0.0010205403668805,-0.0207089073956012,0.0,0.0,0.0,0.0,60.0,-10.575957298278809,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793980,291.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7206726074219,0.0,0.0,9.585270890966058e-05,291.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6656188964844,0.0,0.0,0.0001009375046123,291.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7123107910156,0.0,0.0,7.455211016349494e-05,290.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7042541503906,0.0,0.0,0.0001009375191642,291.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7130432128906,0.0,0.0,0.0004788040823768,289.49072265625,294.1499938964844,273.3285827636719,272.12725830078125,272.74072265625,273.3169860839844,288.4638061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354461122905832e-09,0.0010212891502305,-0.0209382083266973,0.0,0.0,0.0,0.0,60.0,-10.577662467956545,-0.0,-7.111548683269575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794040,291.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7206726074219,0.0,0.0,9.585270890966058e-05,291.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6656188964844,0.0,0.0,0.0001009375046123,291.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7123107910156,0.0,0.0,7.455211016349494e-05,290.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7042541503906,0.0,0.0,0.0001009375191642,291.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7130432128906,0.0,0.0,0.0004788040823768,289.49072265625,294.1499938964844,273.3285827636719,272.12725830078125,272.74072265625,273.3169860839844,288.4638061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354461122905832e-09,0.0010212891502305,-0.0209382083266973,0.0,0.0,0.0,0.0,60.0,-10.577662467956545,-0.0,-7.111548683269575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794100,291.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7162170410156,0.0,0.0,9.588768443791196e-05,291.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6615295410156,0.0,0.0,0.0001009743355098,291.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7079162597656,0.0,0.0,7.457930769305676e-05,290.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6999206542969,0.0,0.0,0.0001009743500617,291.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7086486816406,0.0,0.0,0.0004789787926711,289.4864807128906,294.1499938964844,273.3279113769531,272.1268920898437,272.7460327148437,273.31866455078125,288.4599304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216701775789,8.398039597068419e-09,0.0010216616792604,-0.0210523325949907,0.0,0.0,0.0,0.0,60.0,-10.578933715820312,-0.0,-7.116739908497038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794160,291.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7117919921875,0.0,0.0,9.592229616828264e-05,291.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6574401855469,0.0,0.0,0.0001010107880574,291.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7035217285156,0.0,0.0,7.460622873622924e-05,290.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6955871582031,0.0,0.0,0.0001010108026093,291.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7042236328125,0.0,0.0,0.0004791516985278,289.4822082519531,294.1499938964844,273.3268127441406,272.1260986328125,272.75128173828125,273.31988525390625,288.4560852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220388649031,8.441165100236958e-09,0.0010220304829999,-0.0211652647703886,0.0,0.0,0.0,0.0,60.0,-10.580499649047852,-0.0,-7.121878553562055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794220,291.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.702880859375,0.0,0.0,9.598991891834884e-05,291.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64923095703125,0.0,0.0,0.0001010819978546,291.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6947326660156,0.0,0.0,7.465882663382217e-05,290.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6868896484375,0.0,0.0,0.0001010820124065,291.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6954345703125,0.0,0.0,0.0004794894775841,289.47369384765625,294.1499938964844,273.3232727050781,272.123291015625,272.7615966796875,273.32098388671875,288.4483337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.525420369664971e-09,0.0010227509774267,-0.021385908126831,0.0,0.0,0.0,0.0,60.0,-10.584511756896973,-0.0,-7.131924206760233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794280,291.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.702880859375,0.0,0.0,9.598991891834884e-05,291.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64923095703125,0.0,0.0,0.0001010819978546,291.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6947326660156,0.0,0.0,7.465882663382217e-05,290.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6868896484375,0.0,0.0,0.0001010820124065,291.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6954345703125,0.0,0.0,0.0004794894775841,289.47369384765625,294.1499938964844,273.3232727050781,272.123291015625,272.7615966796875,273.32098388671875,288.4483337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.525420369664971e-09,0.0010227509774267,-0.021385908126831,0.0,0.0,0.0,0.0,60.0,-10.584511756896973,-0.0,-7.131924206760233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794340,291.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6940002441406,0.0,0.0,9.605542436474934e-05,291.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6410217285156,0.0,0.0,0.0001011509739328,290.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6859436035156,0.0,0.0,7.470977288903669e-05,290.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6781921386719,0.0,0.0,0.0001011509884847,291.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6866455078125,0.0,0.0,0.0004798166628461,289.4651794433594,294.1499938964844,273.3179016113281,272.1187438964844,272.77166748046875,273.320556640625,288.4406433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607028867402278e-09,0.0010234487708657,-0.0215996131300926,0.0,0.0,0.0,0.0,60.0,-10.589407920837402,-0.0,-7.141660773868352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794400,291.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6940002441406,0.0,0.0,9.605542436474934e-05,291.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6410217285156,0.0,0.0,0.0001011509739328,290.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6859436035156,0.0,0.0,7.470977288903669e-05,290.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6781921386719,0.0,0.0,0.0001011509884847,291.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6866455078125,0.0,0.0,0.0004798166628461,289.4651794433594,294.1499938964844,273.3179016113281,272.1187438964844,272.77166748046875,273.320556640625,288.4406433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607028867402278e-09,0.0010234487708657,-0.0215996131300926,0.0,0.0,0.0,0.0,60.0,-10.589407920837402,-0.0,-7.141660773868352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794460,291.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6850891113281,0.0,0.0,9.61170662776567e-05,291.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6327819824219,0.0,0.0,0.0001012158827506,290.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6771545410156,0.0,0.0,7.475771417375654e-05,290.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.66949462890625,0.0,0.0,0.0001012158973026,291.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6778259277344,0.0,0.0,0.0004801245813723,289.4566650390625,294.1499938964844,273.3106384277344,272.11236572265625,272.7814025878906,273.3180847167969,288.43292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683831431710587e-09,0.0010241054696962,-0.0218007303774356,0.0,0.0,0.0,0.0,60.0,-10.595446586608888,-0.0,-7.150830327873339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794520,291.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6850891113281,0.0,0.0,9.61170662776567e-05,291.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6327819824219,0.0,0.0,0.0001012158827506,290.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6771545410156,0.0,0.0,7.475771417375654e-05,290.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.66949462890625,0.0,0.0,0.0001012158973026,291.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6778259277344,0.0,0.0,0.0004801245813723,289.4566650390625,294.1499938964844,273.3106384277344,272.11236572265625,272.7814025878906,273.3180847167969,288.43292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683831431710587e-09,0.0010241054696962,-0.0218007303774356,0.0,0.0,0.0,0.0,60.0,-10.595446586608888,-0.0,-7.150830327873339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794580,291.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6761779785156,0.0,0.0,9.617541218176484e-05,291.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6245422363281,0.0,0.0,0.0001012773282127,290.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6683654785156,0.0,0.0,7.48030943213962e-05,290.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6607971191406,0.0,0.0,0.0001012773427646,291.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6690368652344,0.0,0.0,0.0004804160271305,289.4481201171875,294.1499938964844,273.30145263671875,272.1040954589844,272.79083251953125,273.3138732910156,288.4252319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247358586639,8.756527947184622e-09,0.0010247271275147,-0.0219910964369773,0.0,0.0,0.0,0.0,60.0,-10.602314949035645,-0.0,-7.159514581189796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
