time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
794640,291.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6761779785156,0.0,0.0,9.617541218176484e-05,291.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6245422363281,0.0,0.0,0.0001012773282127,290.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6683654785156,0.0,0.0,7.48030943213962e-05,290.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6607971191406,0.0,0.0,0.0001012773427646,291.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6690368652344,0.0,0.0,0.0004804160271305,289.4481201171875,294.1499938964844,273.30145263671875,272.1040954589844,272.79083251953125,273.3138732910156,288.4252319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247358586639,8.756527947184622e-09,0.0010247271275147,-0.0219910964369773,0.0,0.0,0.0,0.0,60.0,-10.602314949035645,-0.0,-7.159514581189796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794700,291.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6717529296875,0.0,0.0,9.620275523047894e-05,291.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.62042236328125,0.0,0.0,0.0001013061264529,290.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6639404296875,0.0,0.0,7.482436922146007e-05,290.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65643310546875,0.0,0.0,0.0001013061410048,291.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.66461181640625,0.0,0.0,0.0004805526405107,289.44384765625,294.1499938964844,273.29608154296875,272.0992126464844,272.79541015625,273.31103515625,288.42138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250273626297,8.790602912256418e-09,0.0010250185150653,-0.0220803227275609,0.0,0.0,0.0,0.0,60.0,-10.60612678527832,-0.0,-7.16358670160844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794760,291.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.66729736328125,0.0,0.0,9.622890502214432e-05,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6163024902344,0.0,0.0,0.0001013336586765,290.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6595458984375,0.0,0.0,7.484470552299172e-05,290.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.652099609375,0.0,0.0,0.0001013336732285,291.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66021728515625,0.0,0.0,0.0004806832585018,289.4395751953125,294.1499938964844,273.29022216796875,272.0938720703125,272.7998962402344,273.30767822265625,288.41754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253059444949,8.823180408512599e-09,0.0010252970969304,-0.0221656300127506,0.0,0.0,0.0,0.0,60.0,-10.61016845703125,-0.0,-7.167481896885874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794820,291.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.65838623046875,0.0,0.0,9.627699910197408e-05,291.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6080627441406,0.0,0.0,0.0001013843066175,290.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6507568359375,0.0,0.0,7.488211122108623e-05,290.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6434020996094,0.0,0.0,0.0001013843211694,291.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6513977050781,0.0,0.0,0.0004809234815184,289.4310302734375,294.1499938964844,273.2769470214844,272.08160400390625,272.80859375,273.2995300292969,288.40985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883102253776087e-09,0.0010258095571771,-0.0223225373774766,0.0,0.0,0.0,0.0,60.0,-10.618916511535645,-0.0,-7.174647720376015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794880,291.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.65838623046875,0.0,0.0,9.627699910197408e-05,291.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6080627441406,0.0,0.0,0.0001013843066175,290.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6507568359375,0.0,0.0,7.488211122108623e-05,290.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6434020996094,0.0,0.0,0.0001013843211694,291.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6513977050781,0.0,0.0,0.0004809234815184,289.4310302734375,294.1499938964844,273.2769470214844,272.08160400390625,272.80859375,273.2995300292969,288.40985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883102253776087e-09,0.0010258095571771,-0.0223225373774766,0.0,0.0,0.0,0.0,60.0,-10.618916511535645,-0.0,-7.174647720376015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794940,291.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6495056152344,0.0,0.0,9.632001456338912e-05,291.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.59979248046875,0.0,0.0,0.0001014295994536,290.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6419677734375,0.0,0.0,7.491556607419625e-05,290.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6346740722656,0.0,0.0,0.0001014296140056,291.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6426086425781,0.0,0.0,0.0004811383550986,289.4224853515625,294.1499938964844,273.2615051269531,272.0672302246094,272.8168640136719,273.28936767578125,288.40216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936695827799213e-09,0.0010262677678838,-0.0224628746509552,0.0,0.0,0.0,0.0,60.0,-10.62852382659912,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795000,291.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6495056152344,0.0,0.0,9.632001456338912e-05,291.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.59979248046875,0.0,0.0,0.0001014295994536,290.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6419677734375,0.0,0.0,7.491556607419625e-05,290.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6346740722656,0.0,0.0,0.0001014296140056,291.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6426086425781,0.0,0.0,0.0004811383550986,289.4224853515625,294.1499938964844,273.2615051269531,272.0672302246094,272.8168640136719,273.28936767578125,288.40216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936695827799213e-09,0.0010262677678838,-0.0224628746509552,0.0,0.0,0.0,0.0,60.0,-10.62852382659912,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795060,291.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405944824219,0.0,0.0,9.635581955080852e-05,291.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.591552734375,0.0,0.0,0.000101467303466,290.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6331481933594,0.0,0.0,7.494341116398573e-05,290.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6259765625,0.0,0.0,0.0001014673180179,291.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6337890625,0.0,0.0,0.0004813171981368,289.4139404296875,294.1499938964844,273.2438659667969,272.0506591796875,272.8246154785156,273.2769470214844,288.3945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.98130725346391e-09,0.0010266492608934,-0.0225796904414892,0.0,0.0,0.0,0.0,60.0,-10.63906192779541,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795120,291.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405944824219,0.0,0.0,9.635581955080852e-05,291.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.591552734375,0.0,0.0,0.000101467303466,290.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6331481933594,0.0,0.0,7.494341116398573e-05,290.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6259765625,0.0,0.0,0.0001014673180179,291.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6337890625,0.0,0.0,0.0004813171981368,289.4139404296875,294.1499938964844,273.2438659667969,272.0506591796875,272.8246154785156,273.2769470214844,288.3945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.98130725346391e-09,0.0010266492608934,-0.0225796904414892,0.0,0.0,0.0,0.0,60.0,-10.63906192779541,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795180,291.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6317138671875,0.0,0.0,9.638548363000154e-05,291.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5832824707031,0.0,0.0,0.000101498546428,290.9644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6243591308594,0.0,0.0,7.496649050153792e-05,290.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6172790527344,0.0,0.0,0.0001014985609799,291.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.625,0.0,0.0,0.0004814653948415,289.4053955078125,294.1499938964844,273.22393798828125,272.0318603515625,272.8319396972656,273.2625427246094,288.3868103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.01827057475657e-09,0.0010269653284922,-0.0226764772087335,0.0,0.0,0.0,0.0,60.0,-10.65035629272461,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795240,291.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6317138671875,0.0,0.0,9.638548363000154e-05,291.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5832824707031,0.0,0.0,0.000101498546428,290.9644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6243591308594,0.0,0.0,7.496649050153792e-05,290.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6172790527344,0.0,0.0,0.0001014985609799,291.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.625,0.0,0.0,0.0004814653948415,289.4053955078125,294.1499938964844,273.22393798828125,272.0318603515625,272.8319396972656,273.2625427246094,288.3868103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.01827057475657e-09,0.0010269653284922,-0.0226764772087335,0.0,0.0,0.0,0.0,60.0,-10.65035629272461,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795300,291.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.62725830078125,0.0,0.0,9.639733616495504e-05,291.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5791320800781,0.0,0.0,0.0001015110319713,290.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6199645996094,0.0,0.0,7.497570913983509e-05,290.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6129150390625,0.0,0.0,0.0001015110392472,291.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6205749511719,0.0,0.0,0.0004815246211364,289.401123046875,294.1499938964844,273.213134765625,272.0216064453125,272.8354187011719,273.2545166015625,288.38299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271007195115,9.033040981876184e-09,0.0010270916391164,-0.0227151531726121,0.0,0.0,0.0,0.0,60.0,-10.656327247619627,-0.0,-7.19259531933858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795360,291.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6228332519531,0.0,0.0,9.640722419135273e-05,291.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57501220703125,0.0,0.0,0.0001015214365907,290.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6155700683594,0.0,0.0,7.498339982703328e-05,290.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6085510253906,0.0,0.0,0.0001015214511426,291.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6161804199219,0.0,0.0,0.0004815740103367,289.3968505859375,294.1499938964844,273.20172119140625,272.0107421875,272.8387451171875,273.24591064453125,288.379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272060753777,9.045358240200583e-09,0.0010271969949826,-0.0227474067360162,0.0,0.0,0.0,0.0,60.0,-10.662492752075195,-0.0,-7.194071116600753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795420,291.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.61395263671875,0.0,0.0,9.642025543143971e-05,291.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.56671142578125,0.0,0.0,0.0001015351590467,290.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6067810058594,0.0,0.0,7.499353523598984e-05,290.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.599853515625,0.0,0.0,0.0001015351735986,291.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6073913574219,0.0,0.0,0.0004816390865016,289.3883056640625,294.1499938964844,273.1770935058594,271.9872131347656,272.8449401855469,273.2269592285156,288.3714904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061596806247962e-09,0.0010273358784615,-0.0227899253368377,0.0,0.0,0.0,0.0,60.0,-10.675442695617676,-0.0,-7.19601587206853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795480,291.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.61395263671875,0.0,0.0,9.642025543143971e-05,291.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.56671142578125,0.0,0.0,0.0001015351590467,290.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6067810058594,0.0,0.0,7.499353523598984e-05,290.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.599853515625,0.0,0.0,0.0001015351735986,291.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6073913574219,0.0,0.0,0.0004816390865016,289.3883056640625,294.1499938964844,273.1770935058594,271.9872131347656,272.8449401855469,273.2269592285156,288.3714904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061596806247962e-09,0.0010273358784615,-0.0227899253368377,0.0,0.0,0.0,0.0,60.0,-10.675442695617676,-0.0,-7.19601587206853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795540,291.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6050720214844,0.0,0.0,9.642515942687167e-05,291.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5584411621094,0.0,0.0,0.0001015403322526,290.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5979919433594,0.0,0.0,7.499734783777967e-05,290.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5911560058594,0.0,0.0,0.0001015403395285,291.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5986022949219,0.0,0.0,0.0004816635919269,289.3797607421875,294.1499938964844,273.1499938964844,271.9612121582031,272.8506164550781,273.205810546875,288.36383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.067711026489178e-09,0.001027388148941,-0.0228059347718954,0.0,0.0,0.0,0.0,60.0,-10.689119338989258,-0.0,-7.196748441629097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795600,291.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6050720214844,0.0,0.0,9.642515942687167e-05,291.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5584411621094,0.0,0.0,0.0001015403322526,290.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5979919433594,0.0,0.0,7.499734783777967e-05,290.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5911560058594,0.0,0.0,0.0001015403395285,291.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5986022949219,0.0,0.0,0.0004816635919269,289.3797607421875,294.1499938964844,273.1499938964844,271.9612121582031,272.8506164550781,273.205810546875,288.36383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.067711026489178e-09,0.001027388148941,-0.0228059347718954,0.0,0.0,0.0,0.0,60.0,-10.689119338989258,-0.0,-7.196748441629097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795660,291.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.59619140625,0.0,0.0,9.641876386012882e-05,291.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5501708984375,0.0,0.0,0.0001015335947158,290.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5892028808594,0.0,0.0,7.499237108277157e-05,290.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5824584960937,0.0,0.0,0.0001015336019918,291.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5898132324219,0.0,0.0,0.000481631635921,289.3712158203125,294.1499938964844,273.1194152832031,271.93170166015625,272.85565185546875,273.1822509765625,288.3561706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273292427882,9.059741401529209e-09,0.0010273201623931,-0.0227850675582885,0.0,0.0,0.0,0.0,60.0,-10.70376205444336,-0.0,-7.195794182734971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795720,291.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.59619140625,0.0,0.0,9.641876386012882e-05,291.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5501708984375,0.0,0.0,0.0001015335947158,290.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5892028808594,0.0,0.0,7.499237108277157e-05,290.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5824584960937,0.0,0.0,0.0001015336019918,291.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5898132324219,0.0,0.0,0.000481631635921,289.3712158203125,294.1499938964844,273.1194152832031,271.93170166015625,272.85565185546875,273.1822509765625,288.3561706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273292427882,9.059741401529209e-09,0.0010273201623931,-0.0227850675582885,0.0,0.0,0.0,0.0,60.0,-10.70376205444336,-0.0,-7.195794182734971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795780,291.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5873107910156,0.0,0.0,9.639980999054389e-05,291.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5419006347656,0.0,0.0,0.0001015136367641,290.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5804138183594,0.0,0.0,7.497762999264523e-05,290.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.57379150390625,0.0,0.0,0.000101513651316,291.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5810241699219,0.0,0.0,0.0004815369902644,289.3626708984375,294.1499938964844,273.08453369140625,271.8978576660156,272.86004638671875,273.15576171875,288.3485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271272622048,9.036132730955161e-09,0.0010271182982251,-0.0227232482284307,0.0,0.0,0.0,0.0,60.0,-10.719849586486816,-0.0,-7.19296551210391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795840,291.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5873107910156,0.0,0.0,9.639980999054389e-05,291.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5419006347656,0.0,0.0,0.0001015136367641,290.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5804138183594,0.0,0.0,7.497762999264523e-05,290.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.57379150390625,0.0,0.0,0.000101513651316,291.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5810241699219,0.0,0.0,0.0004815369902644,289.3626708984375,294.1499938964844,273.08453369140625,271.8978576660156,272.86004638671875,273.15576171875,288.3485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271272622048,9.036132730955161e-09,0.0010271182982251,-0.0227232482284307,0.0,0.0,0.0,0.0,60.0,-10.719849586486816,-0.0,-7.19296551210391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795900,291.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5828857421875,0.0,0.0,9.638645133236424e-05,291.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5377502441406,0.0,0.0,0.0001014995650621,290.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5760498046875,0.0,0.0,7.496723992517218e-05,290.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5694274902344,0.0,0.0,0.000101499579614,291.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5766296386719,0.0,0.0,0.0004814702551811,289.3583984375,294.1499938964844,273.0655212402344,271.8794250488281,272.8619384765625,273.1412353515625,288.3446655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269850026816,9.0194891555484e-09,0.0010269760387018,-0.0226796679198741,0.0,0.0,0.0,0.0,60.0,-10.728506088256836,-0.0,-7.190972439730103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795960,291.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5784606933594,0.0,0.0,9.6369709353894e-05,291.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5335998535156,0.0,0.0,0.0001014819354168,290.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5716552734375,0.0,0.0,7.495421596104279e-05,290.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5650939941406,0.0,0.0,0.0001014819426927,291.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5722351074219,0.0,0.0,0.0004813865816686,289.3541564941406,294.1499938964844,273.0455627441406,271.8599853515625,272.8636169433594,273.1257629394531,288.3408508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268065379932,8.998624068112804e-09,0.0010267975740134,-0.0226250328123569,0.0,0.0,0.0,0.0,60.0,-10.737564086914062,-0.0,-7.188474171471172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796020,291.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5696105957031,0.0,0.0,9.632859291741624e-05,291.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5253295898437,0.0,0.0,0.000101438636193,290.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5628967285156,0.0,0.0,7.492223812732846e-05,290.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5564270019531,0.0,0.0,0.0001014386507449,291.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5634765625,0.0,0.0,0.0004811812250409,289.3456115722656,294.1499938964844,273.0028381347656,271.8183288574219,272.866455078125,273.0926818847656,288.3331604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263685835525,8.947401930470278e-09,0.0010263596195727,-0.0224909093230962,0.0,0.0,0.0,0.0,60.0,-10.756646156311035,-0.0,-7.182342187661561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796080,291.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5696105957031,0.0,0.0,9.632859291741624e-05,291.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5253295898437,0.0,0.0,0.000101438636193,290.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5628967285156,0.0,0.0,7.492223812732846e-05,290.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5564270019531,0.0,0.0,0.0001014386507449,291.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5634765625,0.0,0.0,0.0004811812250409,289.3456115722656,294.1499938964844,273.0028381347656,271.8183288574219,272.866455078125,273.0926818847656,288.3331604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263685835525,8.947401930470278e-09,0.0010263596195727,-0.0224909093230962,0.0,0.0,0.0,0.0,60.0,-10.756646156311035,-0.0,-7.182342187661561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796140,291.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.560791015625,0.0,0.0,9.627814870327712e-05,291.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5170593261719,0.0,0.0,0.0001013855144265,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5541381835937,0.0,0.0,7.488300616387278e-05,290.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5477294921875,0.0,0.0,0.0001013855289784,291.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5547180175781,0.0,0.0,0.0004809292440768,289.33709716796875,294.1499938964844,272.95660400390625,271.77313232421875,272.868408203125,273.0561218261719,288.32550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258310940116,8.884549984600199e-09,0.0010258222464472,-0.0223263297230005,0.0,0.0,0.0,0.0,60.0,-10.777169227600098,-0.0,-7.17482109280354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796200,291.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.560791015625,0.0,0.0,9.627814870327712e-05,291.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5170593261719,0.0,0.0,0.0001013855144265,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5541381835937,0.0,0.0,7.488300616387278e-05,290.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5477294921875,0.0,0.0,0.0001013855289784,291.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5547180175781,0.0,0.0,0.0004809292440768,289.33709716796875,294.1499938964844,272.95660400390625,271.77313232421875,272.868408203125,273.0561218261719,288.32550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258310940116,8.884549984600199e-09,0.0010258222464472,-0.0223263297230005,0.0,0.0,0.0,0.0,60.0,-10.777169227600098,-0.0,-7.17482109280354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796260,291.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.55194091796875,0.0,0.0,9.621828939998522e-05,291.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5087890625,0.0,0.0,0.0001013224828056,290.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54541015625,0.0,0.0,7.483644731109962e-05,290.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5390930175781,0.0,0.0,0.0001013224973576,291.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.54595947265625,0.0,0.0,0.0004806302313227,289.3285827636719,294.1499938964844,272.9071350097656,271.7247619628906,272.869384765625,273.0160522460937,288.3178405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251933708786,8.809977636303756e-09,0.0010251845233142,-0.0221310574561357,0.0,0.0,0.0,0.0,60.0,-10.79905605316162,-0.0,-7.165903070927018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796320,291.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.55194091796875,0.0,0.0,9.621828939998522e-05,291.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5087890625,0.0,0.0,0.0001013224828056,290.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54541015625,0.0,0.0,7.483644731109962e-05,290.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5390930175781,0.0,0.0,0.0001013224973576,291.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.54595947265625,0.0,0.0,0.0004806302313227,289.3285827636719,294.1499938964844,272.9071350097656,271.7247619628906,272.869384765625,273.0160522460937,288.3178405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251933708786,8.809977636303756e-09,0.0010251845233142,-0.0221310574561357,0.0,0.0,0.0,0.0,60.0,-10.79905605316162,-0.0,-7.165903070927018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796380,291.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54315185546875,0.0,0.0,9.615052840672432e-05,291.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5005187988281,0.0,0.0,0.0001012511274893,290.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53668212890625,0.0,0.0,7.478374755010009e-05,290.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5304260253906,0.0,0.0,0.0001012511420412,291.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5372314453125,0.0,0.0,0.0004802917537745,289.320068359375,294.1499938964844,272.8547058105469,271.67340087890625,272.8694763183594,272.9729919433594,288.3101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024471479468,8.725553612976e-09,0.0010244627483189,-0.0219099838286638,0.0,0.0,0.0,0.0,60.0,-10.82203483581543,-0.0,-7.155813364079222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796440,291.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54315185546875,0.0,0.0,9.615052840672432e-05,291.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5005187988281,0.0,0.0,0.0001012511274893,290.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53668212890625,0.0,0.0,7.478374755010009e-05,290.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5304260253906,0.0,0.0,0.0001012511420412,291.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5372314453125,0.0,0.0,0.0004802917537745,289.320068359375,294.1499938964844,272.8547058105469,271.67340087890625,272.8694763183594,272.9729919433594,288.3101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024471479468,8.725553612976e-09,0.0010244627483189,-0.0219099838286638,0.0,0.0,0.0,0.0,60.0,-10.82203483581543,-0.0,-7.155813364079222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796500,291.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5387268066406,0.0,0.0,9.611361747374758e-05,291.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.49639892578125,0.0,0.0,0.0001012122593238,290.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5323181152344,0.0,0.0,7.475503662135452e-05,290.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.526123046875,0.0,0.0,0.0001012122738757,291.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5328674316406,0.0,0.0,0.0004801073810085,289.3158264160156,294.1499938964844,272.82745361328125,271.6466979980469,272.8691101074219,272.9502258300781,288.30633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240782285109,8.679569951652866e-09,0.0010240694973617,-0.0217895712703466,0.0,0.0,0.0,0.0,60.0,-10.833977699279783,-0.0,-7.150320868731799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796560,291.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5343322753906,0.0,0.0,9.607529500499368e-05,291.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4922790527344,0.0,0.0,0.0001011719068628,290.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5279541015625,0.0,0.0,7.472523429896683e-05,290.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52178955078125,0.0,0.0,0.0001011719141388,291.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.52850341796875,0.0,0.0,0.0004799159651156,289.31158447265625,294.1499938964844,272.799560546875,271.6193542480469,272.8684997558594,272.9268493652344,288.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236698435619,8.631822367988207e-09,0.0010236612288281,-0.0216645393520593,0.0,0.0,0.0,0.0,60.0,-10.846137046813965,-0.0,-7.144620184362793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796620,291.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5255432128906,0.0,0.0,9.599341865396128e-05,291.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4840087890625,0.0,0.0,0.0001010856794891,290.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5192565917969,0.0,0.0,7.466154784196988e-05,290.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5131530761719,0.0,0.0,0.0001010856940411,291.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.519775390625,0.0,0.0,0.0004795069689862,289.3031005859375,294.1499938964844,272.74200439453125,271.5628967285156,272.86651611328125,272.87799072265625,288.2948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227975435554,8.529809747415129e-09,0.0010227889288216,-0.0213974006474018,0.0,0.0,0.0,0.0,60.0,-10.871196746826172,-0.0,-7.132447876756487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796680,291.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5255432128906,0.0,0.0,9.599341865396128e-05,291.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4840087890625,0.0,0.0,0.0001010856794891,290.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5192565917969,0.0,0.0,7.466154784196988e-05,290.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5131530761719,0.0,0.0,0.0001010856940411,291.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.519775390625,0.0,0.0,0.0004795069689862,289.3031005859375,294.1499938964844,272.74200439453125,271.5628967285156,272.86651611328125,272.87799072265625,288.2948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227975435554,8.529809747415129e-09,0.0010227889288216,-0.0213974006474018,0.0,0.0,0.0,0.0,60.0,-10.871196746826172,-0.0,-7.132447876756487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796740,291.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51678466796875,0.0,0.0,9.590624540578574e-05,291.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.47576904296875,0.0,0.0,0.0001009938860079,290.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51055908203125,0.0,0.0,7.45937431929633e-05,290.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5045471191406,0.0,0.0,0.0001009938932838,291.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5110778808594,0.0,0.0,0.0004790715174749,289.29461669921875,294.1499938964844,272.6822814941406,271.5043334960937,272.8636169433594,272.8269958496094,288.28717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218686657026,8.421201513897358e-09,0.0010218602837994,-0.0211129859089851,0.0,0.0,0.0,0.0,60.0,-10.897031784057615,-0.0,-7.11949965648273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796800,291.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51678466796875,0.0,0.0,9.590624540578574e-05,291.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.47576904296875,0.0,0.0,0.0001009938860079,290.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51055908203125,0.0,0.0,7.45937431929633e-05,290.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5045471191406,0.0,0.0,0.0001009938932838,291.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5110778808594,0.0,0.0,0.0004790715174749,289.29461669921875,294.1499938964844,272.6822814941406,271.5043334960937,272.8636169433594,272.8269958496094,288.28717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218686657026,8.421201513897358e-09,0.0010218602837994,-0.0211129859089851,0.0,0.0,0.0,0.0,60.0,-10.897031784057615,-0.0,-7.11949965648273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796860,291.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5080261230469,0.0,0.0,9.581515041645616e-05,291.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.467529296875,0.0,0.0,0.0001008979597827,290.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5018615722656,0.0,0.0,7.4522897193674e-05,290.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4959411621094,0.0,0.0,0.0001008979743346,291.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5024108886719,0.0,0.0,0.0004786164790857,289.2861633300781,294.1499938964844,272.62066650390625,271.4438781738281,272.85968017578125,272.7737121582031,288.27947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208981111645,8.307713628141755e-09,0.0010208898456767,-0.0208157878369092,0.0,0.0,0.0,0.0,60.0,-10.92373275756836,-0.0,-7.10598229147763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796920,291.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5080261230469,0.0,0.0,9.581515041645616e-05,291.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.467529296875,0.0,0.0,0.0001008979597827,290.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5018615722656,0.0,0.0,7.4522897193674e-05,290.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4959411621094,0.0,0.0,0.0001008979743346,291.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5024108886719,0.0,0.0,0.0004786164790857,289.2861633300781,294.1499938964844,272.62066650390625,271.4438781738281,272.85968017578125,272.7737121582031,288.27947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208981111645,8.307713628141755e-09,0.0010208898456767,-0.0208157878369092,0.0,0.0,0.0,0.0,60.0,-10.92373275756836,-0.0,-7.10598229147763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
