time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
796980,291.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.499267578125,0.0,0.0,9.572177077643572e-05,291.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.45928955078125,0.0,0.0,0.0001007996324915,290.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4931945800781,0.0,0.0,7.445026858476922e-05,290.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48736572265625,0.0,0.0,0.0001007996397675,291.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49371337890625,0.0,0.0,0.000478150031995,289.2777099609375,294.1499938964844,272.55743408203125,271.3818359375,272.8546142578125,272.71832275390625,288.27178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199032258242,8.191372913302075e-09,0.0010198950767517,-0.0205111131072044,0.0,0.0,0.0,0.0,60.0,-10.951247215270996,-0.0,-7.092138076814082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797040,291.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.499267578125,0.0,0.0,9.572177077643572e-05,291.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.45928955078125,0.0,0.0,0.0001007996324915,290.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4931945800781,0.0,0.0,7.445026858476922e-05,290.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48736572265625,0.0,0.0,0.0001007996397675,291.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49371337890625,0.0,0.0,0.000478150031995,289.2777099609375,294.1499938964844,272.55743408203125,271.3818359375,272.8546142578125,272.71832275390625,288.27178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199032258242,8.191372913302075e-09,0.0010198950767517,-0.0205111131072044,0.0,0.0,0.0,0.0,60.0,-10.951247215270996,-0.0,-7.092138076814082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797100,291.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4949035644531,0.0,0.0,9.567460074322298e-05,291.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4551696777344,0.0,0.0,0.0001007499522529,290.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4888916015625,0.0,0.0,7.441357593052089e-05,290.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4830627441406,0.0,0.0,0.0001007499595289,291.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4893798828125,0.0,0.0,0.0004779144073836,289.27349853515625,294.1499938964844,272.5252990722656,271.3503112792969,272.8516540527344,272.6898803710937,288.2679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194005444645,8.132598594556839e-09,0.0010193925118073,-0.0203571934252977,0.0,0.0,0.0,0.0,60.0,-10.96531581878662,-0.0,-7.08514988900788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797160,291.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.49053955078125,0.0,0.0,9.562743798596784e-05,291.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4510803222656,0.0,0.0,0.0001007002865662,290.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48455810546875,0.0,0.0,7.43768978281878e-05,290.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.478759765625,0.0,0.0,0.0001007002938422,291.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4850769042969,0.0,0.0,0.0004776788118761,289.269287109375,294.1499938964844,272.49285888671875,271.3184814453125,272.8484191894531,272.6610412597656,288.2640686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188980959355,8.073837598487899e-09,0.0010188900632783,-0.0202033054083585,0.0,0.0,0.0,0.0,60.0,-10.979558944702148,-0.0,-7.078165964458094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797220,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4818420410156,0.0,0.0,9.553387644700706e-05,291.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4428405761719,0.0,0.0,0.0001006017701001,290.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4759216308594,0.0,0.0,7.430413097608835e-05,290.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.47021484375,0.0,0.0,0.0001006017773761,291.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4764099121094,0.0,0.0,0.0004772114625666,289.2608642578125,294.1499938964844,272.4271850585937,271.2540588378906,272.8411865234375,272.6023254394531,288.2563781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179012315347,7.957275727221713e-09,0.0010178933152928,-0.0198980402201414,0.0,0.0,0.0,0.0,60.0,-11.008594512939451,-0.0,-7.064323170880017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797280,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4818420410156,0.0,0.0,9.553387644700706e-05,291.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4428405761719,0.0,0.0,0.0001006017701001,290.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4759216308594,0.0,0.0,7.430413097608835e-05,290.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.47021484375,0.0,0.0,0.0001006017773761,291.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4764099121094,0.0,0.0,0.0004772114625666,289.2608642578125,294.1499938964844,272.4271850585937,271.2540588378906,272.8411865234375,272.6023254394531,288.2563781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179012315347,7.957275727221713e-09,0.0010178933152928,-0.0198980402201414,0.0,0.0,0.0,0.0,60.0,-11.008594512939451,-0.0,-7.064323170880017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797340,291.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47314453125,0.0,0.0,9.544219210511072e-05,291.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43463134765625,0.0,0.0,0.0001005052181426,290.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.46728515625,0.0,0.0,7.423281931551173e-05,290.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.461669921875,0.0,0.0,0.0001005052254186,291.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4678039550781,0.0,0.0,0.0004767534555867,289.25244140625,294.1499938964844,272.3607177734375,271.1889038085937,272.8329467773437,272.5423889160156,288.2486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843044436128821e-09,0.0010169164743274,-0.0195988714694976,0.0,0.0,0.0,0.0,60.0,-11.038312911987305,-0.0,-7.050770278738129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797400,291.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47314453125,0.0,0.0,9.544219210511072e-05,291.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43463134765625,0.0,0.0,0.0001005052181426,290.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.46728515625,0.0,0.0,7.423281931551173e-05,290.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.461669921875,0.0,0.0,0.0001005052254186,291.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4678039550781,0.0,0.0,0.0004767534555867,289.25244140625,294.1499938964844,272.3607177734375,271.1889038085937,272.8329467773437,272.5423889160156,288.2486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843044436128821e-09,0.0010169164743274,-0.0195988714694976,0.0,0.0,0.0,0.0,60.0,-11.038312911987305,-0.0,-7.050770278738129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797460,291.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4679260253906,0.0,0.0,9.538883750792591e-05,291.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4297180175781,0.0,0.0,0.0001004490331979,290.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4621276855469,0.0,0.0,7.419131725328043e-05,290.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45654296875,0.0,0.0,0.0001004490404739,291.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4626159667969,0.0,0.0,0.0004764869518112,289.2474060058594,294.1499938964844,272.320556640625,271.1495361328125,272.82745361328125,272.505859375,288.2440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163558181375,7.776570498663204e-09,0.0010163480183109,-0.0194247774779796,0.0,0.0,0.0,0.0,60.0,-11.05652141571045,-0.0,-7.042889649255812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797520,291.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4644470214844,0.0,0.0,9.53540438786149e-05,291.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.42645263671875,0.0,0.0,0.0001004123914754,290.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.45867919921875,0.0,0.0,7.416425796691328e-05,290.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.453125,0.0,0.0,0.0001004123987513,291.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45916748046875,0.0,0.0,0.0004763131437357,289.2440490722656,294.1499938964844,272.293701171875,271.12322998046875,272.8235778808594,272.4812927246094,288.2409362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159851517528,7.733219398176061e-09,0.0010159773519262,-0.0193112399429082,0.0,0.0,0.0,0.0,60.0,-11.0687894821167,-0.0,-7.037752425276268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797580,291.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4557800292969,0.0,0.0,9.526966459816322e-05,291.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4182434082031,0.0,0.0,0.000100323537481,290.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4500732421875,0.0,0.0,7.409862882923335e-05,290.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.444580078125,0.0,0.0,0.0001003235447569,291.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4505615234375,0.0,0.0,0.000475891662063,289.23565673828125,294.1499938964844,272.2264099121094,271.05731201171875,272.8133239746094,272.4194641113281,288.23321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150861926376,7.628097264955613e-09,0.0010150785092264,-0.0190359223634004,0.0,0.0,0.0,0.0,60.0,-11.099807739257812,-0.0,-7.025303006003014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797640,291.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4557800292969,0.0,0.0,9.526966459816322e-05,291.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4182434082031,0.0,0.0,0.000100323537481,290.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4500732421875,0.0,0.0,7.409862882923335e-05,290.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.444580078125,0.0,0.0,0.0001003235447569,291.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4505615234375,0.0,0.0,0.000475891662063,289.23565673828125,294.1499938964844,272.2264099121094,271.05731201171875,272.8133239746094,272.4194641113281,288.23321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150861926376,7.628097264955613e-09,0.0010150785092264,-0.0190359223634004,0.0,0.0,0.0,0.0,60.0,-11.099807739257812,-0.0,-7.025303006003014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797700,291.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4514465332031,0.0,0.0,9.52291811699979e-05,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4141540527344,0.0,0.0,0.0001002809076453,290.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44580078125,0.0,0.0,7.406714576063678e-05,290.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4403381347656,0.0,0.0,0.0001002809149213,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4462585449219,0.0,0.0,0.000475689448649,289.2314453125,294.1499938964844,272.1927795410156,271.0243530273437,272.80780029296875,272.3882141113281,288.2293395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146547574549,7.577661165214522e-09,0.001014647190459,-0.0189038254320621,0.0,0.0,0.0,0.0,60.0,-11.115564346313477,-0.0,-7.019333736479896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797760,291.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4471130371094,0.0,0.0,9.519013110548258e-05,291.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4100646972656,0.0,0.0,0.0001002397912088,290.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4414978027344,0.0,0.0,7.403676863759756e-05,290.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4360656738281,0.0,0.0,0.0001002397984848,291.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4419860839844,0.0,0.0,0.0004754943947773,289.2272644042969,294.1499938964844,272.1591491699219,270.991455078125,272.8019714355469,272.3568420410156,288.2254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142386890947,7.529012080453867e-09,0.0010142312385141,-0.0187764093279838,0.0,0.0,0.0,0.0,60.0,-11.13143825531006,-0.0,-7.013579050862975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797820,291.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4384765625,0.0,0.0,9.511559619568288e-05,291.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4018859863281,0.0,0.0,0.0001001612909021,290.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43292236328125,0.0,0.0,7.397879380732775e-05,290.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4275817871094,0.0,0.0,0.000100161305454,291.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.43341064453125,0.0,0.0,0.0004751220403704,289.2189025878906,294.1499938964844,272.0921325683594,270.9258728027344,272.78961181640625,272.2938232421875,288.2177124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134445037692,7.436142812622393e-09,0.0010134370531886,-0.0185331739485263,0.0,0.0,0.0,0.0,60.0,-11.163445472717283,-0.0,-7.002599033967273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797880,291.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4384765625,0.0,0.0,9.511559619568288e-05,291.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4018859863281,0.0,0.0,0.0001001612909021,290.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43292236328125,0.0,0.0,7.397879380732775e-05,290.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4275817871094,0.0,0.0,0.000100161305454,291.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.43341064453125,0.0,0.0,0.0004751220403704,289.2189025878906,294.1499938964844,272.0921325683594,270.9258728027344,272.78961181640625,272.2938232421875,288.2177124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134445037692,7.436142812622393e-09,0.0010134370531886,-0.0185331739485263,0.0,0.0,0.0,0.0,60.0,-11.163445472717283,-0.0,-7.002599033967273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797940,291.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4298400878906,0.0,0.0,9.504453191766515e-05,291.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3937072753906,0.0,0.0,0.000100086464954,290.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.42437744140625,0.0,0.0,7.392352563329041e-05,290.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4190673828125,0.0,0.0,0.00010008647223,291.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4248352050781,0.0,0.0,0.0004747670900542,289.2105407714844,294.1499938964844,272.0256652832031,270.86090087890625,272.7762756347656,272.2305603027344,288.2099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126873385161,7.347613628638783e-09,0.0010126800043508,-0.0183013025671243,0.0,0.0,0.0,0.0,60.0,-11.195579528808594,-0.0,-6.992139844896883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798000,291.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4298400878906,0.0,0.0,9.504453191766515e-05,291.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3937072753906,0.0,0.0,0.000100086464954,290.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.42437744140625,0.0,0.0,7.392352563329041e-05,290.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4190673828125,0.0,0.0,0.00010008647223,291.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4248352050781,0.0,0.0,0.0004747670900542,289.2105407714844,294.1499938964844,272.0256652832031,270.86090087890625,272.7762756347656,272.2305603027344,288.2099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126873385161,7.347613628638783e-09,0.0010126800043508,-0.0183013025671243,0.0,0.0,0.0,0.0,60.0,-11.195579528808594,-0.0,-6.992139844896883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798060,291.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4212341308594,0.0,0.0,9.497551945969462e-05,291.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.38555908203125,0.0,0.0,0.0001000137854134,290.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4158020019531,0.0,0.0,7.386985089397058e-05,290.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4105834960937,0.0,0.0,0.0001000137926894,291.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4162902832031,0.0,0.0,0.0004744223551824,289.2021789550781,294.1499938964844,271.9599914550781,270.7967834472656,272.7619934082031,272.1673278808594,288.2021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119520593434,7.261626855381564e-09,0.0010119447251781,-0.0180760864168405,0.0,0.0,0.0,0.0,60.0,-11.227520942687988,-0.0,-6.981989031373814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798120,291.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4212341308594,0.0,0.0,9.497551945969462e-05,291.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.38555908203125,0.0,0.0,0.0001000137854134,290.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4158020019531,0.0,0.0,7.386985089397058e-05,290.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4105834960937,0.0,0.0,0.0001000137926894,291.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4162902832031,0.0,0.0,0.0004744223551824,289.2021789550781,294.1499938964844,271.9599914550781,270.7967834472656,272.7619934082031,272.1673278808594,288.2021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119520593434,7.261626855381564e-09,0.0010119447251781,-0.0180760864168405,0.0,0.0,0.0,0.0,60.0,-11.227520942687988,-0.0,-6.981989031373814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798180,291.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4126281738281,0.0,0.0,9.490796946920456e-05,291.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3774108886719,0.0,0.0,9.994265565183014e-05,290.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40728759765625,0.0,0.0,7.381731120403856e-05,290.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4021301269531,0.0,0.0,9.994266292778776e-05,291.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4077453613281,0.0,0.0,0.0004740849253721,289.19384765625,294.1499938964844,271.8954162597656,270.7337951660156,272.7467956542969,272.1043701171875,288.1943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112323798239,7.177473282382607e-09,0.0010112251620739,-0.0178556703031063,0.0,0.0,0.0,0.0,60.0,-11.258962631225586,-0.0,-6.97206203881251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798240,291.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4126281738281,0.0,0.0,9.490796946920456e-05,291.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3774108886719,0.0,0.0,9.994265565183014e-05,290.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40728759765625,0.0,0.0,7.381731120403856e-05,290.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4021301269531,0.0,0.0,9.994266292778776e-05,291.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4077453613281,0.0,0.0,0.0004740849253721,289.19384765625,294.1499938964844,271.8954162597656,270.7337951660156,272.7467956542969,272.1043701171875,288.1943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112323798239,7.177473282382607e-09,0.0010112251620739,-0.0178556703031063,0.0,0.0,0.0,0.0,60.0,-11.258962631225586,-0.0,-6.97206203881251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798300,291.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4083251953125,0.0,0.0,9.487461647950111e-05,291.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3733215332031,0.0,0.0,9.990753460442647e-05,290.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.40301513671875,0.0,0.0,7.3791372415144e-05,290.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3978881835937,0.0,0.0,9.990754188038407e-05,291.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4034729003906,0.0,0.0,0.0004739183350466,289.189697265625,294.1499938964844,271.8636169433594,270.70281982421875,272.7388916015625,272.0730285644531,288.1904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108769638463,7.135919855016937e-09,0.0010108698625117,-0.0177468340843915,0.0,0.0,0.0,0.0,60.0,-11.274459838867188,-0.0,-6.967162136106708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798360,291.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4040222167969,0.0,0.0,9.484173642704263e-05,291.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3692626953125,0.0,0.0,9.987290832214056e-05,290.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.39874267578125,0.0,0.0,7.376579742413014e-05,290.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3936462402344,0.0,0.0,9.98729155980982e-05,291.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3992004394531,0.0,0.0,0.0004737540730275,289.1855163574219,294.1499938964844,271.8321838378906,270.67218017578125,272.73077392578125,272.0418701171875,288.1865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010526670143,7.094953957675898e-09,0.0010105195688083,-0.0176395326852798,0.0,0.0,0.0,0.0,60.0,-11.289745330810549,-0.0,-6.962333998217218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798420,291.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3954467773437,0.0,0.0,9.477791900280864e-05,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3611145019531,0.0,0.0,9.980570757761598e-05,290.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3902282714844,0.0,0.0,7.371616084128618e-05,290.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3852233886719,0.0,0.0,9.98057148535736e-05,291.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.39068603515625,0.0,0.0,0.0004734352987725,289.1772155761719,294.1499938964844,271.77056884765625,270.6122436523437,272.7138977050781,271.980224609375,288.1787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446001901182e-09,0.0010098397033289,-0.01743127964437,0.0,0.0,0.0,0.0,60.0,-11.319576263427734,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798480,291.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3954467773437,0.0,0.0,9.477791900280864e-05,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3611145019531,0.0,0.0,9.980570757761598e-05,290.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3902282714844,0.0,0.0,7.371616084128618e-05,290.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3852233886719,0.0,0.0,9.98057148535736e-05,291.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.39068603515625,0.0,0.0,0.0004734352987725,289.1772155761719,294.1499938964844,271.77056884765625,270.6122436523437,272.7138977050781,271.980224609375,288.1787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446001901182e-09,0.0010098397033289,-0.01743127964437,0.0,0.0,0.0,0.0,60.0,-11.319576263427734,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798540,291.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3868713378906,0.0,0.0,9.471702651353552e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3529663085937,0.0,0.0,9.974158456316218e-05,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3817443847656,0.0,0.0,7.366880163317546e-05,290.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.37677001953125,0.0,0.0,9.97415918391198e-05,291.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3821716308594,0.0,0.0,0.0004731311346404,289.1689147949219,294.1499938964844,271.7108459472656,270.55426025390625,272.6963195800781,271.9194641113281,288.1708679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939580909914865e-09,0.0010091909207403,-0.0172325652092695,0.0,0.0,0.0,0.0,60.0,-11.348567008972168,-0.0,-6.944036101685924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798600,291.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3868713378906,0.0,0.0,9.471702651353552e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3529663085937,0.0,0.0,9.974158456316218e-05,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3817443847656,0.0,0.0,7.366880163317546e-05,290.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.37677001953125,0.0,0.0,9.97415918391198e-05,291.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3821716308594,0.0,0.0,0.0004731311346404,289.1689147949219,294.1499938964844,271.7108459472656,270.55426025390625,272.6963195800781,271.9194641113281,288.1708679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939580909914865e-09,0.0010091909207403,-0.0172325652092695,0.0,0.0,0.0,0.0,60.0,-11.348567008972168,-0.0,-6.944036101685924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798660,291.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3783264160156,0.0,0.0,9.466194751439616e-05,291.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3448181152344,0.0,0.0,9.968358062906192e-05,290.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37322998046875,0.0,0.0,7.362596079474315e-05,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.36834716796875,0.0,0.0,9.968358790501952e-05,291.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3736877441406,0.0,0.0,0.0004728559870272,289.1606140136719,294.1499938964844,271.6532897949219,270.4984436035156,272.67803955078125,271.85986328125,288.1630249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.870958024762785e-09,0.001008604071103,-0.0170528199523687,0.0,0.0,0.0,0.0,60.0,-11.376625061035156,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798720,291.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3783264160156,0.0,0.0,9.466194751439616e-05,291.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3448181152344,0.0,0.0,9.968358062906192e-05,290.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37322998046875,0.0,0.0,7.362596079474315e-05,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.36834716796875,0.0,0.0,9.968358790501952e-05,291.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3736877441406,0.0,0.0,0.0004728559870272,289.1606140136719,294.1499938964844,271.6532897949219,270.4984436035156,272.67803955078125,271.85986328125,288.1630249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.870958024762785e-09,0.001008604071103,-0.0170528199523687,0.0,0.0,0.0,0.0,60.0,-11.376625061035156,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798780,291.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3697814941406,0.0,0.0,9.461335139349104e-05,291.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3367004394531,0.0,0.0,9.963240881916136e-05,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36474609375,0.0,0.0,7.358816219493747e-05,290.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.35992431640625,0.0,0.0,9.963241609511896e-05,291.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3651733398437,0.0,0.0,0.0004726132610812,289.1523132324219,294.1499938964844,271.59814453125,270.44512939453125,272.6590881347656,271.8016967773437,288.1551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810419339586815e-09,0.0010080863721668,-0.0168942473828792,0.0,0.0,0.0,0.0,60.0,-11.403770446777344,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798840,291.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3697814941406,0.0,0.0,9.461335139349104e-05,291.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3367004394531,0.0,0.0,9.963240881916136e-05,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36474609375,0.0,0.0,7.358816219493747e-05,290.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.35992431640625,0.0,0.0,9.963241609511896e-05,291.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3651733398437,0.0,0.0,0.0004726132610812,289.1523132324219,294.1499938964844,271.59814453125,270.44512939453125,272.6590881347656,271.8016967773437,288.1551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810419339586815e-09,0.0010080863721668,-0.0168942473828792,0.0,0.0,0.0,0.0,60.0,-11.403770446777344,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798900,291.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3655090332031,0.0,0.0,9.459193825023247e-05,291.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3326416015625,0.0,0.0,9.9609860626515e-05,290.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3605041503906,0.0,0.0,7.35715075279586e-05,290.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.355712890625,0.0,0.0,9.960986790247262e-05,291.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3609313964844,0.0,0.0,0.0004725062754005,289.1481628417969,294.1499938964844,271.5715637207031,270.4194641113281,272.6493835449219,271.773193359375,288.15118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100786506664,6.7837375716806045e-09,0.001007858198136,-0.0168243590742349,0.0,0.0,0.0,0.0,60.0,-11.417010307312012,-0.0,-6.925707651816992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798960,291.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3612365722656,0.0,0.0,9.457278792979196e-05,291.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3285827636719,0.0,0.0,9.958969167200848e-05,290.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3562927246094,0.0,0.0,7.355661364272237e-05,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3515014648437,0.0,0.0,9.95896989479661e-05,291.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3567199707031,0.0,0.0,0.0004724106402136,289.14404296875,294.1499938964844,271.54571533203125,270.39453125,272.6395568847656,271.7451171875,288.1472473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076609905809,6.759880655238248e-09,0.0010076542384922,-0.0167618691921234,0.0,0.0,0.0,0.0,60.0,-11.430010795593262,-0.0,-6.922903850181683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799020,291.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.35272216796875,0.0,0.0,9.454158862354234e-05,291.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3204650878906,0.0,0.0,9.955683344742285e-05,290.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3478088378906,0.0,0.0,7.353234832407907e-05,290.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.34307861328125,0.0,0.0,9.955684799933806e-05,291.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3482360839844,0.0,0.0,0.0004722547600977,289.1357421875,294.1499938964844,271.4962463378906,270.3469543457031,272.61944580078125,271.6903686523437,288.13934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.721008638521653e-09,0.0010073217563331,-0.0166600476950407,0.0,0.0,0.0,0.0,60.0,-11.455252647399902,-0.0,-6.918336481476217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799080,291.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.35272216796875,0.0,0.0,9.454158862354234e-05,291.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3204650878906,0.0,0.0,9.955683344742285e-05,290.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3478088378906,0.0,0.0,7.353234832407907e-05,290.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.34307861328125,0.0,0.0,9.955684799933806e-05,291.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3482360839844,0.0,0.0,0.0004722547600977,289.1357421875,294.1499938964844,271.4962463378906,270.3469543457031,272.61944580078125,271.6903686523437,288.13934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.721008638521653e-09,0.0010073217563331,-0.0166600476950407,0.0,0.0,0.0,0.0,60.0,-11.455252647399902,-0.0,-6.918336481476217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799140,291.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3441772460937,0.0,0.050000000745058,9.451934602111578e-05,291.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3123474121094,0.0,0.050000000745058,9.953341213986278e-05,290.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.33935546875,0.0,0.050000000745058,7.351504609687254e-05,290.67315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3346862792969,0.0,0.050000000745058,9.95334194158204e-05,291.6400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3397827148437,0.0,0.050000000745058,0.0004721436707768,289.1274719238281,291.1499938964844,271.45001220703125,270.3026428222656,272.5989074707031,271.63751220703125,288.13140869140625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,0.0,60.0,-11.479514122009276,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799200,291.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3441772460937,0.0,0.050000000745058,9.451934602111578e-05,291.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3123474121094,0.0,0.050000000745058,9.953341213986278e-05,290.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.33935546875,0.0,0.050000000745058,7.351504609687254e-05,290.67315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3346862792969,0.0,0.050000000745058,9.95334194158204e-05,291.6400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3397827148437,0.0,0.050000000745058,0.0004721436707768,289.1274719238281,291.1499938964844,271.45001220703125,270.3026428222656,272.5989074707031,271.63751220703125,288.13140869140625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,0.0,60.0,-11.479514122009276,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799260,291.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5101928710937,0.6196962594985962,0.050000000745058,0.040883831679821,291.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5036315917969,0.6196962594985962,0.050000000745058,0.0430526435375213,290.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5092163085937,0.6196962594985962,0.050000000745058,0.0317985378205776,290.70135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5082397460937,0.6196962594985962,0.050000000745058,0.0430526435375213,291.63482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.50927734375,0.6196962594985962,0.050000000745058,0.2042232155799865,288.3622131347656,291.1499938964844,271.42779541015625,270.2817687988281,285.0076904296875,287.7773742675781,288.0267639160156,1.0,0.1146341487765312,0.1626043766736984,0.1626043766736984,1.0,1.0,-0.4385504126548767,0.0131125207990407,0.4254378974437713,-0.0987023040652275,0.0,0.0,0.0,0.0,60.0,-236.93055725097656,-0.0,13.42702865600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
