time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
799320,291.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.958740234375,0.6077257394790649,0.050000000745058,0.0453327596187591,291.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9584045410156,0.6077257394790649,0.050000000745058,0.0477375797927379,291.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.95867919921875,0.6077257394790649,0.050000000745058,0.0352588146924972,290.7392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9586486816406,0.6077257394790649,0.050000000745058,0.0477375797927379,291.62469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9587097167969,0.6077257394790649,0.050000000745058,0.2264465242624282,287.9178161621094,291.1499938964844,271.4056701660156,270.2616271972656,286.55419921875,291.4623718261719,287.79071044921875,1.0,0.1291875839233398,0.3252087533473968,0.3252087533473968,1.0,1.0,-0.4830288589000702,0.0564786009490489,0.4265502691268921,-0.0642584487795829,0.0,0.0,0.0,0.3168339133262634,60.0,-375.1459655761719,-0.0,19.03644371032715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799380,291.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5572204589844,0.5411710143089294,0.050000000745058,0.045877356082201,291.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5572204589844,0.5411710143089294,0.050000000745058,0.0483110658824443,291.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5572204589844,0.5411710143089294,0.050000000745058,0.0356823876500129,290.7811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5572204589844,0.5411710143089294,0.050000000745058,0.0483110658824443,291.6116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5572204589844,0.5411710143089294,0.050000000745058,0.2291668951511383,287.5389709472656,291.1499938964844,271.3617858886719,270.2235412597656,284.3429870605469,291.6130065917969,287.4087219238281,1.0,0.1533163487911224,0.6504175066947937,0.6504175066947937,1.0,1.0,-0.4888334274291992,0.1847549676895141,0.304078459739685,0.0617508105933666,0.0,0.0,0.0,10.530498504638672,60.0,-740.20263671875,-0.0,27.87401962280273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799440,291.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5572204589844,0.5411710143089294,0.050000000745058,0.045877356082201,291.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5572204589844,0.5411710143089294,0.050000000745058,0.0483110658824443,291.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5572204589844,0.5411710143089294,0.050000000745058,0.0356823876500129,290.7811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5572204589844,0.5411710143089294,0.050000000745058,0.0483110658824443,291.6116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5572204589844,0.5411710143089294,0.050000000745058,0.2291668951511383,287.5389709472656,291.1499938964844,271.3617858886719,270.2235412597656,284.3429870605469,291.6130065917969,287.4087219238281,1.0,0.1533163487911224,0.6504175066947937,0.6504175066947937,1.0,1.0,-0.4888334274291992,0.1847549676895141,0.304078459739685,0.0617508105933666,0.0,0.0,0.0,10.530498504638672,60.0,-740.20263671875,-0.0,27.87401962280273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799500,291.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2241516113281,0.5205971002578735,0.050000000745058,0.0460621677339077,291.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2241516113281,0.5205971002578735,0.050000000745058,0.0485056787729263,291.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2241516113281,0.5205971002578735,0.050000000745058,0.0358261279761791,290.7905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2241516113281,0.5205971002578735,0.050000000745058,0.0485056787729263,291.60614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2241516113281,0.5205971002578735,0.050000000745058,0.2300900667905807,287.1856384277344,291.1499938964844,271.3399963378906,270.2055358886719,283.3638916015625,291.6078491210937,286.950439453125,1.0,0.1635700315237045,0.8130218982696533,0.8130218982696533,1.0,1.0,-0.4908026456832886,0.2023137062788009,0.2884889543056488,0.0786352604627609,0.0,0.0,0.0,15.47040843963623,60.0,-1086.7823486328125,-0.0,32.15860748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7644484488964166e-21,7.276957456841171e-21,-2.5125090079447528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799560,291.04541015625,297.1499938964844,293.1499938964844,0.0007804702036082,-69.28850555419922,287.666015625,0.505847156047821,0.050000000745058,0.0462378077208995,291.35968017578125,297.1499938964844,293.1499938964844,0.0006190336425788,-57.871849060058594,287.4502258300781,0.505847156047821,0.050000000745058,0.0486906357109546,291.03192138671875,297.1499938964844,293.1499938964844,0.0004860497137997,-29.48616981506348,287.10552978515625,0.505847156047821,0.050000000745058,0.035962738096714,290.7953491210937,297.1499938964844,293.1499938964844,0.0005098683177493,-45.256492614746094,287.1695861816406,0.505847156047821,0.050000000745058,0.0486906357109546,291.6012878417969,297.1499938964844,293.1499938964844,0.0005000865203328,-204.7328186035156,287.2369689941406,0.505847156047821,0.050000000745058,0.2309674173593521,286.71319580078125,291.1499938964844,271.3183288574219,270.188232421875,283.1832580566406,291.6025695800781,286.4891967773437,1.0,0.1727072298526764,0.8497487306594849,0.8497487306594849,1.0,1.0,-0.4926742315292358,0.2049281001091003,0.2877461314201355,0.0806797072291374,0.0,0.0,1.0,20.16653060913086,60.0,-1117.7427978515625,-2825.252685546875,36.267276763916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9362487792969,303.29522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,3338.847900390625,18000.0,0.0,0.0,7.632624328834936e-05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0418216697871685,0.0418224819004535,-8.107898565867799e-07,0.0,7.74614292708975e-08,0.0,0.0,0.3378486931324005,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
799620,291.05242919921875,297.1499938964844,293.1499938964844,0.0017514489591121,-148.41531372070312,290.1044006347656,0.4861920177936554,0.050000000745058,0.046554259955883,291.3582458496094,297.1499938964844,293.1499938964844,0.0014969951007515,-133.58335876464844,289.7306823730469,0.4861920177936554,0.050000000745058,0.0490238741040229,291.0420837402344,297.1499938964844,293.1499938964844,0.0014302273048087,-94.26371002197266,289.6025085449219,0.4861920177936554,0.050000000745058,0.0362088680267334,290.813720703125,297.1499938964844,293.1499938964844,0.0015637907199561,-139.54373168945312,289.7904357910156,0.4861920177936554,0.050000000745058,0.0490238741040229,291.6053771972656,297.1499938964844,293.1499938964844,0.0012395136291161,-524.6731567382812,289.3573608398437,0.4861920177936554,0.050000000745058,0.2325481623411178,287.7249450683594,291.1499938964844,271.2752990722656,270.15545654296875,283.08038330078125,291.6031799316406,288.4197998046875,1.0,0.1879565715789795,0.9232024550437928,0.9232024550437928,1.0,1.0,-0.4960462749004364,0.2082548141479492,0.2877914905548095,0.0830043032765388,0.0,0.0,1.0,28.62770652770996,60.0,2608.544921875,-6822.20263671875,43.747371673583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5187683105469,308.8217163085937,278.1499938964844,0.0,18000.0,313.1499938964844,9111.5703125,18000.0,0.0,0.0,0.0296362489461898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9693830013275146,0.9693907499313354,-7.766917406115681e-06,0.0,3.0077024348429404e-05,0.0,0.0,101.3530731201172,0.0,0.0,0.0,0.5460777878761292,4.0,0.0,1.0
799680,291.05242919921875,297.1499938964844,293.1499938964844,0.0017514489591121,-148.41531372070312,290.1044006347656,0.4861920177936554,0.050000000745058,0.046554259955883,291.3582458496094,297.1499938964844,293.1499938964844,0.0014969951007515,-133.58335876464844,289.7306823730469,0.4861920177936554,0.050000000745058,0.0490238741040229,291.0420837402344,297.1499938964844,293.1499938964844,0.0014302273048087,-94.26371002197266,289.6025085449219,0.4861920177936554,0.050000000745058,0.0362088680267334,290.813720703125,297.1499938964844,293.1499938964844,0.0015637907199561,-139.54373168945312,289.7904357910156,0.4861920177936554,0.050000000745058,0.0490238741040229,291.6053771972656,297.1499938964844,293.1499938964844,0.0012395136291161,-524.6731567382812,289.3573608398437,0.4861920177936554,0.050000000745058,0.2325481623411178,287.7249450683594,291.1499938964844,271.2752990722656,270.15545654296875,283.08038330078125,291.6031799316406,288.4197998046875,1.0,0.1879565715789795,0.9232024550437928,0.9232024550437928,1.0,1.0,-0.4960462749004364,0.2082548141479492,0.2877914905548095,0.0830043032765388,0.0,0.0,1.0,28.62770652770996,60.0,2608.544921875,-6822.20263671875,43.747371673583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5187683105469,308.8217163085937,278.1499938964844,0.0,18000.0,313.1499938964844,9111.5703125,18000.0,0.0,0.0,0.0296362489461898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9693830013275146,0.9693907499313354,-7.766917406115681e-06,0.0,3.0077024348429404e-05,0.0,0.0,101.3530731201172,0.0,0.0,0.0,0.5460777878761292,4.0,0.0,1.0
799740,291.0718688964844,297.1499938964844,293.1499938964844,0.0020455582998692,-166.36099243164062,291.7735290527344,0.4782173633575439,0.050000000745058,0.0467018894851207,291.3689880371094,297.1499938964844,293.1499938964844,0.0017624917672947,-150.94883728027344,291.373779296875,0.4782173633575439,0.050000000745058,0.0491793416440486,291.05926513671875,297.1499938964844,293.1499938964844,0.001746914233081,-110.50498962402344,291.3287048339844,0.4782173633575439,0.050000000745058,0.0363236926496028,290.8330993652344,297.1499938964844,293.1499938964844,0.0019161503296345,-164.1068878173828,291.55926513671875,0.4782173633575439,0.050000000745058,0.0491793416440486,291.6190490722656,297.1499938964844,293.1499938964844,0.0014612947124987,-593.6746826171875,290.9545593261719,0.4782173633575439,0.050000000745058,0.2332856208086013,289.0312805175781,291.1499938964844,271.2525634765625,270.13897705078125,283.049072265625,291.6148376464844,289.4982604980469,1.0,0.1946300864219665,0.9623610973358154,0.9623610973358154,1.0,1.0,-0.4976194500923157,0.2095755040645599,0.2880439460277557,0.0838686153292656,0.0,0.0,1.0,32.57516860961914,60.0,2580.5869140625,-6712.7412109375,47.27104949951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.39453125,308.0072631835937,278.1499938964844,0.0,18000.0,313.1499938964844,13025.08984375,18000.0,0.0,0.0,0.0477270074188709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1607507467269895,1.1607619524002075,-1.112734116759384e-05,0.0,4.843684291699901e-05,0.0,0.0,173.89134216308594,0.0,0.0,0.0,0.6424216032028198,4.0,0.0,1.0
799800,291.0931396484375,297.1499938964844,293.1499938964844,0.0022981252986937,-182.197494506836,292.8625793457031,0.4717463850975036,0.050000000745058,0.0468189306557178,291.3818664550781,297.1499938964844,293.1499938964844,0.0019913043361157,-166.2649688720703,292.4408874511719,0.4717463850975036,0.050000000745058,0.0493025854229927,291.0780029296875,297.1499938964844,293.1499938964844,0.0020171324722468,-124.39496612548828,292.45733642578125,0.4717463850975036,0.050000000745058,0.0364147238433361,290.85308837890625,297.1499938964844,293.1499938964844,0.0022181377280503,-185.1923675537109,292.72564697265625,0.4717463850975036,0.050000000745058,0.0493025854229927,291.6347045898437,297.1499938964844,293.1499938964844,0.0016507856780663,-653.839111328125,291.9791259765625,0.4717463850975036,0.050000000745058,0.2338702380657196,289.81719970703125,291.1499938964844,271.2327575683594,270.12506103515625,283.0302124023437,291.6295471191406,290.1625061035156,1.0,0.1997503489255905,0.9966561794281006,0.9966561794281006,1.0,1.0,-0.4988666176795959,0.2105413824319839,0.2883252203464508,0.0844790637493133,0.0,0.0,1.0,35.704620361328125,60.0,2312.955078125,-6579.568359375,50.07986831665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5890808105469,307.3294372558594,278.1499938964844,0.0,18000.0,313.1499938964844,15128.0009765625,19080.0,0.0,0.0,0.0635738894343376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2509890794754028,1.2510019540786743,-1.29244781419402e-05,0.0,6.451941590057686e-05,0.0,0.0,217.6786193847656,0.0,0.0,0.0,0.7028372287750244,4.0,0.0,1.0
799860,291.143798828125,297.1499938964844,293.1499938964844,0.0027963889297097,-212.46568298339844,294.6256408691406,0.4586963951587677,0.050000000745058,0.0470327734947204,291.4141540527344,297.1499938964844,293.1499938964844,0.0024457871913909,-195.7876739501953,294.1645202636719,0.4586963951587677,0.050000000745058,0.0495277754962444,291.1230773925781,297.1499938964844,293.1499938964844,0.0025486261583864,-150.67208862304688,294.2869873046875,0.4586963951587677,0.050000000745058,0.0365810468792915,290.8998107910156,297.1499938964844,293.1499938964844,0.0028143534436821,-225.1648864746093,294.6293334960937,0.4586963951587677,0.050000000745058,0.0495277754962444,291.6736755371094,297.1499938964844,293.1499938964844,0.0020237483549863,-768.6322021484375,293.6146240234375,0.4586963951587677,0.050000000745058,0.2349384427070617,291.0201721191406,291.1499938964844,271.1906433105469,270.0968322753906,283.0280456542969,291.6676330566406,291.2705993652344,1.0,0.2087593376636505,0.9969937205314636,0.9969937205314636,1.0,1.0,-0.5011453628540039,0.2115673422813415,0.2895780205726623,0.0848784297704696,0.0,0.0,0.9895015954971312,41.422733306884766,48.0,1720.93115234375,-6353.95556640625,55.247318267822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3964538574219,306.2844543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18070.0390625,19080.0,0.0,0.0,0.0963649228215217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3666507005691528,1.3666661977767944,-1.5428329788846895e-05,0.0,9.779814718058331e-05,0.0,0.0,283.85357666015625,0.0,0.0,0.0,0.7476549744606018,4.0,0.0,1.0
799920,291.143798828125,297.1499938964844,293.1499938964844,0.0027963889297097,-212.46568298339844,294.6256408691406,0.4586963951587677,0.050000000745058,0.0470327734947204,291.4141540527344,297.1499938964844,293.1499938964844,0.0024457871913909,-195.7876739501953,294.1645202636719,0.4586963951587677,0.050000000745058,0.0495277754962444,291.1230773925781,297.1499938964844,293.1499938964844,0.0025486261583864,-150.67208862304688,294.2869873046875,0.4586963951587677,0.050000000745058,0.0365810468792915,290.8998107910156,297.1499938964844,293.1499938964844,0.0028143534436821,-225.1648864746093,294.6293334960937,0.4586963951587677,0.050000000745058,0.0495277754962444,291.6736755371094,297.1499938964844,293.1499938964844,0.0020237483549863,-768.6322021484375,293.6146240234375,0.4586963951587677,0.050000000745058,0.2349384427070617,291.0201721191406,291.1499938964844,271.1906433105469,270.0968322753906,283.0280456542969,291.6676330566406,291.2705993652344,1.0,0.2087593376636505,0.9969937205314636,0.9969937205314636,1.0,1.0,-0.5011453628540039,0.2115673422813415,0.2895780205726623,0.0848784297704696,0.0,0.0,0.9895015954971312,41.422733306884766,48.0,1720.93115234375,-6353.95556640625,55.247318267822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3964538574219,306.2844543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18070.0390625,19080.0,0.0,0.0,0.0963649228215217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3666507005691528,1.3666661977767944,-1.5428329788846895e-05,0.0,9.779814718058331e-05,0.0,0.0,283.85357666015625,0.0,0.0,0.0,0.7476549744606018,4.0,0.0,1.0
799980,291.19549560546875,297.1499938964844,293.1499938964844,0.0032171967905014,-236.04522705078125,295.9776611328125,0.4548369944095611,0.050000000745058,0.0470979399979114,291.448486328125,297.1499938964844,293.1499938964844,0.0028299028053879,-218.9340209960937,295.488037109375,0.4548369944095611,0.050000000745058,0.0495963990688324,291.16998291015625,297.1499938964844,293.1499938964844,0.002996637718752,-171.15220642089844,295.6900329589844,0.4548369944095611,0.050000000745058,0.0366317294538021,290.9474792480469,297.1499938964844,293.1499938964844,0.0033229608088731,-256.60211181640625,296.0952453613281,0.4548369944095611,0.050000000745058,0.0495963990688324,291.7151794433594,297.1499938964844,293.1499938964844,0.002331371884793,-856.1624755859375,294.85943603515625,0.4548369944095611,0.050000000745058,0.2352639585733413,291.9369506835937,291.1499938964844,271.1490173339844,270.07061767578125,283.0339050292969,291.708984375,292.1315002441406,1.0,0.2109439373016357,0.9973313212394714,0.9973313212394714,1.0,1.0,-0.5018400549888611,0.2118687331676483,0.2899713516235351,0.08500886708498,0.0,0.0,0.82087641954422,43.16542053222656,36.0,1253.7659912109375,-6183.1328125,56.831172943115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8634033203125,305.7160949707031,278.1499938964844,0.0,18000.0,313.1499938964844,20607.16015625,19080.0,0.0,0.0,0.1259808540344238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2857111692428589,1.2857258319854736,-1.4698448467242995e-05,0.0,0.0001278545532841,0.0,0.0,248.50889587402344,0.0,0.0,0.0,0.7072492241859436,4.0,0.0,1.0
800040,291.19549560546875,297.1499938964844,293.1499938964844,0.0032171967905014,-236.04522705078125,295.9776611328125,0.4548369944095611,0.050000000745058,0.0470979399979114,291.448486328125,297.1499938964844,293.1499938964844,0.0028299028053879,-218.9340209960937,295.488037109375,0.4548369944095611,0.050000000745058,0.0495963990688324,291.16998291015625,297.1499938964844,293.1499938964844,0.002996637718752,-171.15220642089844,295.6900329589844,0.4548369944095611,0.050000000745058,0.0366317294538021,290.9474792480469,297.1499938964844,293.1499938964844,0.0033229608088731,-256.60211181640625,296.0952453613281,0.4548369944095611,0.050000000745058,0.0495963990688324,291.7151794433594,297.1499938964844,293.1499938964844,0.002331371884793,-856.1624755859375,294.85943603515625,0.4548369944095611,0.050000000745058,0.2352639585733413,291.9369506835937,291.1499938964844,271.1490173339844,270.07061767578125,283.0339050292969,291.708984375,292.1315002441406,1.0,0.2109439373016357,0.9973313212394714,0.9973313212394714,1.0,1.0,-0.5018400549888611,0.2118687331676483,0.2899713516235351,0.08500886708498,0.0,0.0,0.82087641954422,43.16542053222656,36.0,1253.7659912109375,-6183.1328125,56.831172943115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8634033203125,305.7160949707031,278.1499938964844,0.0,18000.0,313.1499938964844,20607.16015625,19080.0,0.0,0.0,0.1259808540344238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2857111692428589,1.2857258319854736,-1.4698448467242995e-05,0.0,0.0001278545532841,0.0,0.0,248.50889587402344,0.0,0.0,0.0,0.7072492241859436,4.0,0.0,1.0
800100,291.22021484375,297.1499938964844,293.1499938964844,0.0034064969513565,-246.1950225830078,296.54296875,0.4558352828025818,0.050000000745058,0.0470807440578937,291.4654541015625,297.1499938964844,293.1499938964844,0.0030016605742275,-228.86984252929688,296.0405578613281,0.4558352828025818,0.050000000745058,0.0495782904326915,291.1928405761719,297.1499938964844,293.1499938964844,0.0031972867436707,-179.92320251464844,296.27593994140625,0.4558352828025818,0.050000000745058,0.0366183556616306,290.9705505371094,297.1499938964844,293.1499938964844,0.0035530477762222,-270.1448669433594,296.7095031738281,0.4558352828025818,0.050000000745058,0.0495782904326915,291.7357482910156,297.1499938964844,293.1499938964844,0.0024661985225975,-892.9346923828125,295.375,0.4558352828025818,0.050000000745058,0.23517806828022,292.3135070800781,291.1499938964844,271.1283874511719,270.0581970214844,283.03729248046875,291.7296447753906,292.48193359375,1.0,0.2100803703069687,0.9975000619888306,0.9975000619888306,1.0,1.0,-0.5016569495201111,0.2117856293916702,0.289871335029602,0.0849910005927085,0.0,0.0,0.705352783203125,42.70579528808594,36.0,1054.8199462890625,-6073.58251953125,56.41302490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8169860839844,305.5229797363281,278.1499938964844,0.0,18000.0,313.1499938964844,22584.212890625,18000.0,0.0,0.0,0.1390874832868576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1161519289016724,1.1161646842956543,-1.2672488992393482e-05,0.0,0.0001411561243003,0.0,0.0,178.724853515625,0.0,0.0,0.0,0.61311936378479,4.0,0.0,1.0
800160,291.2437744140625,297.1499938964844,293.1499938964844,0.0035874620079994,-255.87030029296875,297.0439758300781,0.4584366083145141,0.050000000745058,0.047037050127983,291.48193359375,297.1499938964844,293.1499938964844,0.0031647740397602,-238.2872467041016,296.5285339355469,0.4584366083145141,0.050000000745058,0.0495322793722152,291.2148132324219,297.1499938964844,293.1499938964844,0.0033882861025631,-188.21365356445312,296.7948303222656,0.4584366083145141,0.050000000745058,0.036584373563528,290.9925537109375,297.1499938964844,293.1499938964844,0.0037737539969384,-282.9924011230469,297.2559509277344,0.4584366083145141,0.050000000745058,0.0495322793722152,291.7557678222656,297.1499938964844,293.1499938964844,0.0025926430243998,-927.4059448242188,295.8265380859375,0.4584366083145141,0.050000000745058,0.2349598109722137,292.6339111328125,291.1499938964844,271.10791015625,270.04620361328125,283.0406799316406,291.7498474121094,292.7709350585937,1.0,0.2081271409988403,0.9977017045021056,0.9977017045021056,1.0,1.0,-0.5011914968490601,0.2115779966115951,0.2896134853363037,0.0849300771951675,0.0,0.0,0.5740406513214111,41.53767776489258,25.0,843.4431762695312,-5854.26611328125,55.35163879394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9114074707031,305.2329406738281,278.1499938964844,0.0,18000.0,313.1499938964844,23410.83984375,18000.0,0.0,0.0,0.1507384330034256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8233979940414429,0.8234074115753174,-9.41140388022177e-06,0.0,0.0001529803412267,0.0,0.0,90.52305603027344,0.0,0.0,0.0,0.5008132457733154,4.0,0.0,1.0
800220,291.2864685058594,297.1499938964844,293.1499938964844,0.0039617288857698,-277.83209228515625,297.8329162597656,0.4673641920089721,0.050000000745058,0.046893835067749,291.5126037597656,297.1499938964844,293.1499938964844,0.0034969982225447,-259.3217468261719,297.2835998535156,0.4673641920089721,0.050000000745058,0.0493814647197723,291.2550048828125,297.1499938964844,293.1499938964844,0.0037777083925902,-206.4411773681641,297.6109619140625,0.4673641920089721,0.050000000745058,0.0364729836583137,291.03228759765625,297.1499938964844,293.1499938964844,0.0042289872653782,-311.2749938964844,298.1317443847656,0.4673641920089721,0.050000000745058,0.0493814647197723,291.7929992675781,297.1499938964844,293.1499938964844,0.0028462121263146,-1004.09912109375,296.50115966796875,0.4673641920089721,0.050000000745058,0.2342444062232971,293.0204467773437,291.1499938964844,271.0672607421875,270.0234069824219,283.04669189453125,291.7876892089844,293.0463256835937,1.0,0.2018545269966125,0.9981049299240112,0.9981049299240112,1.0,1.0,-0.4996655285358429,0.2108985036611557,0.2887670397758484,0.0847196578979492,0.0,0.0,0.2941129505634308,37.70865631103516,25.0,221.97105407714844,-4816.68505859375,51.885719299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5341491699219,303.8474426269531,278.1499938964844,0.0,18000.0,313.1499938964844,21471.1953125,18000.0,0.0,0.0,0.1684152781963348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2994260489940643,0.2994315028190613,-5.4522215577890165e-06,0.0,0.0001709201023913,0.0,0.0,15.77319622039795,0.0,0.0,0.0,0.3236792683601379,4.0,0.0,1.0
800280,291.2864685058594,297.1499938964844,293.1499938964844,0.0039617288857698,-277.83209228515625,297.8329162597656,0.4673641920089721,0.050000000745058,0.046893835067749,291.5126037597656,297.1499938964844,293.1499938964844,0.0034969982225447,-259.3217468261719,297.2835998535156,0.4673641920089721,0.050000000745058,0.0493814647197723,291.2550048828125,297.1499938964844,293.1499938964844,0.0037777083925902,-206.4411773681641,297.6109619140625,0.4673641920089721,0.050000000745058,0.0364729836583137,291.03228759765625,297.1499938964844,293.1499938964844,0.0042289872653782,-311.2749938964844,298.1317443847656,0.4673641920089721,0.050000000745058,0.0493814647197723,291.7929992675781,297.1499938964844,293.1499938964844,0.0028462121263146,-1004.09912109375,296.50115966796875,0.4673641920089721,0.050000000745058,0.2342444062232971,293.0204467773437,291.1499938964844,271.0672607421875,270.0234069824219,283.04669189453125,291.7876892089844,293.0463256835937,1.0,0.2018545269966125,0.9981049299240112,0.9981049299240112,1.0,1.0,-0.4996655285358429,0.2108985036611557,0.2887670397758484,0.0847196578979492,0.0,0.0,0.2941129505634308,37.70865631103516,25.0,221.97105407714844,-4816.68505859375,51.885719299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5341491699219,303.8474426269531,278.1499938964844,0.0,18000.0,313.1499938964844,21471.1953125,18000.0,0.0,0.0,0.1684152781963348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2994260489940643,0.2994315028190613,-5.4522215577890165e-06,0.0,0.0001709201023913,0.0,0.0,15.77319622039795,0.0,0.0,0.0,0.3236792683601379,4.0,0.0,1.0
800340,291.32135009765625,297.1499938964844,293.1499938964844,0.0044582253322005,-313.8586120605469,298.2685852050781,0.4738479852676391,0.050000000745058,0.0467816106975078,291.538330078125,297.1499938964844,293.1499938964844,0.0039273267611861,-293.2312316894531,297.6564636230469,0.4738479852676391,0.050000000745058,0.0492632873356342,291.288330078125,297.1499938964844,293.1499938964844,0.0042791040614247,-234.9423675537109,298.0594177246094,0.4738479852676391,0.050000000745058,0.0363856963813304,291.0650329589844,297.1499938964844,293.1499938964844,0.0048215724527835,-355.12457275390625,298.6643371582031,0.4738479852676391,0.050000000745058,0.0492632873356342,291.8242492675781,297.1499938964844,293.1499938964844,0.0031728469766676,-1130.045654296875,296.7567749023437,0.4738479852676391,0.050000000745058,0.2336838245391845,292.8263244628906,291.1499938964844,271.02716064453125,270.0020446777344,283.0498046875,291.8199462890625,292.6898193359375,1.0,0.1971699595451355,0.998508095741272,0.998508095741272,1.0,1.0,-0.498469591140747,0.210356131196022,0.2881134450435638,0.0845789909362793,0.0,0.0,0.0759817659854888,34.70858383178711,25.0,-634.9300537109375,-3475.64990234375,49.18428039550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6869506835937,301.67431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18929.703125,18000.0,0.0,0.0,0.1771909296512603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103450432419776,0.1103494837880134,-4.43692351836944e-06,0.0,0.0001798262674128,0.0,0.0,4.489477157592773,0.0,0.0,0.0,0.2762894332408905,4.0,0.0,1.0
800400,291.32135009765625,297.1499938964844,293.1499938964844,0.0044582253322005,-313.8586120605469,298.2685852050781,0.4738479852676391,0.050000000745058,0.0467816106975078,291.538330078125,297.1499938964844,293.1499938964844,0.0039273267611861,-293.2312316894531,297.6564636230469,0.4738479852676391,0.050000000745058,0.0492632873356342,291.288330078125,297.1499938964844,293.1499938964844,0.0042791040614247,-234.9423675537109,298.0594177246094,0.4738479852676391,0.050000000745058,0.0363856963813304,291.0650329589844,297.1499938964844,293.1499938964844,0.0048215724527835,-355.12457275390625,298.6643371582031,0.4738479852676391,0.050000000745058,0.0492632873356342,291.8242492675781,297.1499938964844,293.1499938964844,0.0031728469766676,-1130.045654296875,296.7567749023437,0.4738479852676391,0.050000000745058,0.2336838245391845,292.8263244628906,291.1499938964844,271.02716064453125,270.0020446777344,283.0498046875,291.8199462890625,292.6898193359375,1.0,0.1971699595451355,0.998508095741272,0.998508095741272,1.0,1.0,-0.498469591140747,0.210356131196022,0.2881134450435638,0.0845789909362793,0.0,0.0,0.0759817659854888,34.70858383178711,25.0,-634.9300537109375,-3475.64990234375,49.18428039550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6869506835937,301.67431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18929.703125,18000.0,0.0,0.0,0.1771909296512603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103450432419776,0.1103494837880134,-4.43692351836944e-06,0.0,0.0001798262674128,0.0,0.0,4.489477157592773,0.0,0.0,0.0,0.2762894332408905,4.0,0.0,1.0
800460,291.34747314453125,297.1499938964844,293.1499938964844,0.0050973771139979,-363.7370910644531,298.49853515625,0.4783752262592315,0.050000000745058,0.0466989688575267,291.557861328125,297.1499938964844,293.1499938964844,0.0044721895828843,-340.1557006835937,297.7936096191406,0.4783752262592315,0.050000000745058,0.0491762645542621,291.31365966796875,297.1499938964844,293.1499938964844,0.0049150735139846,-273.8646545410156,298.2923889160156,0.4783752262592315,0.050000000745058,0.0363214202225208,291.0903015136719,297.1499938964844,293.1499938964844,0.0055824550800025,-414.4863586425781,299.0082397460937,0.4783752262592315,0.050000000745058,0.0491762645542621,291.847900390625,297.1499938964844,293.1499938964844,0.0035865281242877,-1307.673095703125,296.7362365722656,0.4783752262592315,0.050000000745058,0.2332710176706314,292.1766357421875,291.1499938964844,270.9875793457031,269.98193359375,283.04888916015625,291.8446960449219,292.01226806640625,1.0,0.1935362815856933,0.9989424347877502,0.9989424347877502,1.0,1.0,-0.497588962316513,0.2099443823099136,0.2876445651054382,0.0845066756010055,0.0,0.0,0.0,32.499813079833984,25.0,-1007.0661010742188,-2338.664794921875,47.20330810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2861633300781,298.7720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18326.033203125,18000.0,0.0,0.0,0.1759935170412063,0.0,0.0,0.0,0.0,1.0,0.0056001916527748,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0313159972429275,0.0708221942186355,-0.0395061932504177,0.0,0.000178611051524,0.0,0.0,2.7034738063812256,0.0,0.0,0.0,0.2648593187332153,4.0,0.0,1.0
800520,291.34747314453125,297.1499938964844,293.1499938964844,0.0050973771139979,-363.7370910644531,298.49853515625,0.4783752262592315,0.050000000745058,0.0466989688575267,291.557861328125,297.1499938964844,293.1499938964844,0.0044721895828843,-340.1557006835937,297.7936096191406,0.4783752262592315,0.050000000745058,0.0491762645542621,291.31365966796875,297.1499938964844,293.1499938964844,0.0049150735139846,-273.8646545410156,298.2923889160156,0.4783752262592315,0.050000000745058,0.0363214202225208,291.0903015136719,297.1499938964844,293.1499938964844,0.0055824550800025,-414.4863586425781,299.0082397460937,0.4783752262592315,0.050000000745058,0.0491762645542621,291.847900390625,297.1499938964844,293.1499938964844,0.0035865281242877,-1307.673095703125,296.7362365722656,0.4783752262592315,0.050000000745058,0.2332710176706314,292.1766357421875,291.1499938964844,270.9875793457031,269.98193359375,283.04888916015625,291.8446960449219,292.01226806640625,1.0,0.1935362815856933,0.9989424347877502,0.9989424347877502,1.0,1.0,-0.497588962316513,0.2099443823099136,0.2876445651054382,0.0845066756010055,0.0,0.0,0.0,32.499813079833984,25.0,-1007.0661010742188,-2338.664794921875,47.20330810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2861633300781,298.7720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18326.033203125,18000.0,0.0,0.0,0.1759935170412063,0.0,0.0,0.0,0.0,1.0,0.0056001916527748,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0313159972429275,0.0708221942186355,-0.0395061932504177,0.0,0.000178611051524,0.0,0.0,2.7034738063812256,0.0,0.0,0.0,0.2648593187332153,4.0,0.0,1.0
800580,291.36444091796875,297.1499938964844,293.1499938964844,0.0059136669151484,-434.1166076660156,298.5079650878906,0.4814940094947815,0.050000000745058,0.0466410666704177,291.5704040527344,297.1499938964844,293.1499938964844,0.0051441215910017,-405.8117065429688,297.676025390625,0.4814940094947815,0.050000000745058,0.0491152890026569,291.3303527832031,297.1499938964844,293.1499938964844,0.0057145459577441,-328.1538391113281,298.2950439453125,0.4814940094947815,0.050000000745058,0.0362763851881027,291.10748291015625,297.1499938964844,293.1499938964844,0.0065706772729754,-497.3828125,299.15380859375,0.4814940094947815,0.050000000745058,0.0491152890026569,291.8630065917969,297.1499938964844,293.1499938964844,0.0040773716755211,-1554.849609375,296.4130859375,0.4814940094947815,0.050000000745058,0.2329817861318588,291.0074768066406,291.1499938964844,270.9520568847656,269.9646301269531,283.04473876953125,291.8609924316406,290.5003967285156,1.0,0.1909467577934265,0.9993369579315186,0.9993369579315186,1.0,1.0,-0.4969719350337982,0.2096454203128814,0.2873265147209167,0.0844816118478775,0.0,0.0,0.0667761862277984,30.952608108520508,25.0,-1994.9210205078125,-3436.497314453125,45.819671630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4447021484375,297.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17750.48828125,18000.0,0.0,0.0,0.1617153584957122,0.0,0.0,0.0,0.0,1.0,0.006594784092158,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0709749460220336,0.1163095161318779,-0.0453345701098442,0.0,0.000164120530826,0.0,0.0,4.393247604370117,0.0,0.0,0.0,0.2686465680599212,4.0,0.0,1.0
800640,291.3656616210937,297.1499938964844,293.1499938964844,0.0060175503604114,-443.0694274902344,298.4862976074219,0.4817677736282348,0.050000000745058,0.04663597792387,291.5712585449219,297.1499938964844,293.1499938964844,0.0052296658977866,-414.2631530761719,297.63653564453125,0.4817677736282348,0.050000000745058,0.0491099283099174,291.3315734863281,297.1499938964844,293.1499938964844,0.0058159483596682,-335.0585632324219,298.2715759277344,0.4817677736282348,0.050000000745058,0.0362724252045154,291.1088256835937,297.1499938964844,293.1499938964844,0.0066963327117264,-507.7948913574219,299.149658203125,0.4817677736282348,0.050000000745058,0.0491099283099174,291.864013671875,297.1499938964844,293.1499938964844,0.0041412818245589,-1587.6331787109375,296.3456115722656,0.4817677736282348,0.050000000745058,0.2329563647508621,290.8222961425781,291.1499938964844,270.9485168457031,269.9629211425781,283.0440673828125,291.8621520996094,290.3851318359375,1.0,0.190717339515686,0.9993767142295836,0.9993767142295836,1.0,1.0,-0.4969176948070526,0.2096185386180877,0.2872991561889648,0.0844808518886566,0.0,0.0,0.0943522080779075,30.81660842895508,25.0,-1644.1119384765625,-3544.98046875,45.69820785522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82080078125,298.8697204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17763.912109375,18000.0,0.0,0.0,0.1581416726112365,0.0,0.0,0.0,0.0,1.0,0.0061035845428705,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0756715312600135,0.1180844902992248,-0.0424129590392112,0.0,0.000160493698786,0.0,0.0,4.472462177276611,0.0,0.0,0.0,0.2693641483783722,4.0,0.0,1.0
800700,291.3721618652344,297.1499938964844,293.1499938964844,0.0064063319005072,-468.6093444824219,298.6343078613281,0.4831543564796448,0.050000000745058,0.0466102249920368,291.5757751464844,297.1499938964844,293.1499938964844,0.0055554462596774,-439.0085144042969,297.7253112792969,0.4831543564796448,0.050000000745058,0.0490828119218349,291.3380432128906,297.1499938964844,293.1499938964844,0.0062022632919251,-355.2075500488281,298.4200744628906,0.4831543564796448,0.050000000745058,0.0362523980438709,291.11578369140625,297.1499938964844,293.1499938964844,0.0071723023429512,-537.6975708007812,299.36541748046875,0.4831543564796448,0.050000000745058,0.0490828119218349,291.869384765625,297.1499938964844,293.1499938964844,0.0043918979354202,-1687.5194091796875,296.33795166015625,0.4831543564796448,0.050000000745058,0.2328277230262756,290.4158935546875,291.1499938964844,270.92919921875,269.9537658691406,283.0399780273437,291.86773681640625,290.5181579589844,1.0,0.1895522028207779,0.9995938539505004,0.9995938539505004,1.0,1.0,-0.4966432750225067,0.2094807028770446,0.287162572145462,0.0844815820455551,0.0,0.0,0.1904588490724563,30.128643035888672,25.0,-349.513916015625,-4327.87353515625,45.08415985107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98663330078125,304.5314025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17810.15625,18000.0,0.0,0.0,0.1457827538251876,0.0,0.0,0.0,0.0,1.0,0.0024056143593043,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1196577996015548,0.130319207906723,-0.0106614055112004,0.0,0.0001479509664932,0.0,0.0,5.042000770568848,0.0,0.0,0.0,0.2730985283851623,4.0,0.0,1.0
800760,291.3800354003906,297.1499938964844,293.1499938964844,0.0066100801341235,-474.4344482421875,299.0535888671875,0.4843752980232239,0.050000000745058,0.0465876311063766,291.581298828125,297.1499938964844,293.1499938964844,0.0057229460217058,-444.7778015136719,298.13262939453125,0.4843752980232239,0.050000000745058,0.0490590184926986,291.34539794921875,297.1499938964844,293.1499938964844,0.0064116492867469,-360.33599853515625,298.8516540527344,0.4843752980232239,0.050000000745058,0.0362348221242427,291.12322998046875,297.1499938964844,293.1499938964844,0.0074413157999515,-545.5532836914062,299.8177795410156,0.4843752980232239,0.050000000745058,0.0490590184926986,291.8759155273437,297.1499938964844,293.1499938964844,0.0045115957036614,-1709.4578857421875,296.7179260253906,0.4843752980232239,0.050000000745058,0.2327148616313934,290.7007751464844,291.1499938964844,270.9100036621094,269.94482421875,283.0364074707031,291.8738708496094,290.8609313964844,1.0,0.1885237246751785,0.9996750950813292,0.9996750950813292,0.9998654127120972,1.0,-0.4964025020599365,0.2093571722507476,0.2870453298091888,0.0844902321696281,0.0,0.0,0.1929372549057006,29.52513694763184,25.0,245.72998046875,-4679.78369140625,44.54602813720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5047912597656,306.5082092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17874.591796875,18000.0,0.0,0.0,0.138359785079956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1412112563848495,0.1412155032157898,-4.2504298107814975e-06,0.0,0.0001404176000505,0.0,0.0,5.544020175933838,0.0,0.0,0.0,0.2756220400333404,4.0,0.0,1.0
800820,291.3984680175781,297.1499938964844,293.1499938964844,0.0070624654181301,-491.2556457519531,299.80084228515625,0.4864074289798736,0.050000000745058,0.0465503223240375,291.5946044921875,297.1499938964844,293.1499938964844,0.0060845189727842,-460.8057556152344,298.8543701171875,0.4864074289798736,0.050000000745058,0.049019731581211,291.3622741699219,297.1499938964844,293.1499938964844,0.0068733892403542,-374.429443359375,299.6226501464844,0.4864074289798736,0.050000000745058,0.036205805838108,291.1394348144531,297.1499938964844,293.1499938964844,0.0080558443441987,-567.6307373046875,300.6357421875,0.4864074289798736,0.050000000745058,0.049019731581211,291.8916015625,297.1499938964844,293.1499938964844,0.0047546038404107,-1766.716064453125,297.3782043457031,0.4864074289798736,0.050000000745058,0.2325284928083419,291.1579284667969,291.1499938964844,270.8720397949219,269.92742919921875,283.0311279296875,291.8891296386719,291.2146301269531,1.0,0.1868127286434173,0.9998375177383424,0.9998375177383424,0.9995962977409364,1.0,-0.496004968881607,0.2091449052095413,0.2868600785732269,0.0845256820321083,0.0,0.0,0.1565447747707367,28.52896308898925,25.0,383.0483703613281,-4565.6689453125,43.65885543823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0744323730469,306.62237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.97265625,18000.0,0.0,0.0,0.1260057985782623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1275524199008941,0.1275566816329956,-4.264762992534088e-06,0.0,0.0001278798736166,0.0,0.0,5.008160591125488,0.0,0.0,0.0,0.2742015421390533,4.0,0.0,1.0
800880,291.3984680175781,297.1499938964844,293.1499938964844,0.0070624654181301,-491.2556457519531,299.80084228515625,0.4864074289798736,0.050000000745058,0.0465503223240375,291.5946044921875,297.1499938964844,293.1499938964844,0.0060845189727842,-460.8057556152344,298.8543701171875,0.4864074289798736,0.050000000745058,0.049019731581211,291.3622741699219,297.1499938964844,293.1499938964844,0.0068733892403542,-374.429443359375,299.6226501464844,0.4864074289798736,0.050000000745058,0.036205805838108,291.1394348144531,297.1499938964844,293.1499938964844,0.0080558443441987,-567.6307373046875,300.6357421875,0.4864074289798736,0.050000000745058,0.049019731581211,291.8916015625,297.1499938964844,293.1499938964844,0.0047546038404107,-1766.716064453125,297.3782043457031,0.4864074289798736,0.050000000745058,0.2325284928083419,291.1579284667969,291.1499938964844,270.8720397949219,269.92742919921875,283.0311279296875,291.8891296386719,291.2146301269531,1.0,0.1868127286434173,0.9998375177383424,0.9998375177383424,0.9995962977409364,1.0,-0.496004968881607,0.2091449052095413,0.2868600785732269,0.0845256820321083,0.0,0.0,0.1565447747707367,28.52896308898925,25.0,383.0483703613281,-4565.6689453125,43.65885543823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0744323730469,306.62237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.97265625,18000.0,0.0,0.0,0.1260057985782623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1275524199008941,0.1275566816329956,-4.264762992534088e-06,0.0,0.0001278798736166,0.0,0.0,5.008160591125488,0.0,0.0,0.0,0.2742015421390533,4.0,0.0,1.0
800940,291.4176330566406,297.1499938964844,293.1499938964844,0.0076350108720362,-517.098388671875,300.4053649902344,0.488002598285675,0.050000000745058,0.0465214103460311,291.60888671875,297.1499938964844,293.1499938964844,0.0065341521985828,-485.3581237792969,299.4148864746094,0.488002598285675,0.050000000745058,0.0489892847836017,291.3798217773437,297.1499938964844,293.1499938964844,0.0074517875909805,-395.3569030761719,300.24639892578125,0.488002598285675,0.050000000745058,0.0361833199858665,291.1561279296875,297.1499938964844,293.1499938964844,0.0088444659486413,-600.064453125,301.3275146484375,0.488002598285675,0.050000000745058,0.0489892847836017,291.9082336425781,297.1499938964844,293.1499938964844,0.0050516864284873,-1856.7843017578125,297.84637451171875,0.488002598285675,0.050000000745058,0.2323840707540512,291.30328369140625,291.1499938964844,270.83465576171875,269.9106140136719,283.0268249511719,291.9057312011719,291.3233642578125,1.0,0.1854757219552993,1.0,1.0,0.9993271827697754,1.0,-0.4956969022750854,0.2089701741933822,0.286726713180542,0.0845791399478912,0.0,0.0,0.1246944814920425,27.75734138488769,25.0,230.9444122314453,-4389.38525390625,42.97258758544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4619140625,306.2225036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18053.90234375,18000.0,0.0,0.0,0.1136114373803138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122204065322876,0.1122246459126472,-4.241876922606025e-06,0.0,0.0001153011689893,0.0,0.0,4.3689284324646,0.0,0.0,0.0,0.2718499302864074,4.0,0.0,1.0
801000,291.4176330566406,297.1499938964844,293.1499938964844,0.0076350108720362,-517.098388671875,300.4053649902344,0.488002598285675,0.050000000745058,0.0465214103460311,291.60888671875,297.1499938964844,293.1499938964844,0.0065341521985828,-485.3581237792969,299.4148864746094,0.488002598285675,0.050000000745058,0.0489892847836017,291.3798217773437,297.1499938964844,293.1499938964844,0.0074517875909805,-395.3569030761719,300.24639892578125,0.488002598285675,0.050000000745058,0.0361833199858665,291.1561279296875,297.1499938964844,293.1499938964844,0.0088444659486413,-600.064453125,301.3275146484375,0.488002598285675,0.050000000745058,0.0489892847836017,291.9082336425781,297.1499938964844,293.1499938964844,0.0050516864284873,-1856.7843017578125,297.84637451171875,0.488002598285675,0.050000000745058,0.2323840707540512,291.30328369140625,291.1499938964844,270.83465576171875,269.9106140136719,283.0268249511719,291.9057312011719,291.3233642578125,1.0,0.1854757219552993,1.0,1.0,0.9993271827697754,1.0,-0.4956969022750854,0.2089701741933822,0.286726713180542,0.0845791399478912,0.0,0.0,0.1246944814920425,27.75734138488769,25.0,230.9444122314453,-4389.38525390625,42.97258758544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4619140625,306.2225036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18053.90234375,18000.0,0.0,0.0,0.1136114373803138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122204065322876,0.1122246459126472,-4.241876922606025e-06,0.0,0.0001153011689893,0.0,0.0,4.3689284324646,0.0,0.0,0.0,0.2718499302864074,4.0,0.0,1.0
801060,291.4365539550781,297.1499938964844,293.1499938964844,0.0082850530743598,-545.5753784179688,300.9656982421875,0.4892594218254089,0.050000000745058,0.0464989282190799,291.62322998046875,297.1499938964844,293.1499938964844,0.007033871486783,-512.4147338867188,299.9259033203125,0.4892594218254089,0.050000000745058,0.048965610563755,291.397216796875,297.1499938964844,293.1499938964844,0.0081073315814137,-418.2913208007813,300.82470703125,0.4892594218254089,0.050000000745058,0.0361658334732055,291.17266845703125,297.1499938964844,293.1499938964844,0.0097679430618882,-635.5520629882812,301.9804382324219,0.4892594218254089,0.050000000745058,0.048965610563755,291.9247741699219,297.1499938964844,293.1499938964844,0.0053720707073807,-1956.296630859375,298.2552795410156,0.4892594218254089,0.050000000745058,0.2322717756032943,291.355712890625,291.1499938964844,270.7978515625,269.8941955566406,283.022705078125,291.9223022460937,291.36004638671875,1.0,0.184429332613945,1.0,1.0,0.9988977909088136,1.0,-0.4954573214054107,0.208825796842575,0.2866315245628357,0.0846449807286262,0.0,0.0,0.0930840075016021,27.157615661621094,25.0,91.38959503173828,-4215.4267578125,42.439754486083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.70672607421875,305.677001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.6171875,18000.0,0.0,0.0,0.1013791039586067,0.0,0.0,0.0,0.0,1.0,0.0001483850355725,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0991569757461547,0.0992269217967987,-6.994409341132268e-05,0.0,0.0001028869010042,0.0,0.0,3.834008693695069,0.0,0.0,0.0,0.2698006927967071,4.0,0.0,1.0
