time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
801120,291.4365539550781,297.1499938964844,293.1499938964844,0.0082850530743598,-545.5753784179688,300.9656982421875,0.4892594218254089,0.050000000745058,0.0464989282190799,291.62322998046875,297.1499938964844,293.1499938964844,0.007033871486783,-512.4147338867188,299.9259033203125,0.4892594218254089,0.050000000745058,0.048965610563755,291.397216796875,297.1499938964844,293.1499938964844,0.0081073315814137,-418.2913208007813,300.82470703125,0.4892594218254089,0.050000000745058,0.0361658334732055,291.17266845703125,297.1499938964844,293.1499938964844,0.0097679430618882,-635.5520629882812,301.9804382324219,0.4892594218254089,0.050000000745058,0.048965610563755,291.9247741699219,297.1499938964844,293.1499938964844,0.0053720707073807,-1956.296630859375,298.2552795410156,0.4892594218254089,0.050000000745058,0.2322717756032943,291.355712890625,291.1499938964844,270.7978515625,269.8941955566406,283.022705078125,291.9223022460937,291.36004638671875,1.0,0.184429332613945,1.0,1.0,0.9988977909088136,1.0,-0.4954573214054107,0.208825796842575,0.2866315245628357,0.0846449807286262,0.0,0.0,0.0930840075016021,27.157615661621094,25.0,91.38959503173828,-4215.4267578125,42.439754486083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.70672607421875,305.677001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.6171875,18000.0,0.0,0.0,0.1013791039586067,0.0,0.0,0.0,0.0,1.0,0.0001483850355725,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0991569757461547,0.0992269217967987,-6.994409341132268e-05,0.0,0.0001028869010042,0.0,0.0,3.834008693695069,0.0,0.0,0.0,0.2698006927967071,4.0,0.0,1.0
801180,291.4549255371094,297.1499938964844,293.1499938964844,0.0090242903679609,-576.2521362304688,301.50177001953125,0.4902511239051819,0.050000000745058,0.0464813970029354,291.6374206542969,297.1499938964844,293.1499938964844,0.0075880577787756,-541.5425415039062,300.4086608886719,0.4902511239051819,0.050000000745058,0.0489471480250358,291.4141540527344,297.1499938964844,293.1499938964844,0.008852370083332,-442.9143371582031,301.3782653808594,0.4902511239051819,0.050000000745058,0.0361521989107131,291.1888427734375,297.1499938964844,293.1499938964844,0.0108589176088571,-673.6388549804688,302.6137390136719,0.4902511239051819,0.050000000745058,0.0489471480250358,291.94097900390625,297.1499938964844,293.1499938964844,0.0057146935723721,-2063.367431640625,298.62811279296875,0.4902511239051819,0.050000000745058,0.2321842014789581,291.3461608886719,291.1499938964844,270.7616577148437,269.8779602050781,283.0185852050781,291.9385681152344,291.3358764648437,1.0,0.1836095303297042,1.0,1.0,0.9984684586524964,1.0,-0.4952705204486847,0.2087055891752243,0.2865649461746216,0.084717184305191,0.0,0.0,0.0669047534465789,26.690309524536133,25.0,-23.400245666503903,-4057.704345703125,42.02490615844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8132629394531,305.0137634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18022.708984375,18000.0,0.0,0.0,0.0898289903998375,0.0,0.0,0.0,0.0,1.0,0.0016011588741093,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887756869196891,0.0936533361673355,-0.0048776497133076,0.0,9.116500586969778e-05,0.0,0.0,3.597107410430908,0.0,0.0,0.0,0.2686326205730438,4.0,0.0,1.0
801240,291.4549255371094,297.1499938964844,293.1499938964844,0.0090242903679609,-576.2521362304688,301.50177001953125,0.4902511239051819,0.050000000745058,0.0464813970029354,291.6374206542969,297.1499938964844,293.1499938964844,0.0075880577787756,-541.5425415039062,300.4086608886719,0.4902511239051819,0.050000000745058,0.0489471480250358,291.4141540527344,297.1499938964844,293.1499938964844,0.008852370083332,-442.9143371582031,301.3782653808594,0.4902511239051819,0.050000000745058,0.0361521989107131,291.1888427734375,297.1499938964844,293.1499938964844,0.0108589176088571,-673.6388549804688,302.6137390136719,0.4902511239051819,0.050000000745058,0.0489471480250358,291.94097900390625,297.1499938964844,293.1499938964844,0.0057146935723721,-2063.367431640625,298.62811279296875,0.4902511239051819,0.050000000745058,0.2321842014789581,291.3461608886719,291.1499938964844,270.7616577148437,269.8779602050781,283.0185852050781,291.9385681152344,291.3358764648437,1.0,0.1836095303297042,1.0,1.0,0.9984684586524964,1.0,-0.4952705204486847,0.2087055891752243,0.2865649461746216,0.084717184305191,0.0,0.0,0.0669047534465789,26.690309524536133,25.0,-23.400245666503903,-4057.704345703125,42.02490615844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8132629394531,305.0137634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18022.708984375,18000.0,0.0,0.0,0.0898289903998375,0.0,0.0,0.0,0.0,1.0,0.0016011588741093,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887756869196891,0.0936533361673355,-0.0048776497133076,0.0,9.116500586969778e-05,0.0,0.0,3.597107410430908,0.0,0.0,0.0,0.2686326205730438,4.0,0.0,1.0
801300,291.46392822265625,297.1499938964844,293.1499938964844,0.0094343442469835,-592.4091796875,301.7640075683594,0.4906655848026275,0.050000000745058,0.0464741289615631,291.6444091796875,297.1499938964844,293.1499938964844,0.0078893480822443,-556.885498046875,300.64276123046875,0.4906655848026275,0.050000000745058,0.0489394962787628,291.4224548339844,297.1499938964844,293.1499938964844,0.0092657357454299,-455.8612976074219,301.649169921875,0.4906655848026275,0.050000000745058,0.0361465476453304,291.1968078613281,297.1499938964844,293.1499938964844,0.0114839384332299,-693.6587524414062,302.9264831542969,0.4906655848026275,0.050000000745058,0.0489394962787628,291.9488830566406,297.1499938964844,293.1499938964844,0.0058958176523447,-2119.8212890625,298.8043212890625,0.4906655848026275,0.050000000745058,0.2321479022502899,291.3211975097656,291.1499938964844,270.7437744140625,269.8699035644531,283.0164794921875,291.9465026855469,291.3056640625,1.0,0.1832686960697174,1.0,1.0,0.9982537627220154,1.0,-0.4951930940151214,0.2086532711982727,0.2865398228168487,0.0847541689872741,0.0,0.0,0.0579355210065841,26.4966983795166,25.0,-65.47782897949219,-3996.654541015625,41.85311126708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8145751953125,304.7045288085937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.955078125,18000.0,0.0,0.0,0.0844823792576789,0.0,0.0,0.0,0.0,1.0,0.0021857437677681,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0851849019527435,0.0940475836396217,-0.0088626854121685,0.0,8.573887316742912e-05,0.0,0.0,3.605634450912476,0.0,0.0,0.0,0.26845183968544,4.0,0.0,1.0
801360,291.4728088378906,297.1499938964844,293.1499938964844,0.0098732253536582,-608.9483032226562,302.0242919921875,0.4910339415073395,0.050000000745058,0.0464677028357982,291.6513366699219,297.1499938964844,293.1499938964844,0.0082071078941226,-572.5925903320312,300.87420654296875,0.4910339415073395,0.050000000745058,0.0489327311515808,291.4306030273437,297.1499938964844,293.1499938964844,0.0097084576264023,-469.1080627441406,301.91815185546875,0.4910339415073395,0.050000000745058,0.0361415483057498,291.20465087890625,297.1499938964844,293.1499938964844,0.0121694039553403,-714.1389770507812,303.2383728027344,0.4910339415073395,0.050000000745058,0.0489327311515808,291.9566955566406,297.1499938964844,293.1499938964844,0.0060827871784567,-2177.575927734375,298.9762878417969,0.4910339415073395,0.050000000745058,0.2321158051490783,291.2871398925781,291.1499938964844,270.7260437011719,269.86181640625,283.0143127441406,291.954345703125,291.2681579589844,1.0,0.1829667687416076,1.0,1.0,0.9980395436286926,1.0,-0.4951246082782745,0.2086056321859359,0.2865189909934997,0.0847909748554229,0.0,0.0,0.0521696731448173,26.32550430297852,25.0,-95.58293151855467,-3949.818603515625,41.70125198364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7796936035156,304.4424743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.169921875,18000.0,0.0,0.0,0.0795318111777305,0.0,0.0,0.0,0.0,1.0,0.0026145093142986,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0827372595667839,0.0951749011874198,-0.0124376453459262,0.0,8.071467163972557e-05,0.0,0.0,3.6448707580566406,0.0,0.0,0.0,0.2684190571308136,4.0,0.0,1.0
801420,291.4902038574219,297.1499938964844,293.1499938964844,0.0108423065394163,-642.6044311523438,302.54302978515625,0.491652101278305,0.050000000745058,0.0464569851756095,291.6650695800781,297.1499938964844,293.1499938964844,0.0088923182338476,-604.5706787109375,301.3342590332031,0.491652101278305,0.050000000745058,0.0489214435219764,291.4466552734375,297.1499938964844,293.1499938964844,0.0106878550723195,-496.0680236816406,302.4546813964844,0.491652101278305,0.050000000745058,0.0361332111060619,291.2201232910156,297.1499938964844,293.1499938964844,0.0137467151507735,-755.825927734375,303.8625183105469,0.491652101278305,0.050000000745058,0.0489214435219764,291.9720153808594,297.1499938964844,293.1499938964844,0.006472451146692,-2295.05712890625,299.3144226074219,0.491652101278305,0.050000000745058,0.2320622503757476,291.2054443359375,291.1499938964844,270.6910705566406,269.8455505371094,283.0099182128906,291.9697265625,291.1844482421875,1.0,0.1824622303247451,1.0,1.0,0.9976111054420472,1.0,-0.4950104057788849,0.2085232138633728,0.2864871919155121,0.0848620310425758,0.0,0.0,0.0501236207783222,26.04012107849121,25.0,-122.1363525390625,-3897.357421875,41.44817733764648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.602294921875,304.1078186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.658203125,18000.0,0.0,0.0,0.0710964202880859,0.0,0.0,0.0,0.0,1.0,0.0030662226490676,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0810433030128479,0.0977251753211021,-0.0166818778961896,0.0,7.215383084258065e-05,0.0,0.0,3.740403413772583,0.0,0.0,0.0,0.2685727775096893,4.0,0.0,1.0
801480,291.4902038574219,297.1499938964844,293.1499938964844,0.0108423065394163,-642.6044311523438,302.54302978515625,0.491652101278305,0.050000000745058,0.0464569851756095,291.6650695800781,297.1499938964844,293.1499938964844,0.0088923182338476,-604.5706787109375,301.3342590332031,0.491652101278305,0.050000000745058,0.0489214435219764,291.4466552734375,297.1499938964844,293.1499938964844,0.0106878550723195,-496.0680236816406,302.4546813964844,0.491652101278305,0.050000000745058,0.0361332111060619,291.2201232910156,297.1499938964844,293.1499938964844,0.0137467151507735,-755.825927734375,303.8625183105469,0.491652101278305,0.050000000745058,0.0489214435219764,291.9720153808594,297.1499938964844,293.1499938964844,0.006472451146692,-2295.05712890625,299.3144226074219,0.491652101278305,0.050000000745058,0.2320622503757476,291.2054443359375,291.1499938964844,270.6910705566406,269.8455505371094,283.0099182128906,291.9697265625,291.1844482421875,1.0,0.1824622303247451,1.0,1.0,0.9976111054420472,1.0,-0.4950104057788849,0.2085232138633728,0.2864871919155121,0.0848620310425758,0.0,0.0,0.0501236207783222,26.04012107849121,25.0,-122.1363525390625,-3897.357421875,41.44817733764648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.602294921875,304.1078186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.658203125,18000.0,0.0,0.0,0.0710964202880859,0.0,0.0,0.0,0.0,1.0,0.0030662226490676,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0810433030128479,0.0977251753211021,-0.0166818778961896,0.0,7.215383084258065e-05,0.0,0.0,3.740403413772583,0.0,0.0,0.0,0.2685727775096893,4.0,0.0,1.0
801540,291.5074157714844,297.1499938964844,293.1499938964844,0.0119345253333449,-675.9308471679688,303.06231689453125,0.4936677515506744,0.050000000745058,0.0464226193726062,291.6787414550781,297.1499938964844,293.1499938964844,0.0096384137868881,-636.2568359375,301.7950134277344,0.4936677515506744,0.050000000745058,0.0488852560520172,291.46246337890625,297.1499938964844,293.1499938964844,0.0117960134521126,-522.8014526367188,302.992431640625,0.4936677515506744,0.050000000745058,0.0361064821481704,291.24127197265625,297.1499938964844,293.1499938964844,0.0225684829056262,-976.654541015625,304.12701416015625,0.5410557389259338,0.0743114203214645,0.062048602849245,291.9872131347656,297.1499938964844,293.1499938964844,0.0068750106729567,-2410.9521484375,299.651611328125,0.4936677515506744,0.050000000745058,0.2318906038999557,291.1232604980469,291.1499938964844,270.6567077636719,269.8290100097656,282.9981689453125,291.98492431640625,291.1026306152344,1.0,0.1822636723518371,1.0,1.0,0.9971826672554016,1.0,-0.5104334950447083,0.2152271866798401,0.2952063083648681,0.0875129252672195,0.0,0.0,0.0592174269258976,25.23801612854004,28.0,-131.45957946777344,-3933.564208984375,42.49312210083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.29302978515625,303.96209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.189453125,18000.0,0.0,0.0,0.0649586394429206,0.0,0.0,0.0,0.0,1.0,0.0030798988882452,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0830697119235992,0.0998945981264114,-0.016824884340167,0.0,6.592475983779877e-05,0.0,0.0,3.826850891113281,0.0,0.0,0.0,0.2688792049884796,4.0,0.0,1.0
801600,291.5074157714844,297.1499938964844,293.1499938964844,0.0119345253333449,-675.9308471679688,303.06231689453125,0.4936677515506744,0.050000000745058,0.0464226193726062,291.6787414550781,297.1499938964844,293.1499938964844,0.0096384137868881,-636.2568359375,301.7950134277344,0.4936677515506744,0.050000000745058,0.0488852560520172,291.46246337890625,297.1499938964844,293.1499938964844,0.0117960134521126,-522.8014526367188,302.992431640625,0.4936677515506744,0.050000000745058,0.0361064821481704,291.24127197265625,297.1499938964844,293.1499938964844,0.0225684829056262,-976.654541015625,304.12701416015625,0.5410557389259338,0.0743114203214645,0.062048602849245,291.9872131347656,297.1499938964844,293.1499938964844,0.0068750106729567,-2410.9521484375,299.651611328125,0.4936677515506744,0.050000000745058,0.2318906038999557,291.1232604980469,291.1499938964844,270.6567077636719,269.8290100097656,282.9981689453125,291.98492431640625,291.1026306152344,1.0,0.1822636723518371,1.0,1.0,0.9971826672554016,1.0,-0.5104334950447083,0.2152271866798401,0.2952063083648681,0.0875129252672195,0.0,0.0,0.0592174269258976,25.23801612854004,28.0,-131.45957946777344,-3933.564208984375,42.49312210083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.29302978515625,303.96209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.189453125,18000.0,0.0,0.0,0.0649586394429206,0.0,0.0,0.0,0.0,1.0,0.0030798988882452,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0830697119235992,0.0998945981264114,-0.016824884340167,0.0,6.592475983779877e-05,0.0,0.0,3.826850891113281,0.0,0.0,0.0,0.2688792049884796,4.0,0.0,1.0
801660,291.5249328613281,297.1499938964844,293.1499938964844,0.0132447481155395,-712.0018310546875,303.57879638671875,0.496271550655365,0.050000000745058,0.0463796369731426,291.6927490234375,297.1499938964844,293.1499938964844,0.0104991681873798,-670.53125,302.2488098144531,0.496271550655365,0.050000000745058,0.0488399900496006,291.4787902832031,297.1499938964844,293.1499938964844,0.0131277982145547,-551.660888671875,303.5273132324219,0.496271550655365,0.050000000745058,0.036073051393032,291.3178405761719,297.1499938964844,293.1499938964844,0.0525465980172157,-1518.7840576171875,304.0853881835937,0.6395863890647888,0.1072422713041305,0.0957612618803978,292.0048828125,297.1499938964844,293.1499938964844,0.0073044882155954,-2533.69677734375,299.9657592773437,0.496271550655365,0.050000000745058,0.2316758930683136,290.9931030273437,291.1499938964844,270.6229553222656,269.81201171875,282.9712829589844,292.0022277832031,290.9543762207031,1.0,0.1840816587209701,1.0,1.0,0.9968257546424866,1.0,-0.5504891276359558,0.2326861172914505,0.3178030252456665,0.0944252908229827,0.0,0.0,0.0877177119255065,24.395166397094727,25.0,-211.29312133789065,-4104.82421875,46.36606979370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.85186767578125,303.8824157714844,278.1499938964844,0.0,18000.0,313.1499938964844,17982.568359375,18000.0,0.0,0.0,0.0616350136697292,0.0,0.0,0.0,0.0,1.0,0.0025869738310575,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0904438570141792,0.1026555374264717,-0.0122116822749376,0.0,6.25517059233971e-05,0.0,0.0,3.942753553390503,0.0,0.0,0.0,0.2694830298423767,4.0,0.0,1.0
801720,291.5249328613281,297.1499938964844,293.1499938964844,0.0132447481155395,-712.0018310546875,303.57879638671875,0.496271550655365,0.050000000745058,0.0463796369731426,291.6927490234375,297.1499938964844,293.1499938964844,0.0104991681873798,-670.53125,302.2488098144531,0.496271550655365,0.050000000745058,0.0488399900496006,291.4787902832031,297.1499938964844,293.1499938964844,0.0131277982145547,-551.660888671875,303.5273132324219,0.496271550655365,0.050000000745058,0.036073051393032,291.3178405761719,297.1499938964844,293.1499938964844,0.0525465980172157,-1518.7840576171875,304.0853881835937,0.6395863890647888,0.1072422713041305,0.0957612618803978,292.0048828125,297.1499938964844,293.1499938964844,0.0073044882155954,-2533.69677734375,299.9657592773437,0.496271550655365,0.050000000745058,0.2316758930683136,290.9931030273437,291.1499938964844,270.6229553222656,269.81201171875,282.9712829589844,292.0022277832031,290.9543762207031,1.0,0.1840816587209701,1.0,1.0,0.9968257546424866,1.0,-0.5504891276359558,0.2326861172914505,0.3178030252456665,0.0944252908229827,0.0,0.0,0.0877177119255065,24.395166397094727,25.0,-211.29312133789065,-4104.82421875,46.36606979370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.85186767578125,303.8824157714844,278.1499938964844,0.0,18000.0,313.1499938964844,17982.568359375,18000.0,0.0,0.0,0.0616350136697292,0.0,0.0,0.0,0.0,1.0,0.0025869738310575,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0904438570141792,0.1026555374264717,-0.0122116822749376,0.0,6.25517059233971e-05,0.0,0.0,3.942753553390503,0.0,0.0,0.0,0.2694830298423767,4.0,0.0,1.0
801780,291.5439453125,297.1499938964844,293.1499938964844,0.0147901121526956,-748.7860107421875,304.0947570800781,0.4990748167037964,0.050000000745058,0.0463354066014289,291.7077331542969,297.1499938964844,293.1499938964844,0.0114775272086262,-705.6527709960938,302.7010498046875,0.4990748167037964,0.050000000745058,0.0487934127449989,291.4967041015625,297.1499938964844,293.1499938964844,0.0147063666954636,-581.10498046875,304.0621643066406,0.4990748167037964,0.050000000745058,0.0360386483371257,291.41748046875,297.1499938964844,293.1499938964844,0.0756426304578781,-1949.960205078125,304.0689392089844,0.6986426115036011,0.1334808319807052,0.1216685026884079,292.0268249511719,297.1499938964844,293.1499938964844,0.0077520324848592,-2656.665771484375,300.260498046875,0.4990748167037964,0.050000000745058,0.2314549386501312,290.8359069824219,291.1499938964844,270.58990478515625,269.79443359375,282.9512939453125,292.0238037109375,290.8120422363281,1.0,0.1848151236772537,1.0,1.0,0.9964687824249268,1.0,-0.5811658501625061,0.246142029762268,0.3350238502025604,0.0997039154171943,0.0,0.0,0.1407036036252975,23.452865600585938,25.0,-173.35781860351562,-4419.97216796875,49.163230895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2721252441406,304.3952331542969,278.1499938964844,0.0,18000.0,313.1499938964844,17955.17578125,18000.0,0.0,0.0,0.0617374144494533,0.0,0.0,0.0,0.0,1.0,0.0007102665258571,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090522408485412,0.1100910529494285,-0.001038808375597,0.0,6.265562842600048e-05,0.0,0.0,4.2567667961120605,0.0,0.0,0.0,0.2710744440555572,4.0,0.0,1.0
801840,291.5439453125,297.1499938964844,293.1499938964844,0.0147901121526956,-748.7860107421875,304.0947570800781,0.4990748167037964,0.050000000745058,0.0463354066014289,291.7077331542969,297.1499938964844,293.1499938964844,0.0114775272086262,-705.6527709960938,302.7010498046875,0.4990748167037964,0.050000000745058,0.0487934127449989,291.4967041015625,297.1499938964844,293.1499938964844,0.0147063666954636,-581.10498046875,304.0621643066406,0.4990748167037964,0.050000000745058,0.0360386483371257,291.41748046875,297.1499938964844,293.1499938964844,0.0756426304578781,-1949.960205078125,304.0689392089844,0.6986426115036011,0.1334808319807052,0.1216685026884079,292.0268249511719,297.1499938964844,293.1499938964844,0.0077520324848592,-2656.665771484375,300.260498046875,0.4990748167037964,0.050000000745058,0.2314549386501312,290.8359069824219,291.1499938964844,270.58990478515625,269.79443359375,282.9512939453125,292.0238037109375,290.8120422363281,1.0,0.1848151236772537,1.0,1.0,0.9964687824249268,1.0,-0.5811658501625061,0.246142029762268,0.3350238502025604,0.0997039154171943,0.0,0.0,0.1407036036252975,23.452865600585938,25.0,-173.35781860351562,-4419.97216796875,49.163230895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2721252441406,304.3952331542969,278.1499938964844,0.0,18000.0,313.1499938964844,17955.17578125,18000.0,0.0,0.0,0.0617374144494533,0.0,0.0,0.0,0.0,1.0,0.0007102665258571,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090522408485412,0.1100910529494285,-0.001038808375597,0.0,6.265562842600048e-05,0.0,0.0,4.2567667961120605,0.0,0.0,0.0,0.2710744440555572,4.0,0.0,1.0
801900,291.5560607910156,297.1499938964844,293.1499938964844,0.0183947049081325,-842.0154418945312,304.1373291015625,0.5248983502388,0.0645353272557258,0.05212889239192,291.71588134765625,297.1499938964844,293.1499938964844,0.0119689470157027,-721.0017700195312,302.93048095703125,0.5017313361167908,0.050000000745058,0.048751376569271,291.5072937011719,297.1499938964844,293.1499938964844,0.017515392974019,-638.6163330078125,304.1387023925781,0.5196694135665894,0.0631220340728759,0.0395316593348979,291.4677429199219,297.1499938964844,293.1499938964844,0.0854477658867836,-2142.3525390625,304.0658874511719,0.7241363525390625,0.145550861954689,0.1332897990942001,292.0391540527344,297.1499938964844,293.1499938964844,0.0079598128795623,-2708.833740234375,300.41326904296875,0.5017313361167908,0.050000000745058,0.2312555313110351,290.7898864746094,291.1499938964844,270.5736083984375,269.7853698730469,282.9374389648437,292.0360107421875,290.7773742675781,1.0,0.1854860186576843,1.0,1.0,0.9962903261184692,1.0,-0.6059560775756836,0.2571121454238891,0.3488439619541168,0.1038573309779167,0.0,0.0,0.1694627106189727,22.581026077270508,25.0,-122.70368194580078,-4649.1279296875,51.37461471557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9230651855469,304.6591491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17921.125,18000.0,0.0,0.0,0.0633261576294899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1217676848173141,0.1217719092965126,-4.227486442687223e-06,0.0,6.426799518521875e-05,0.0,0.0,4.733902454376221,0.0,0.0,0.0,0.2728450298309326,4.0,0.0,1.0
801960,291.5845947265625,297.1499938964844,293.1499938964844,0.0298986472189426,-1067.315185546875,304.1186218261719,0.5845508575439453,0.079144187271595,0.0658968761563301,291.7245483398437,297.1499938964844,293.1499938964844,0.0124633517116308,-735.255126953125,303.1596374511719,0.5067704319953918,0.050000000745058,0.048677023500204,291.5304870605469,297.1499938964844,293.1499938964844,0.0289201252162456,-819.2914428710938,304.1199645996094,0.5826472043991089,0.0793903842568397,0.0508306957781314,291.5155334472656,297.1499938964844,293.1499938964844,0.0948636382818222,-2328.857177734375,304.0640563964844,0.7494028806686401,0.1574783623218536,0.1445630192756652,292.0526733398437,297.1499938964844,293.1499938964844,0.0081541426479816,-2755.593017578125,300.5654602050781,0.5067704319953918,0.050000000745058,0.2309028506278991,290.758056640625,291.1499938964844,270.5574645996094,269.7760925292969,282.9117736816406,292.0494079589844,290.7434387207031,1.0,0.1866409033536911,1.0,1.0,0.9963430762290956,1.0,-0.649053692817688,0.276201844215393,0.3728518486022949,0.1112481728196144,0.0,0.0,0.1987540572881698,21.043842315673828,25.0,-117.57366943359376,-4948.05419921875,55.32352828979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5323791503906,304.7355041503906,278.1499938964844,0.0,18000.0,313.1499938964844,17897.681640625,18000.0,0.0,0.0,0.0660716891288757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1360706537961959,0.1360749006271362,-4.246579464961542e-06,0.0,6.705436680931598e-05,0.0,0.0,5.33070707321167,0.0,0.0,0.0,0.2750655710697174,4.0,0.0,1.0
802020,291.6700439453125,297.1499938964844,293.1499938964844,0.0512407682836055,-1423.300048828125,304.0940856933594,0.6549036502838135,0.1015199571847915,0.0876111909747123,291.7435607910156,297.1499938964844,293.1499938964844,0.0135680940002202,-764.8951416015625,303.6108703613281,0.5155926942825317,0.050000000745058,0.0485622733831405,291.6047058105469,297.1499938964844,293.1499938964844,0.0537736266851425,-1140.4012451171875,304.0893249511719,0.661654531955719,0.1054204776883125,0.0702237486839294,291.6059875488281,297.1499938964844,293.1499938964844,0.1138660982251167,-2698.938720703125,304.06109619140625,0.7986240983009338,0.1805412024259567,0.1665280312299728,292.0848083496094,297.1499938964844,293.1499938964844,0.0085496651008725,-2849.45751953125,300.8449401855469,0.5155926942825317,0.050000000745058,0.2303585112094879,290.672119140625,291.1499938964844,270.5257263183594,269.7568359375,282.8710632324219,292.0811462402344,290.6649475097656,1.0,0.1897231340408325,1.0,1.0,0.9964485168457032,1.0,-0.7239596247673035,0.3095508217811584,0.414408802986145,0.124426819384098,0.0,0.0,0.2684691250324249,18.76875877380371,25.0,-74.99868774414062,-5664.75439453125,63.13068771362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63848876953125,304.8377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17825.806640625,18000.0,0.0,0.0,0.0752216577529907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757160872220993,0.1757203936576843,-4.304980393499136e-06,0.0,7.634041685378179e-05,0.0,0.0,7.05399751663208,0.0,0.0,0.0,0.2816723883152008,4.0,0.0,1.0
802080,291.6700439453125,297.1499938964844,293.1499938964844,0.0512407682836055,-1423.300048828125,304.0940856933594,0.6549036502838135,0.1015199571847915,0.0876111909747123,291.7435607910156,297.1499938964844,293.1499938964844,0.0135680940002202,-764.8951416015625,303.6108703613281,0.5155926942825317,0.050000000745058,0.0485622733831405,291.6047058105469,297.1499938964844,293.1499938964844,0.0537736266851425,-1140.4012451171875,304.0893249511719,0.661654531955719,0.1054204776883125,0.0702237486839294,291.6059875488281,297.1499938964844,293.1499938964844,0.1138660982251167,-2698.938720703125,304.06109619140625,0.7986240983009338,0.1805412024259567,0.1665280312299728,292.0848083496094,297.1499938964844,293.1499938964844,0.0085496651008725,-2849.45751953125,300.8449401855469,0.5155926942825317,0.050000000745058,0.2303585112094879,290.672119140625,291.1499938964844,270.5257263183594,269.7568359375,282.8710632324219,292.0811462402344,290.6649475097656,1.0,0.1897231340408325,1.0,1.0,0.9964485168457032,1.0,-0.7239596247673035,0.3095508217811584,0.414408802986145,0.124426819384098,0.0,0.0,0.2684691250324249,18.76875877380371,25.0,-74.99868774414062,-5664.75439453125,63.13068771362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63848876953125,304.8377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17825.806640625,18000.0,0.0,0.0,0.0752216577529907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757160872220993,0.1757203936576843,-4.304980393499136e-06,0.0,7.634041685378179e-05,0.0,0.0,7.05399751663208,0.0,0.0,0.0,0.2816723883152008,4.0,0.0,1.0
802140,291.7619323730469,297.1499938964844,293.1499938964844,0.0674123615026474,-1702.706787109375,304.0860900878906,0.707453191280365,0.1203895062208175,0.1050861328840255,291.7655029296875,297.1499938964844,293.1499938964844,0.0146484477445483,-787.764404296875,304.053466796875,0.5229036808013916,0.050000000745058,0.0484796687960624,291.6878967285156,297.1499938964844,293.1499938964844,0.0725316330790519,-1396.593994140625,304.07867431640625,0.7201470732688904,0.1277085095643997,0.0862422436475753,291.69256591796875,297.1499938964844,293.1499938964844,0.1314436197280883,-3027.51220703125,304.0615234375,0.8393129706382751,0.2021003365516662,0.1871881186962127,292.12274169921875,297.1499938964844,293.1499938964844,0.0088799837976694,-2914.258544921875,301.1234741210937,0.5229036808013916,0.050000000745058,0.2299666702747345,290.6918029785156,291.1499938964844,270.4946594238281,269.7364807128906,282.8446655273437,292.1189270019531,290.7026062011719,1.0,0.1935240924358368,1.0,1.0,0.9965539574623108,1.0,-0.7883825302124023,0.3383293151855469,0.4500531852245331,0.1363016813993454,0.0,0.0,0.3295625150203705,17.255298614501953,25.0,45.87245178222656,-6362.6513671875,71.07632446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.640380859375,304.83428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17770.169921875,18000.0,0.0,0.0,0.0892337039113044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2254203408956527,0.2254247367382049,-4.403733782964991e-06,0.0,9.05608685570769e-05,0.0,0.0,9.414270401000977,0.0,0.0,0.0,0.2910813391208648,4.0,0.0,1.0
802200,291.7619323730469,297.1499938964844,293.1499938964844,0.0674123615026474,-1702.706787109375,304.0860900878906,0.707453191280365,0.1203895062208175,0.1050861328840255,291.7655029296875,297.1499938964844,293.1499938964844,0.0146484477445483,-787.764404296875,304.053466796875,0.5229036808013916,0.050000000745058,0.0484796687960624,291.6878967285156,297.1499938964844,293.1499938964844,0.0725316330790519,-1396.593994140625,304.07867431640625,0.7201470732688904,0.1277085095643997,0.0862422436475753,291.69256591796875,297.1499938964844,293.1499938964844,0.1314436197280883,-3027.51220703125,304.0615234375,0.8393129706382751,0.2021003365516662,0.1871881186962127,292.12274169921875,297.1499938964844,293.1499938964844,0.0088799837976694,-2914.258544921875,301.1234741210937,0.5229036808013916,0.050000000745058,0.2299666702747345,290.6918029785156,291.1499938964844,270.4946594238281,269.7364807128906,282.8446655273437,292.1189270019531,290.7026062011719,1.0,0.1935240924358368,1.0,1.0,0.9965539574623108,1.0,-0.7883825302124023,0.3383293151855469,0.4500531852245331,0.1363016813993454,0.0,0.0,0.3295625150203705,17.255298614501953,25.0,45.87245178222656,-6362.6513671875,71.07632446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.640380859375,304.83428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17770.169921875,18000.0,0.0,0.0,0.0892337039113044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2254203408956527,0.2254247367382049,-4.403733782964991e-06,0.0,9.05608685570769e-05,0.0,0.0,9.414270401000977,0.0,0.0,0.0,0.2910813391208648,4.0,0.0,1.0
802260,291.8518371582031,297.1499938964844,293.1499938964844,0.0807715505361557,-1945.4674072265625,304.0852355957031,0.7513844966888428,0.1373226642608642,0.1206044927239418,291.7987365722656,297.1499938964844,293.1499938964844,0.024500461295247,-1020.5106201171876,304.1288146972656,0.5936592817306519,0.0719586834311485,0.0629274323582649,291.7707824707031,297.1499938964844,293.1499938964844,0.0882351994514465,-1622.2291259765625,304.0763854980469,0.768950343132019,0.1479475051164627,0.1006334200501442,291.77606201171875,297.1499938964844,293.1499938964844,0.1477620154619217,-3323.048095703125,304.0638122558594,0.8815317153930664,0.2220948934555053,0.2063349187374115,292.16436767578125,297.1499938964844,293.1499938964844,0.0091626374050974,-2962.9638671875,301.3856811523437,0.5335031747817993,0.050000000745058,0.2294733226299286,290.7535705566406,291.1499938964844,270.4642944335937,269.71490478515625,282.8224182128906,292.1606140136719,290.7575988769531,1.0,0.1981658190488815,1.0,1.0,0.9972745180130004,1.0,-0.8639969825744629,0.3720867037773132,0.4919102489948272,0.1511978060007095,0.0,0.0,0.3779208362102508,15.352635383605955,25.0,56.23428726196289,-6963.86279296875,81.22146606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6727905273437,304.5382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17744.373046875,18000.0,0.0,0.0,0.1069130226969719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2727752327919006,0.2727797627449035,-4.526254542724928e-06,0.0,0.0001085031253751,0.0,0.0,11.928654670715332,0.0,0.0,0.0,0.3014857172966003,4.0,0.0,1.0
802320,291.8518371582031,297.1499938964844,293.1499938964844,0.0807715505361557,-1945.4674072265625,304.0852355957031,0.7513844966888428,0.1373226642608642,0.1206044927239418,291.7987365722656,297.1499938964844,293.1499938964844,0.024500461295247,-1020.5106201171876,304.1288146972656,0.5936592817306519,0.0719586834311485,0.0629274323582649,291.7707824707031,297.1499938964844,293.1499938964844,0.0882351994514465,-1622.2291259765625,304.0763854980469,0.768950343132019,0.1479475051164627,0.1006334200501442,291.77606201171875,297.1499938964844,293.1499938964844,0.1477620154619217,-3323.048095703125,304.0638122558594,0.8815317153930664,0.2220948934555053,0.2063349187374115,292.16436767578125,297.1499938964844,293.1499938964844,0.0091626374050974,-2962.9638671875,301.3856811523437,0.5335031747817993,0.050000000745058,0.2294733226299286,290.7535705566406,291.1499938964844,270.4642944335937,269.71490478515625,282.8224182128906,292.1606140136719,290.7575988769531,1.0,0.1981658190488815,1.0,1.0,0.9972745180130004,1.0,-0.8639969825744629,0.3720867037773132,0.4919102489948272,0.1511978060007095,0.0,0.0,0.3779208362102508,15.352635383605955,25.0,56.23428726196289,-6963.86279296875,81.22146606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6727905273437,304.5382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17744.373046875,18000.0,0.0,0.0,0.1069130226969719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2727752327919006,0.2727797627449035,-4.526254542724928e-06,0.0,0.0001085031253751,0.0,0.0,11.928654670715332,0.0,0.0,0.0,0.3014857172966003,4.0,0.0,1.0
802380,291.9382629394531,297.1499938964844,293.1499938964844,0.0929063111543655,-2171.89111328125,304.0866394042969,0.7947341203689575,0.1526870429515838,0.1346487551927566,291.869140625,297.1499938964844,293.1499938964844,0.0428242571651935,-1350.728271484375,304.1057434082031,0.6658653616905212,0.0919827371835708,0.0836339592933654,291.85125732421875,297.1499938964844,293.1499938964844,0.1028885468840599,-1834.777587890625,304.0765380859375,0.8172104954719543,0.1665711551904678,0.113835908472538,291.85614013671875,297.1499938964844,293.1499938964844,0.1638787686824798,-3608.819091796875,304.0657043457031,0.9267930388450624,0.2406617105007171,0.2240854054689407,292.20916748046875,297.1499938964844,293.1499938964844,0.0094548184424638,-3017.18798828125,301.6107177734375,0.5457059144973755,0.050000000745058,0.2289878278970718,290.7574462890625,291.1499938964844,270.43463134765625,269.69195556640625,282.80975341796875,292.2054748535156,290.7587890625,1.0,0.2037671059370041,1.0,1.0,0.9979950785636902,1.0,-0.9422733187675476,0.4068540930747986,0.535419225692749,0.168212205171585,0.0,0.0,0.4297682344913482,13.594281196594238,25.0,22.75411033630371,-7593.4208984375,93.31851196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.806396484375,304.2593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17642.16796875,18000.0,0.0,0.0,0.1272578090429306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3289246261119842,0.3289293050765991,-4.6882992137398105e-06,0.0,0.0001291504886467,0.0,0.0,15.27092170715332,0.0,0.0,0.0,0.3154067695140838,4.0,0.0,1.0
802440,291.9382629394531,297.1499938964844,293.1499938964844,0.0929063111543655,-2171.89111328125,304.0866394042969,0.7947341203689575,0.1526870429515838,0.1346487551927566,291.869140625,297.1499938964844,293.1499938964844,0.0428242571651935,-1350.728271484375,304.1057434082031,0.6658653616905212,0.0919827371835708,0.0836339592933654,291.85125732421875,297.1499938964844,293.1499938964844,0.1028885468840599,-1834.777587890625,304.0765380859375,0.8172104954719543,0.1665711551904678,0.113835908472538,291.85614013671875,297.1499938964844,293.1499938964844,0.1638787686824798,-3608.819091796875,304.0657043457031,0.9267930388450624,0.2406617105007171,0.2240854054689407,292.20916748046875,297.1499938964844,293.1499938964844,0.0094548184424638,-3017.18798828125,301.6107177734375,0.5457059144973755,0.050000000745058,0.2289878278970718,290.7574462890625,291.1499938964844,270.43463134765625,269.69195556640625,282.80975341796875,292.2054748535156,290.7587890625,1.0,0.2037671059370041,1.0,1.0,0.9979950785636902,1.0,-0.9422733187675476,0.4068540930747986,0.535419225692749,0.168212205171585,0.0,0.0,0.4297682344913482,13.594281196594238,25.0,22.75411033630371,-7593.4208984375,93.31851196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.806396484375,304.2593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17642.16796875,18000.0,0.0,0.0,0.1272578090429306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3289246261119842,0.3289293050765991,-4.6882992137398105e-06,0.0,0.0001291504886467,0.0,0.0,15.27092170715332,0.0,0.0,0.0,0.3154067695140838,4.0,0.0,1.0
802500,291.9801330566406,297.1499938964844,293.1499938964844,0.0984864756464958,-2275.73486328125,304.0880126953125,0.8138739466667175,0.1598159819841385,0.1411787122488021,291.910888671875,297.1499938964844,293.1499938964844,0.0502424091100692,-1479.439697265625,304.1003723144531,0.6935994029045105,0.100007563829422,0.0917000025510788,291.8904724121094,297.1499938964844,293.1499938964844,0.1098341196775436,-1933.507568359375,304.0772705078125,0.8369014859199524,0.1753182262182235,0.1200455874204635,291.8948974609375,297.1499938964844,293.1499938964844,0.1715174615383148,-3741.74267578125,304.067138671875,0.9483706951141356,0.2494418323040008,0.2324900180101394,292.2328186035156,297.1499938964844,293.1499938964844,0.0095890183001756,-3040.3955078125,301.71502685546875,0.5508109927177429,0.050000000745058,0.2288050949573516,290.7663879394531,291.1499938964844,270.4200744628906,269.6799011230469,282.8078308105469,292.2291259765625,290.770263671875,1.0,0.2067637145519256,1.0,1.0,0.9983553290367126,1.0,-0.9771133065223694,0.422290563583374,0.5548227429389954,0.1762759089469909,0.0,0.0,0.4544985592365265,13.016204833984377,25.0,31.02699279785156,-7904.43359375,99.514404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4216613769531,304.1638488769531,278.1499938964844,0.0,18000.0,313.1499938964844,17587.048828125,18000.0,0.0,0.0,0.1381843537092209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3609932661056518,0.3609980642795563,-4.799316229764372e-06,0.0,0.0001402395573677,0.0,0.0,17.413171768188477,0.0,0.0,0.0,0.3242271244525909,4.0,0.0,1.0
802560,292.0210876464844,297.1499938964844,293.1499938964844,0.1037765964865684,-2373.1083984375,304.08966064453125,0.8302481174468994,0.1665906906127929,0.1473899185657501,291.9535827636719,297.1499938964844,293.1499938964844,0.0566802136600017,-1593.58447265625,304.09771728515625,0.7171090841293335,0.1073203980922699,0.0989184826612472,291.9290466308594,297.1499938964844,293.1499938964844,0.1165094375610351,-2026.9847412109373,304.078369140625,0.855526328086853,0.1836999654769897,0.1260004043579101,291.93280029296875,297.1499938964844,293.1499938964844,0.1788355708122253,-3867.609619140625,304.06890869140625,0.9668869376182556,0.2578952610492706,0.2405874282121658,292.2572021484375,297.1499938964844,293.1499938964844,0.0097127724438905,-3060.527587890625,301.8141784667969,0.5553683042526245,0.050000000745058,0.2286504060029983,290.78302001953125,291.1499938964844,270.4057006835937,269.6674194335937,282.807861328125,292.2535400390625,290.7878112792969,1.0,0.2098486721515655,0.9998459219932556,0.9998459219932556,0.998684287071228,1.0,-1.0099128484725952,0.4368107318878174,0.5731021165847778,0.1841205358505249,0.0,0.0,0.4773206412792206,12.580103874206545,25.0,40.75379180908203,-8197.1162109375,105.83922576904295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0773620605469,304.0770568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17548.638671875,18000.0,0.0,0.0,0.1494362205266952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3933572173118591,0.3933621644973755,-4.929163878841791e-06,0.0,0.0001516587653895,0.0,0.0,19.7861442565918,0.0,0.0,0.0,0.3337959945201874,4.0,0.0,1.0
802620,292.10028076171875,297.1499938964844,293.1499938964844,0.1136248633265495,-2551.28515625,304.0933837890625,0.8596662878990173,0.1791315674781799,0.1588986814022064,292.0380859375,297.1499938964844,293.1499938964844,0.067679263651371,-1795.151123046875,304.096923828125,0.7530822157859802,0.1205002516508102,0.1117762625217437,292.0041198730469,297.1499938964844,293.1499938964844,0.1291315108537674,-2200.36962890625,304.08123779296875,0.8904487490653992,0.199407696723938,0.137169137597084,292.00616455078125,297.1499938964844,293.1499938964844,0.1926759332418441,-4102.15234375,304.0728759765625,0.9943807721138,0.2738549411296844,0.2558858394622803,292.3082275390625,297.1499938964844,293.1499938964844,0.0099347000941634,-3094.520751953125,301.99371337890625,0.5630055665969849,0.050000000745058,0.2284067422151565,290.8236083984375,291.1499938964844,270.3774719238281,269.6412048339844,282.8107604980469,292.3046264648437,290.8288879394531,1.0,0.2161872833967209,0.9995377659797668,0.9995377659797668,0.999342143535614,1.0,-1.0706344842910769,0.4637466371059418,0.6068878769874573,0.1990882903337478,0.0,0.0,0.5182019472122192,12.038222312927246,25.0,54.36969375610352,-8743.970703125,118.88858032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.53076171875,303.9516906738281,278.1499938964844,0.0,18000.0,313.1499938964844,17511.716796875,18000.0,0.0,0.0,0.17235167324543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4576658308506012,0.457671046257019,-5.2392065299500246e-06,0.0,0.000174915039679,0.0,0.0,25.217010498046875,0.0,0.0,0.0,0.3539890646934509,4.0,0.0,1.0
802680,292.10028076171875,297.1499938964844,293.1499938964844,0.1136248633265495,-2551.28515625,304.0933837890625,0.8596662878990173,0.1791315674781799,0.1588986814022064,292.0380859375,297.1499938964844,293.1499938964844,0.067679263651371,-1795.151123046875,304.096923828125,0.7530822157859802,0.1205002516508102,0.1117762625217437,292.0041198730469,297.1499938964844,293.1499938964844,0.1291315108537674,-2200.36962890625,304.08123779296875,0.8904487490653992,0.199407696723938,0.137169137597084,292.00616455078125,297.1499938964844,293.1499938964844,0.1926759332418441,-4102.15234375,304.0728759765625,0.9943807721138,0.2738549411296844,0.2558858394622803,292.3082275390625,297.1499938964844,293.1499938964844,0.0099347000941634,-3094.520751953125,301.99371337890625,0.5630055665969849,0.050000000745058,0.2284067422151565,290.8236083984375,291.1499938964844,270.3774719238281,269.6412048339844,282.8107604980469,292.3046264648437,290.8288879394531,1.0,0.2161872833967209,0.9995377659797668,0.9995377659797668,0.999342143535614,1.0,-1.0706344842910769,0.4637466371059418,0.6068878769874573,0.1990882903337478,0.0,0.0,0.5182019472122192,12.038222312927246,25.0,54.36969375610352,-8743.970703125,118.88858032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.53076171875,303.9516906738281,278.1499938964844,0.0,18000.0,313.1499938964844,17511.716796875,18000.0,0.0,0.0,0.17235167324543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4576658308506012,0.457671046257019,-5.2392065299500246e-06,0.0,0.000174915039679,0.0,0.0,25.217010498046875,0.0,0.0,0.0,0.3539890646934509,4.0,0.0,1.0
802740,292.1754455566406,297.1499938964844,293.1499938964844,0.1224881559610366,-2708.259521484375,304.0975036621094,0.8787299990653992,0.1904771476984024,0.1693345755338668,292.11932373046875,297.1499938964844,293.1499938964844,0.0769140496850013,-1970.24853515625,304.09930419921875,0.77828049659729,0.1321910768747329,0.1231733411550521,292.0760498046875,297.1499938964844,293.1499938964844,0.1407346427440643,-2356.055419921875,304.0848388671875,0.914052426815033,0.2138523459434509,0.1474545449018478,292.0687255859375,297.1499938964844,293.1499938964844,0.1968032121658325,-4165.6875,304.0921630859375,0.9990000128746032,0.2901042103767395,0.2605571448802948,292.3598022460937,297.1499938964844,293.1499938964844,0.0101372804492712,-3122.826416015625,302.1545715332031,0.5634257793426514,0.050000000745058,0.2283925861120224,290.87811279296875,291.1499938964844,270.3500061035156,269.6131286621094,282.8169860839844,292.3563842773437,290.8862609863281,1.0,0.222307339310646,0.999229609966278,0.999229609966278,1.0,1.0,-1.1147817373275757,0.483423501253128,0.6313581466674805,0.2101797312498092,0.0,0.0,0.5511506795883179,12.543402671813965,25.0,80.05533599853516,-9205.80859375,130.84986877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.19390869140625,303.9376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17520.177734375,18000.0,0.0,0.0,0.194945752620697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.517914891242981,0.5179204940795898,-5.592078196059447e-06,0.0,0.0001978451473405,0.0,0.0,31.29915809631348,0.0,0.0,0.0,0.3743240535259247,4.0,0.0,1.0
802800,292.1754455566406,297.1499938964844,293.1499938964844,0.1224881559610366,-2708.259521484375,304.0975036621094,0.8787299990653992,0.1904771476984024,0.1693345755338668,292.11932373046875,297.1499938964844,293.1499938964844,0.0769140496850013,-1970.24853515625,304.09930419921875,0.77828049659729,0.1321910768747329,0.1231733411550521,292.0760498046875,297.1499938964844,293.1499938964844,0.1407346427440643,-2356.055419921875,304.0848388671875,0.914052426815033,0.2138523459434509,0.1474545449018478,292.0687255859375,297.1499938964844,293.1499938964844,0.1968032121658325,-4165.6875,304.0921630859375,0.9990000128746032,0.2901042103767395,0.2605571448802948,292.3598022460937,297.1499938964844,293.1499938964844,0.0101372804492712,-3122.826416015625,302.1545715332031,0.5634257793426514,0.050000000745058,0.2283925861120224,290.87811279296875,291.1499938964844,270.3500061035156,269.6131286621094,282.8169860839844,292.3563842773437,290.8862609863281,1.0,0.222307339310646,0.999229609966278,0.999229609966278,1.0,1.0,-1.1147817373275757,0.483423501253128,0.6313581466674805,0.2101797312498092,0.0,0.0,0.5511506795883179,12.543402671813965,25.0,80.05533599853516,-9205.80859375,130.84986877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.19390869140625,303.9376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17520.177734375,18000.0,0.0,0.0,0.194945752620697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.517914891242981,0.5179204940795898,-5.592078196059447e-06,0.0,0.0001978451473405,0.0,0.0,31.29915809631348,0.0,0.0,0.0,0.3743240535259247,4.0,0.0,1.0
