time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
802860,292.24627685546875,297.1499938964844,293.1499938964844,0.1303516626358032,-2844.8349609375,304.1018981933594,0.8932459354400635,0.2008053362369537,0.1788244247436523,292.19580078125,297.1499938964844,293.1499938964844,0.084810771048069,-2122.671875,304.10302734375,0.7980585694313049,0.1427912265062332,0.1334175616502761,292.14422607421875,297.1499938964844,293.1499938964844,0.1512828767299652,-2494.628173828125,304.0889892578125,0.934046983718872,0.2272304445505142,0.1569651216268539,292.1126403808594,297.1499938964844,293.1499938964844,0.1978687345981598,-4177.8017578125,304.1094970703125,0.9990000128746032,0.3085657060146332,0.2624569237232208,292.4087829589844,297.1499938964844,293.1499938964844,0.0103166904300451,-3144.2431640625,302.3059387207031,0.5619372129440308,0.050000000745058,0.2284369766712188,290.9527587890625,291.1499938964844,270.323486328125,269.5845031738281,282.82281494140625,292.40576171875,290.960693359375,1.0,0.2280188947916031,0.998301327228546,0.998301327228546,1.0,1.0,-1.1522181034088137,0.5002095699310303,0.6520084738731384,0.2196324318647384,0.0,0.0,0.572464644908905,13.290098190307615,28.0,96.61930847167967,-9600.587890625,142.25552368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0848999023437,304.010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17623.662109375,18000.0,0.0,0.0,0.2161513268947601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5637006759643555,0.5637065768241882,-5.91518664805335e-06,0.0,0.0002193661202909,0.0,0.0,36.73120880126953,0.0,0.0,0.0,0.390896737575531,4.0,0.0,1.0
802920,292.24627685546875,297.1499938964844,293.1499938964844,0.1303516626358032,-2844.8349609375,304.1018981933594,0.8932459354400635,0.2008053362369537,0.1788244247436523,292.19580078125,297.1499938964844,293.1499938964844,0.084810771048069,-2122.671875,304.10302734375,0.7980585694313049,0.1427912265062332,0.1334175616502761,292.14422607421875,297.1499938964844,293.1499938964844,0.1512828767299652,-2494.628173828125,304.0889892578125,0.934046983718872,0.2272304445505142,0.1569651216268539,292.1126403808594,297.1499938964844,293.1499938964844,0.1978687345981598,-4177.8017578125,304.1094970703125,0.9990000128746032,0.3085657060146332,0.2624569237232208,292.4087829589844,297.1499938964844,293.1499938964844,0.0103166904300451,-3144.2431640625,302.3059387207031,0.5619372129440308,0.050000000745058,0.2284369766712188,290.9527587890625,291.1499938964844,270.323486328125,269.5845031738281,282.82281494140625,292.40576171875,290.960693359375,1.0,0.2280188947916031,0.998301327228546,0.998301327228546,1.0,1.0,-1.1522181034088137,0.5002095699310303,0.6520084738731384,0.2196324318647384,0.0,0.0,0.572464644908905,13.290098190307615,28.0,96.61930847167967,-9600.587890625,142.25552368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0848999023437,304.010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17623.662109375,18000.0,0.0,0.0,0.2161513268947601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5637006759643555,0.5637065768241882,-5.91518664805335e-06,0.0,0.0002193661202909,0.0,0.0,36.73120880126953,0.0,0.0,0.0,0.390896737575531,4.0,0.0,1.0
802980,292.3123474121094,297.1499938964844,293.1499938964844,0.1375906765460968,-2968.885009765625,304.1058349609375,0.9026584029197692,0.21029594540596,0.1875407695770263,292.2657470703125,297.1499938964844,293.1499938964844,0.092080608010292,-2264.169677734375,304.1065673828125,0.8122981190681458,0.1527762115001678,0.1430165767669677,292.2081298828125,297.1499938964844,293.1499938964844,0.1612008213996887,-2622.920654296875,304.0927734375,0.947666883468628,0.2397489547729492,0.1658526211977005,292.1493225097656,297.1499938964844,293.1499938964844,0.2014932185411453,-4235.4833984375,304.11669921875,0.9990000128746032,0.3274109363555908,0.2673290371894836,292.45343017578125,297.1499938964844,293.1499938964844,0.0105010084807872,-3166.5341796875,302.4499816894531,0.5581003427505493,0.050000000745058,0.2285562753677368,291.0216979980469,291.1499938964844,270.2982177734375,269.5567932128906,282.825439453125,292.4507751464844,291.0283203125,1.0,0.234639286994934,0.9973730444908142,0.9973730444908142,1.0,1.0,-1.1908594369888306,0.517622709274292,0.6732367277145386,0.2294469028711319,0.0,0.0,0.584859311580658,14.470666885375977,31.0,92.48316192626952,-9981.509765625,155.53585815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1864013671875,304.1673278808594,278.1499938964844,0.0,18000.0,313.1499938964844,17748.9609375,18000.0,0.0,0.0,0.2352549433708191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5935914516448975,0.5935975909233093,-6.153566573630087e-06,0.0,0.0002387538552284,0.0,0.0,40.70748519897461,0.0,0.0,0.0,0.402233749628067,4.0,0.0,1.0
803040,292.3123474121094,297.1499938964844,293.1499938964844,0.1375906765460968,-2968.885009765625,304.1058349609375,0.9026584029197692,0.21029594540596,0.1875407695770263,292.2657470703125,297.1499938964844,293.1499938964844,0.092080608010292,-2264.169677734375,304.1065673828125,0.8122981190681458,0.1527762115001678,0.1430165767669677,292.2081298828125,297.1499938964844,293.1499938964844,0.1612008213996887,-2622.920654296875,304.0927734375,0.947666883468628,0.2397489547729492,0.1658526211977005,292.1493225097656,297.1499938964844,293.1499938964844,0.2014932185411453,-4235.4833984375,304.11669921875,0.9990000128746032,0.3274109363555908,0.2673290371894836,292.45343017578125,297.1499938964844,293.1499938964844,0.0105010084807872,-3166.5341796875,302.4499816894531,0.5581003427505493,0.050000000745058,0.2285562753677368,291.0216979980469,291.1499938964844,270.2982177734375,269.5567932128906,282.825439453125,292.4507751464844,291.0283203125,1.0,0.234639286994934,0.9973730444908142,0.9973730444908142,1.0,1.0,-1.1908594369888306,0.517622709274292,0.6732367277145386,0.2294469028711319,0.0,0.0,0.584859311580658,14.470666885375977,31.0,92.48316192626952,-9981.509765625,155.53585815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1864013671875,304.1673278808594,278.1499938964844,0.0,18000.0,313.1499938964844,17748.9609375,18000.0,0.0,0.0,0.2352549433708191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5935914516448975,0.5935975909233093,-6.153566573630087e-06,0.0,0.0002387538552284,0.0,0.0,40.70748519897461,0.0,0.0,0.0,0.402233749628067,4.0,0.0,1.0
803100,292.3436584472656,297.1499938964844,293.1499938964844,0.1410292834043502,-3027.331298828125,304.10760498046875,0.9056448936462402,0.2147587388753891,0.1916434615850448,292.29833984375,297.1499938964844,293.1499938964844,0.0955744087696075,-2332.183837890625,304.10809326171875,0.8173970580101013,0.1575746834278106,0.1476317793130874,292.23846435546875,297.1499938964844,293.1499938964844,0.1659875661134719,-2684.23828125,304.094482421875,0.9522435665130616,0.2457255423069,0.1700957119464874,292.167724609375,297.1499938964844,293.1499938964844,0.2042470574378967,-4280.6494140625,304.11773681640625,0.9990000128746032,0.3364699780941009,0.2707763016223907,292.4740295410156,297.1499938964844,293.1499938964844,0.0105977756902575,-3178.681884765625,302.5197448730469,0.5553736090660095,0.050000000745058,0.2286441773176193,291.05181884765625,291.1499938964844,270.2860717773437,269.54327392578125,282.8255615234375,292.4715576171875,291.0577697753906,1.0,0.2382136732339859,0.9969089031219482,0.9969089031219482,1.0,1.0,-1.210659742355347,0.5265744924545288,0.6840852499008179,0.2345092892646789,0.0,0.0,0.5883772969245911,15.225921630859377,31.0,86.45822143554688,-10171.0068359375,162.94410705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.30340576171875,304.2745056152344,278.1499938964844,0.0,18000.0,313.1499938964844,17809.484375,18000.0,0.0,0.0,0.2439003139734268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6032117009162903,0.6032178997993469,-6.237169600353809e-06,0.0,0.0002475278161,0.0,0.0,42.07664489746094,0.0,0.0,0.0,0.4059858620166778,4.0,0.0,1.0
803160,292.37384033203125,297.1499938964844,293.1499938964844,0.1443560272455215,-3083.600341796875,304.1092834472656,0.9076663851737976,0.2190400213003158,0.1955846101045608,292.3294677734375,297.1499938964844,293.1499938964844,0.0989940315485,-2398.532470703125,304.1094970703125,0.821479320526123,0.1622456014156341,0.1521297097206115,292.2677001953125,297.1499938964844,293.1499938964844,0.1706713736057281,-2743.88232421875,304.0960388183594,0.9556137323379515,0.2515234649181366,0.1742142736911773,292.1867370605469,297.1499938964844,293.1499938964844,0.2075161784887313,-4334.57470703125,304.1176452636719,0.9990000128746032,0.3451816439628601,0.2747571170330047,292.4935913085937,297.1499938964844,293.1499938964844,0.0106976749375462,-3191.48291015625,302.588134765625,0.552223265171051,0.050000000745058,0.2287490367889404,291.0790710449219,291.1499938964844,270.27423095703125,269.530029296875,282.824951171875,292.49127197265625,291.0843200683594,1.0,0.2419344186782837,0.9964776039123536,0.9964776039123536,1.0,1.0,-1.2306369543075562,0.5356273651123047,0.6950095295906067,0.2396370023488998,0.0,0.0,0.5903551578521729,16.07937240600586,49.0,79.36344146728516,-10359.259765625,170.8254852294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4571533203125,304.3979187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17866.943359375,18000.0,0.0,0.0,0.2519053518772125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6096356511116028,0.609641969203949,-6.297476375038968e-06,0.0,0.0002556518884375,0.0,0.0,43.03055191040039,0.0,0.0,0.0,0.4085451662540436,4.0,0.0,1.0
803220,292.4314880371094,297.1499938964844,293.1499938964844,0.1509323120117187,-3194.4609375,304.1118469238281,0.8935607671737671,0.2270161509513855,0.2030487209558487,292.3880615234375,297.1499938964844,293.1499938964844,0.105824664235115,-2530.17529296875,304.111572265625,0.8145104050636292,0.1711477637290954,0.1608281731605529,292.32354736328125,297.1499938964844,293.1499938964844,0.180036723613739,-2862.467041015625,304.098388671875,0.94223290681839,0.2625502347946167,0.1821352690458297,292.23809814453125,297.1499938964844,293.1499938964844,0.2286458015441894,-4688.654296875,304.092529296875,0.9990000128746032,0.3592336177825928,0.2984901964664459,292.5302429199219,297.1499938964844,293.1499938964844,0.0109464908018708,-3228.0517578125,302.7181091308594,0.5343224406242371,0.050000000745058,0.2294261753559112,291.1114501953125,291.1499938964844,270.2516174316406,269.5043029785156,282.81549072265625,292.5281982421875,291.1122131347656,1.0,0.255940169095993,0.9956149458885192,0.9956149458885192,1.0,1.0,-1.288833737373352,0.5621644854545593,0.7266692519187927,0.2545691132545471,0.0,0.0,0.5927806496620178,20.57553672790528,67.0,39.291725158691406,-10815.4296875,199.48963928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8402099609375,304.6470031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17940.19140625,18000.0,0.0,0.0,0.2661036252975464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.61586594581604,0.615872323513031,-6.360406587191392e-06,0.0,0.0002700613404158,0.0,0.0,43.9924430847168,0.0,0.0,0.0,0.4111483991146087,4.0,0.0,1.0
803280,292.4314880371094,297.1499938964844,293.1499938964844,0.1509323120117187,-3194.4609375,304.1118469238281,0.8935607671737671,0.2270161509513855,0.2030487209558487,292.3880615234375,297.1499938964844,293.1499938964844,0.105824664235115,-2530.17529296875,304.111572265625,0.8145104050636292,0.1711477637290954,0.1608281731605529,292.32354736328125,297.1499938964844,293.1499938964844,0.180036723613739,-2862.467041015625,304.098388671875,0.94223290681839,0.2625502347946167,0.1821352690458297,292.23809814453125,297.1499938964844,293.1499938964844,0.2286458015441894,-4688.654296875,304.092529296875,0.9990000128746032,0.3592336177825928,0.2984901964664459,292.5302429199219,297.1499938964844,293.1499938964844,0.0109464908018708,-3228.0517578125,302.7181091308594,0.5343224406242371,0.050000000745058,0.2294261753559112,291.1114501953125,291.1499938964844,270.2516174316406,269.5043029785156,282.81549072265625,292.5281982421875,291.1122131347656,1.0,0.255940169095993,0.9956149458885192,0.9956149458885192,1.0,1.0,-1.288833737373352,0.5621644854545593,0.7266692519187927,0.2545691132545471,0.0,0.0,0.5927806496620178,20.57553672790528,67.0,39.291725158691406,-10815.4296875,199.48963928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8402099609375,304.6470031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17940.19140625,18000.0,0.0,0.0,0.2661036252975464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.61586594581604,0.615872323513031,-6.360406587191392e-06,0.0,0.0002700613404158,0.0,0.0,43.9924430847168,0.0,0.0,0.0,0.4111483991146087,4.0,0.0,1.0
803340,292.4858093261719,297.1499938964844,293.1499938964844,0.1575341373682022,-3305.479248046875,304.1135559082031,0.8680251836776733,0.2341981083154678,0.2099043726921081,292.4423828125,297.1499938964844,293.1499938964844,0.1127263903617858,-2662.0791015625,304.1128845214844,0.7959378361701965,0.179430142045021,0.1690560728311538,292.3761901855469,297.1499938964844,293.1499938964844,0.1895804554224014,-2982.587158203125,304.09967041015625,0.9141570925712584,0.2728126347064972,0.1896027028560638,292.3216857910156,297.1499938964844,293.1499938964844,0.2639064788818359,-5266.58740234375,304.0527038574219,0.9990000128746032,0.3654618561267853,0.336037278175354,292.56512451171875,297.1499938964844,293.1499938964844,0.0112630315124988,-3279.9423828125,302.8354187011719,0.5109437108039856,0.050000000745058,0.2306160777807235,291.1019287109375,291.1499938964844,270.2304382324219,269.47967529296875,282.79852294921875,292.5632629394531,291.1002502441406,1.0,0.2750298380851745,0.9947522878646852,0.9947522878646852,1.0,1.0,-1.3623963594436646,0.5959367752075195,0.766459584236145,0.2736811935901642,0.0,0.0,0.5995283722877502,28.107627868652344,70.0,-6.17345666885376,-11380.64453125,243.4195709228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.25360107421875,304.9124755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17893.896484375,18000.0,0.0,0.0,0.2783780694007873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6260779500007629,0.6260843873023987,-6.426952950278064e-06,0.0,0.0002825183619279,0.0,0.0,45.38801193237305,0.0,0.0,0.0,0.4149968326091766,4.0,0.0,1.0
803400,292.4858093261719,297.1499938964844,293.1499938964844,0.1575341373682022,-3305.479248046875,304.1135559082031,0.8680251836776733,0.2341981083154678,0.2099043726921081,292.4423828125,297.1499938964844,293.1499938964844,0.1127263903617858,-2662.0791015625,304.1128845214844,0.7959378361701965,0.179430142045021,0.1690560728311538,292.3761901855469,297.1499938964844,293.1499938964844,0.1895804554224014,-2982.587158203125,304.09967041015625,0.9141570925712584,0.2728126347064972,0.1896027028560638,292.3216857910156,297.1499938964844,293.1499938964844,0.2639064788818359,-5266.58740234375,304.0527038574219,0.9990000128746032,0.3654618561267853,0.336037278175354,292.56512451171875,297.1499938964844,293.1499938964844,0.0112630315124988,-3279.9423828125,302.8354187011719,0.5109437108039856,0.050000000745058,0.2306160777807235,291.1019287109375,291.1499938964844,270.2304382324219,269.47967529296875,282.79852294921875,292.5632629394531,291.1002502441406,1.0,0.2750298380851745,0.9947522878646852,0.9947522878646852,1.0,1.0,-1.3623963594436646,0.5959367752075195,0.766459584236145,0.2736811935901642,0.0,0.0,0.5995283722877502,28.107627868652344,70.0,-6.17345666885376,-11380.64453125,243.4195709228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.25360107421875,304.9124755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17893.896484375,18000.0,0.0,0.0,0.2783780694007873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6260779500007629,0.6260843873023987,-6.426952950278064e-06,0.0,0.0002825183619279,0.0,0.0,45.38801193237305,0.0,0.0,0.0,0.4149968326091766,4.0,0.0,1.0
803460,292.53692626953125,297.1499938964844,293.1499938964844,0.1634356379508972,-3403.38232421875,304.1159362792969,0.8413927555084229,0.2406609803438186,0.2161775827407837,292.4927062988281,297.1499938964844,293.1499938964844,0.1191778108477592,-2783.446533203125,304.1145324707031,0.7743809819221497,0.1871502548456192,0.1768192797899246,292.4256591796875,297.1499938964844,293.1499938964844,0.1984287202358245,-3092.333251953125,304.1017761230469,0.8860867023468018,0.282381147146225,0.1966344118118286,292.4117126464844,297.1499938964844,293.1499938964844,0.2766192853450775,-5460.6484375,304.0658874511719,0.975991427898407,0.3681195378303528,0.3481617867946625,292.5986633300781,297.1499938964844,293.1499938964844,0.011596973054111,-3332.121826171875,302.9456481933594,0.4895463287830353,0.050000000745058,0.2322227507829666,291.1049499511719,291.1499938964844,270.2107238769531,269.45623779296875,282.7933349609375,292.5969543457031,291.1094665527344,1.0,0.2909971177577972,0.9934715628623962,0.9934715628623962,1.0,1.0,-1.4042381048202517,0.6151660680770874,0.7890720367431641,0.2848393023014068,0.0,0.0,0.6062905788421631,37.39653778076172,73.0,23.24651336669922,-11840.330078125,282.3072509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6506042480469,305.2468566894531,278.1499938964844,0.0,18000.0,313.1499938964844,17867.37890625,18000.0,0.0,0.0,0.2892011404037475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6423462629318237,0.642352819442749,-6.546262738993391e-06,0.0,0.0002935024094767,0.0,0.0,47.74360275268555,0.0,0.0,0.0,0.4210590720176697,4.0,0.0,1.0
803520,292.53692626953125,297.1499938964844,293.1499938964844,0.1634356379508972,-3403.38232421875,304.1159362792969,0.8413927555084229,0.2406609803438186,0.2161775827407837,292.4927062988281,297.1499938964844,293.1499938964844,0.1191778108477592,-2783.446533203125,304.1145324707031,0.7743809819221497,0.1871502548456192,0.1768192797899246,292.4256591796875,297.1499938964844,293.1499938964844,0.1984287202358245,-3092.333251953125,304.1017761230469,0.8860867023468018,0.282381147146225,0.1966344118118286,292.4117126464844,297.1499938964844,293.1499938964844,0.2766192853450775,-5460.6484375,304.0658874511719,0.975991427898407,0.3681195378303528,0.3481617867946625,292.5986633300781,297.1499938964844,293.1499938964844,0.011596973054111,-3332.121826171875,302.9456481933594,0.4895463287830353,0.050000000745058,0.2322227507829666,291.1049499511719,291.1499938964844,270.2107238769531,269.45623779296875,282.7933349609375,292.5969543457031,291.1094665527344,1.0,0.2909971177577972,0.9934715628623962,0.9934715628623962,1.0,1.0,-1.4042381048202517,0.6151660680770874,0.7890720367431641,0.2848393023014068,0.0,0.0,0.6062905788421631,37.39653778076172,73.0,23.24651336669922,-11840.330078125,282.3072509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6506042480469,305.2468566894531,278.1499938964844,0.0,18000.0,313.1499938964844,17867.37890625,18000.0,0.0,0.0,0.2892011404037475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6423462629318237,0.642352819442749,-6.546262738993391e-06,0.0,0.0002935024094767,0.0,0.0,47.74360275268555,0.0,0.0,0.0,0.4210590720176697,4.0,0.0,1.0
803580,292.58544921875,297.1499938964844,293.1499938964844,0.1681827753782272,-3480.62451171875,304.1193542480469,0.824272632598877,0.2463521510362625,0.2217383682727813,292.53985595703125,297.1499938964844,293.1499938964844,0.1247999146580696,-2887.26513671875,304.1169738769531,0.7611291408538818,0.1942375153303146,0.1839713603258133,292.4725646972656,297.1499938964844,293.1499938964844,0.2060452103614807,-3185.135498046875,304.1051330566406,0.8686215877532959,0.2912175059318542,0.2031368464231491,292.4705505371094,297.1499938964844,293.1499938964844,0.2823619544506073,-5543.154296875,304.083984375,0.9517177939414978,0.3748593032360077,0.3540957272052765,292.6298217773437,297.1499938964844,293.1499938964844,0.0118849594146013,-3371.528076171875,303.05419921875,0.4736644625663757,0.050000000745058,0.2336753159761428,291.1476135253906,291.1499938964844,270.19256591796875,269.4340209960937,282.7908935546875,292.6282958984375,291.150146484375,1.0,0.3042456805706024,0.9921908378601074,0.9921908378601074,1.0,1.0,-1.4361262321472168,0.6299030184745789,0.8062232136726379,0.2932550013065338,0.0,0.0,0.603471040725708,45.70552062988281,76.0,41.36895751953125,-12163.798828125,316.419677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0665283203125,305.5435485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.494140625,18000.0,0.0,0.0,0.2982149124145508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6422445774078369,0.6422511339187622,-6.578060947504127e-06,0.0,0.0003026502090506,0.0,0.0,47.91810989379883,0.0,0.0,0.0,0.4213383197784424,4.0,0.0,1.0
803640,292.58544921875,297.1499938964844,293.1499938964844,0.1681827753782272,-3480.62451171875,304.1193542480469,0.824272632598877,0.2463521510362625,0.2217383682727813,292.53985595703125,297.1499938964844,293.1499938964844,0.1247999146580696,-2887.26513671875,304.1169738769531,0.7611291408538818,0.1942375153303146,0.1839713603258133,292.4725646972656,297.1499938964844,293.1499938964844,0.2060452103614807,-3185.135498046875,304.1051330566406,0.8686215877532959,0.2912175059318542,0.2031368464231491,292.4705505371094,297.1499938964844,293.1499938964844,0.2823619544506073,-5543.154296875,304.083984375,0.9517177939414978,0.3748593032360077,0.3540957272052765,292.6298217773437,297.1499938964844,293.1499938964844,0.0118849594146013,-3371.528076171875,303.05419921875,0.4736644625663757,0.050000000745058,0.2336753159761428,291.1476135253906,291.1499938964844,270.19256591796875,269.4340209960937,282.7908935546875,292.6282958984375,291.150146484375,1.0,0.3042456805706024,0.9921908378601074,0.9921908378601074,1.0,1.0,-1.4361262321472168,0.6299030184745789,0.8062232136726379,0.2932550013065338,0.0,0.0,0.603471040725708,45.70552062988281,76.0,41.36895751953125,-12163.798828125,316.419677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0665283203125,305.5435485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.494140625,18000.0,0.0,0.0,0.2982149124145508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6422445774078369,0.6422511339187622,-6.578060947504127e-06,0.0,0.0003026502090506,0.0,0.0,47.91810989379883,0.0,0.0,0.0,0.4213383197784424,4.0,0.0,1.0
803700,292.60870361328125,297.1499938964844,293.1499938964844,0.1704340130090713,-3517.2236328125,304.1208190917969,0.8182089328765869,0.2489343881607055,0.224257156252861,292.562255859375,297.1499938964844,293.1499938964844,0.127514511346817,-2937.157470703125,304.1180419921875,0.7569196224212646,0.1975646615028381,0.1873127371072769,292.49493408203125,297.1499938964844,293.1499938964844,0.2097750008106231,-3230.438232421875,304.10650634765625,0.8628714084625244,0.295406699180603,0.2062000930309295,292.494873046875,297.1499938964844,293.1499938964844,0.2859888970851898,-5597.1875,304.08935546875,0.9430121779441832,0.3786881268024444,0.3577405512332916,292.6442565917969,297.1499938964844,293.1499938964844,0.0120317684486508,-3391.91015625,303.1065979003906,0.4663206040859222,0.050000000745058,0.2343046814203262,291.16015625,291.1499938964844,270.1841125488281,269.42340087890625,282.7892761230469,292.642822265625,291.1621398925781,1.0,0.3101103901863098,0.9915505051612854,0.9915505051612854,1.0,1.0,-1.4519697427749634,0.6372420191764832,0.8147277235984802,0.2974433302879333,0.0,0.0,0.6015135049819946,49.34621810913086,76.0,37.02165222167969,-12309.091796875,332.6790466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2831420898437,305.68438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.76953125,18000.0,0.0,0.0,0.301996111869812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6391779780387878,0.6391845345497131,-6.561723239428829e-06,0.0,0.0003064876655116,0.0,0.0,47.50341033935547,0.0,0.0,0.0,0.4202571809291839,4.0,0.0,1.0
803760,292.63134765625,297.1499938964844,293.1499938964844,0.1725677996873855,-3551.831787109375,304.12225341796875,0.8130762577056885,0.2513421177864074,0.2266087085008621,292.5839233398437,297.1499938964844,293.1499938964844,0.1301484853029251,-2985.3779296875,304.1190795898437,0.7536722421646118,0.2007593363523483,0.190515711903572,292.5165100097656,297.1499938964844,293.1499938964844,0.2134305387735366,-3274.701171875,304.1077575683594,0.8583513498306274,0.299466460943222,0.2091620117425918,292.51739501953125,297.1499938964844,293.1499938964844,0.2897398769855499,-5653.40185546875,304.09356689453125,0.93590247631073,0.3825617134571075,0.3614889681339264,292.65789794921875,297.1499938964844,293.1499938964844,0.0121787916868925,-3412.1845703125,303.1582946777344,0.4590208530426025,0.050000000745058,0.2348855286836624,291.1700744628906,291.1499938964844,270.176025390625,269.4131164550781,282.7875061035156,292.65655517578125,291.171630859375,1.0,0.3155529201030731,0.9909653067588806,0.9909653067588806,1.0,1.0,-1.4673911333084106,0.6443957686424255,0.8229953646659851,0.3015293776988983,0.0,0.0,0.5991703867912292,52.72404098510742,79.0,31.40703392028809,-12446.595703125,348.39910888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5021667480469,305.82293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18066.81640625,18000.0,0.0,0.0,0.3053194880485534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6351777911186218,0.6351842880249023,-6.535753527714405e-06,0.0,0.0003098604793194,0.0,0.0,46.93896865844727,0.0,0.0,0.0,0.4187769889831543,4.0,0.0,1.0
803820,292.67462158203125,297.1499938964844,293.1499938964844,0.1765286773443222,-3615.905029296875,304.1248779296875,0.8046140074729919,0.2557071149349212,0.2308607548475265,292.6250305175781,297.1499938964844,293.1499938964844,0.1351910382509231,-3077.202392578125,304.1209716796875,0.7490813732147217,0.2067613452672958,0.1965264976024627,292.5576477050781,297.1499938964844,293.1499938964844,0.2205240726470947,-3360.21484375,304.1100158691406,0.8517901301383972,0.307169109582901,0.2147832810878753,292.5590209960937,297.1499938964844,293.1499938964844,0.2972829937934875,-5766.78564453125,304.0997314453125,0.9251325726509094,0.3901427388191223,0.3689018189907074,292.6829528808594,297.1499938964844,293.1499938964844,0.0124763594940304,-3452.87255859375,303.25994873046875,0.4472769200801849,0.050000000745058,0.2359296977519989,291.18231201171875,291.1499938964844,270.16119384765625,269.3935852050781,282.7838134765625,292.6817932128906,291.1830139160156,1.0,0.3253590762615204,0.9897950291633606,0.9897950291633606,1.0,1.0,-1.496613383293152,0.6579749584197998,0.8386383652687073,0.3092915415763855,0.0,0.0,0.593943178653717,58.83260345458984,82.0,18.499170303344727,-12697.1611328125,378.2575378417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9382629394531,306.0893249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18091.130859375,18000.0,0.0,0.0,0.3106729388236999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6252810955047607,0.6252875328063965,-6.46550188321271e-06,0.0,0.0003152935532853,0.0,0.0,45.52608108520508,0.0,0.0,0.0,0.4150629341602325,4.0,0.0,1.0
803880,292.67462158203125,297.1499938964844,293.1499938964844,0.1765286773443222,-3615.905029296875,304.1248779296875,0.8046140074729919,0.2557071149349212,0.2308607548475265,292.6250305175781,297.1499938964844,293.1499938964844,0.1351910382509231,-3077.202392578125,304.1209716796875,0.7490813732147217,0.2067613452672958,0.1965264976024627,292.5576477050781,297.1499938964844,293.1499938964844,0.2205240726470947,-3360.21484375,304.1100158691406,0.8517901301383972,0.307169109582901,0.2147832810878753,292.5590209960937,297.1499938964844,293.1499938964844,0.2972829937934875,-5766.78564453125,304.0997314453125,0.9251325726509094,0.3901427388191223,0.3689018189907074,292.6829528808594,297.1499938964844,293.1499938964844,0.0124763594940304,-3452.87255859375,303.25994873046875,0.4472769200801849,0.050000000745058,0.2359296977519989,291.18231201171875,291.1499938964844,270.16119384765625,269.3935852050781,282.7838134765625,292.6817932128906,291.1830139160156,1.0,0.3253590762615204,0.9897950291633606,0.9897950291633606,1.0,1.0,-1.496613383293152,0.6579749584197998,0.8386383652687073,0.3092915415763855,0.0,0.0,0.593943178653717,58.83260345458984,82.0,18.499170303344727,-12697.1611328125,378.2575378417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9382629394531,306.0893249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18091.130859375,18000.0,0.0,0.0,0.3106729388236999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6252810955047607,0.6252875328063965,-6.46550188321271e-06,0.0,0.0003152935532853,0.0,0.0,45.52608108520508,0.0,0.0,0.0,0.4150629341602325,4.0,0.0,1.0
803940,292.71514892578125,297.1499938964844,293.1499938964844,0.1801261752843856,-3673.921875,304.12725830078125,0.7979137301445007,0.2595302760601043,0.2345894873142242,292.6635131835937,297.1499938964844,293.1499938964844,0.1399271041154861,-3162.866455078125,304.12274169921875,0.7460325360298157,0.2122527807950973,0.2020277380943298,292.5965576171875,297.1499938964844,293.1499938964844,0.22727732360363,-3441.1318359375,304.1120910644531,0.8472785353660583,0.314286321401596,0.2199835032224655,292.5975036621094,297.1499938964844,293.1499938964844,0.3046286106109619,-5877.16357421875,304.1042175292969,0.91745126247406,0.3973076939582824,0.3759413361549377,292.705322265625,297.1499938964844,293.1499938964844,0.0127803022041916,-3493.827880859375,303.3597412109375,0.4384576976299286,0.050000000745058,0.2368525117635727,291.186279296875,291.1499938964844,270.1480712890625,269.37548828125,282.7802429199219,292.70428466796875,291.1864318847656,1.0,0.3339881896972656,0.9886246919631958,0.9886246919631958,1.0,1.0,-1.5234968662261963,0.6704927086830139,0.8530042171478271,0.3164532780647278,0.0,0.0,0.5887734293937683,64.26180267333984,70.0,7.394618511199951,-12920.7490234375,406.154541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.35760498046875,306.33905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18094.228515625,18000.0,0.0,0.0,0.3144775629043579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6148113012313843,0.6148176789283752,-6.387359917425783e-06,0.0,0.0003191547293681,0.0,0.0,44.03832626342773,0.0,0.0,0.0,0.4111081063747406,4.0,0.0,1.0
804000,292.71514892578125,297.1499938964844,293.1499938964844,0.1801261752843856,-3673.921875,304.12725830078125,0.7979137301445007,0.2595302760601043,0.2345894873142242,292.6635131835937,297.1499938964844,293.1499938964844,0.1399271041154861,-3162.866455078125,304.12274169921875,0.7460325360298157,0.2122527807950973,0.2020277380943298,292.5965576171875,297.1499938964844,293.1499938964844,0.22727732360363,-3441.1318359375,304.1120910644531,0.8472785353660583,0.314286321401596,0.2199835032224655,292.5975036621094,297.1499938964844,293.1499938964844,0.3046286106109619,-5877.16357421875,304.1042175292969,0.91745126247406,0.3973076939582824,0.3759413361549377,292.705322265625,297.1499938964844,293.1499938964844,0.0127803022041916,-3493.827880859375,303.3597412109375,0.4384576976299286,0.050000000745058,0.2368525117635727,291.186279296875,291.1499938964844,270.1480712890625,269.37548828125,282.7802429199219,292.70428466796875,291.1864318847656,1.0,0.3339881896972656,0.9886246919631958,0.9886246919631958,1.0,1.0,-1.5234968662261963,0.6704927086830139,0.8530042171478271,0.3164532780647278,0.0,0.0,0.5887734293937683,64.26180267333984,70.0,7.394618511199951,-12920.7490234375,406.154541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.35760498046875,306.33905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18094.228515625,18000.0,0.0,0.0,0.3144775629043579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6148113012313843,0.6148176789283752,-6.387359917425783e-06,0.0,0.0003191547293681,0.0,0.0,44.03832626342773,0.0,0.0,0.0,0.4111081063747406,4.0,0.0,1.0
804060,292.7526550292969,297.1499938964844,293.1499938964844,0.1832141280174255,-3723.452392578125,304.12969970703125,0.8016897439956665,0.2629352211952209,0.2377133071422577,292.6995849609375,297.1499938964844,293.1499938964844,0.144169807434082,-3239.01611328125,304.124755859375,0.7518199682235718,0.2172615379095077,0.2068644762039184,292.6332702636719,297.1499938964844,293.1499938964844,0.2334507405757904,-3514.53662109375,304.11444091796875,0.853166937828064,0.3208618462085724,0.2246405929327011,292.63336181640625,297.1499938964844,293.1499938964844,0.3114473521709442,-5979.1533203125,304.10809326171875,0.9236732721328736,0.4040305316448211,0.382359892129898,292.7251281738281,297.1499938964844,293.1499938964844,0.0130120543763041,-3521.91552734375,303.458740234375,0.4385706186294555,0.050000000745058,0.2368387132883072,291.18658447265625,291.1499938964844,270.1367492675781,269.35888671875,282.7789611816406,292.7265930175781,291.18670654296875,1.0,0.3364023864269256,0.9874569177627563,0.9874569177627563,1.0,1.0,-1.5463361740112305,0.6811367869377136,0.8651993870735168,0.3225676715373993,0.0,0.0,0.5838762521743774,64.62466430664062,58.0,2.197434425354004,-13111.8583984375,419.3555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7463684082031,306.56982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18089.12109375,18000.0,0.0,0.0,0.3169702887535095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6049119830131531,0.6049183011054993,-6.312883215287002e-06,0.0,0.0003216845507267,0.0,0.0,42.655540466308594,0.0,0.0,0.0,0.4073682129383087,4.0,0.0,1.0
804120,292.7526550292969,297.1499938964844,293.1499938964844,0.1832141280174255,-3723.452392578125,304.12969970703125,0.8016897439956665,0.2629352211952209,0.2377133071422577,292.6995849609375,297.1499938964844,293.1499938964844,0.144169807434082,-3239.01611328125,304.124755859375,0.7518199682235718,0.2172615379095077,0.2068644762039184,292.6332702636719,297.1499938964844,293.1499938964844,0.2334507405757904,-3514.53662109375,304.11444091796875,0.853166937828064,0.3208618462085724,0.2246405929327011,292.63336181640625,297.1499938964844,293.1499938964844,0.3114473521709442,-5979.1533203125,304.10809326171875,0.9236732721328736,0.4040305316448211,0.382359892129898,292.7251281738281,297.1499938964844,293.1499938964844,0.0130120543763041,-3521.91552734375,303.458740234375,0.4385706186294555,0.050000000745058,0.2368387132883072,291.18658447265625,291.1499938964844,270.1367492675781,269.35888671875,282.7789611816406,292.7265930175781,291.18670654296875,1.0,0.3364023864269256,0.9874569177627563,0.9874569177627563,1.0,1.0,-1.5463361740112305,0.6811367869377136,0.8651993870735168,0.3225676715373993,0.0,0.0,0.5838762521743774,64.62466430664062,58.0,2.197434425354004,-13111.8583984375,419.3555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7463684082031,306.56982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18089.12109375,18000.0,0.0,0.0,0.3169702887535095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6049119830131531,0.6049183011054993,-6.312883215287002e-06,0.0,0.0003216845507267,0.0,0.0,42.655540466308594,0.0,0.0,0.0,0.4073682129383087,4.0,0.0,1.0
804180,292.7867126464844,297.1499938964844,293.1499938964844,0.1859476566314697,-3767.142578125,304.13189697265625,0.8133573532104492,0.2660930454730987,0.2404467463493347,292.7333984375,297.1499938964844,293.1499938964844,0.1479464769363403,-3306.331298828125,304.1268920898437,0.7647530436515808,0.2218146324157714,0.2111158818006515,292.6666564941406,297.1499938964844,293.1499938964844,0.2392262518405914,-3582.809326171875,304.1166687011719,0.8675586581230164,0.3271740972995758,0.2289509773254394,292.6670837402344,297.1499938964844,293.1499938964844,0.3177175521850586,-6072.478515625,304.1116027832031,0.94061940908432,0.4102789759635925,0.3881984651088714,292.742431640625,297.1499938964844,293.1499938964844,0.0131836310029029,-3539.573486328125,303.5577697753906,0.4454495310783386,0.050000000745058,0.2361068278551101,291.185791015625,291.1499938964844,270.1273193359375,269.3438415527344,282.7810363769531,292.75115966796875,291.1856994628906,1.0,0.3347653746604919,0.9862892031669616,0.9862892031669616,1.0,1.0,-1.566028714179993,0.6903238892555237,0.8757048845291138,0.3278470933437347,0.0,0.0,0.5791347026824951,61.10040664672852,46.0,-0.9135326743125916,-13269.142578125,420.7537231445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0968933105469,306.7735900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18084.931640625,18000.0,0.0,0.0,0.3183625042438507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5953352451324463,0.5953415036201477,-6.24213589617284e-06,0.0,0.0003230974834877,0.0,0.0,41.3498649597168,0.0,0.0,0.0,0.403783231973648,4.0,0.0,1.0
804240,292.7867126464844,297.1499938964844,293.1499938964844,0.1859476566314697,-3767.142578125,304.13189697265625,0.8133573532104492,0.2660930454730987,0.2404467463493347,292.7333984375,297.1499938964844,293.1499938964844,0.1479464769363403,-3306.331298828125,304.1268920898437,0.7647530436515808,0.2218146324157714,0.2111158818006515,292.6666564941406,297.1499938964844,293.1499938964844,0.2392262518405914,-3582.809326171875,304.1166687011719,0.8675586581230164,0.3271740972995758,0.2289509773254394,292.6670837402344,297.1499938964844,293.1499938964844,0.3177175521850586,-6072.478515625,304.1116027832031,0.94061940908432,0.4102789759635925,0.3881984651088714,292.742431640625,297.1499938964844,293.1499938964844,0.0131836310029029,-3539.573486328125,303.5577697753906,0.4454495310783386,0.050000000745058,0.2361068278551101,291.185791015625,291.1499938964844,270.1273193359375,269.3438415527344,282.7810363769531,292.75115966796875,291.1856994628906,1.0,0.3347653746604919,0.9862892031669616,0.9862892031669616,1.0,1.0,-1.566028714179993,0.6903238892555237,0.8757048845291138,0.3278470933437347,0.0,0.0,0.5791347026824951,61.10040664672852,46.0,-0.9135326743125916,-13269.142578125,420.7537231445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0968933105469,306.7735900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18084.931640625,18000.0,0.0,0.0,0.3183625042438507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5953352451324463,0.5953415036201477,-6.24213589617284e-06,0.0,0.0003230974834877,0.0,0.0,41.3498649597168,0.0,0.0,0.0,0.403783231973648,4.0,0.0,1.0
804300,292.8025207519531,297.1499938964844,293.1499938964844,0.1872153133153915,-3787.37109375,304.13287353515625,0.8212775588035583,0.2675871253013611,0.2416989207267761,292.7494812011719,297.1499938964844,293.1499938964844,0.1496823728084564,-3337.136474609375,304.1279296875,0.7736620903015137,0.223932608962059,0.2130474597215652,292.6822509765625,297.1499938964844,293.1499938964844,0.2420244216918945,-3615.77490234375,304.1176147460937,0.8776785731315613,0.3302352130413055,0.2310204654932022,292.6832275390625,297.1499938964844,293.1499938964844,0.3206607401371002,-6116.13720703125,304.1132202148437,0.9520764350891112,0.4132274985313415,0.3909069001674652,292.7502136230469,297.1499938964844,293.1499938964844,0.0132539607584476,-3545.7724609375,303.6073913574219,0.4512294828891754,0.050000000745058,0.2355538010597229,291.1846618652344,291.1499938964844,270.1233215332031,269.3369445800781,282.78302001953125,292.7638854980469,291.1845092773437,1.0,0.3328171074390411,0.985705316066742,0.985705316066742,1.0,1.0,-1.5749238729476929,0.6944756507873535,0.8804482817649841,0.3302355706691742,0.0,0.0,0.5769340991973877,58.32310485839844,46.0,-2.2471749782562256,-13337.3095703125,418.1978454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2562866210937,306.8647766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18081.046875,18000.0,0.0,0.0,0.3187123537063598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5908464789390564,0.590852677822113,-6.208924332895549e-06,0.0,0.0003234525211155,0.0,0.0,40.74593353271485,0.0,0.0,0.0,0.4021076261997223,4.0,0.0,1.0
804360,292.8175964355469,297.1499938964844,293.1499938964844,0.188430055975914,-3806.74853515625,304.1337890625,0.8306194543838501,0.2690269947052002,0.2428829073905944,292.7650146484375,297.1499938964844,293.1499938964844,0.1513323783874511,-3366.351806640625,304.1289367675781,0.7842572927474976,0.2259527444839477,0.2148641794919967,292.6976623535156,297.1499938964844,293.1499938964844,0.2447266280651092,-3647.5244140625,304.1185913085937,0.8897435069084167,0.3331348299980163,0.2329970449209213,292.6988525390625,297.1499938964844,293.1499938964844,0.3235017955303192,-6158.216796875,304.11474609375,0.9649163484573364,0.4160694479942322,0.3934922814369201,292.7574462890625,297.1499938964844,293.1499938964844,0.0133167803287506,-3550.73583984375,303.6571350097656,0.4586982131004333,0.050000000745058,0.2349068522453308,291.18280029296875,291.1499938964844,270.11981201171875,269.3304443359375,282.7835998535156,292.7733764648437,291.1824645996094,1.0,0.3302718102931976,0.985131859779358,0.985131859779358,1.0,1.0,-1.583227276802063,0.6983519196510315,0.8848753571510315,0.3324682414531708,0.0,0.0,0.5749313831329346,55.03389358520508,34.0,-4.202707767486572,-13400.09375,413.89691162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.404296875,306.9483337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18075.830078125,18000.0,0.0,0.0,0.3188685178756714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5866462588310242,0.5866524577140808,-6.177711384225404e-06,0.0,0.0003236110205762,0.0,0.0,40.18490219116211,0.0,0.0,0.0,0.4005432426929474,4.0,0.0,1.0
804420,292.845703125,297.1499938964844,293.1499938964844,0.1906982958316803,-3842.887451171875,304.1354064941406,0.8549252152442932,0.2717464566230774,0.2450646758079528,292.7944030761719,297.1499938964844,293.1499938964844,0.1543984115123748,-3420.463134765625,304.130859375,0.8107501268386841,0.2297469228506088,0.2182027101516723,292.7279968261719,297.1499938964844,293.1499938964844,0.2496793419122696,-3705.410888671875,304.1208190917969,0.9213387966156006,0.3384437263011932,0.2365637272596359,292.7286682128906,297.1499938964844,293.1499938964844,0.3288758397102356,-6237.6005859375,304.1175231933594,0.9924533367156982,0.4214485585689544,0.3983269035816192,292.7704467773437,297.1499938964844,293.1499938964844,0.0134241469204425,-3557.60498046875,303.75689697265625,0.4766113758087158,0.050000000745058,0.2334013283252716,291.1777648925781,291.1499938964844,270.11431884765625,269.3187255859375,282.7873229980469,292.7942810058594,291.17742919921875,1.0,0.3237345218658447,0.9839850664138794,0.9839850664138794,1.0,1.0,-1.5981347560882568,0.7053117156028748,0.8928231000900269,0.3364824056625366,0.0,0.0,0.5715712308883667,47.2949447631836,25.0,-6.197700023651123,-13510.5400390625,401.0472106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66436767578125,307.09527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.46875,18000.0,0.0,0.0,0.3187144696712494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5795272588729858,0.5795333385467529,-6.124050287326099e-06,0.0,0.0003234546456951,0.0,0.0,39.24058151245117,0.0,0.0,0.0,0.397885799407959,4.0,0.0,1.0
804480,292.845703125,297.1499938964844,293.1499938964844,0.1906982958316803,-3842.887451171875,304.1354064941406,0.8549252152442932,0.2717464566230774,0.2450646758079528,292.7944030761719,297.1499938964844,293.1499938964844,0.1543984115123748,-3420.463134765625,304.130859375,0.8107501268386841,0.2297469228506088,0.2182027101516723,292.7279968261719,297.1499938964844,293.1499938964844,0.2496793419122696,-3705.410888671875,304.1208190917969,0.9213387966156006,0.3384437263011932,0.2365637272596359,292.7286682128906,297.1499938964844,293.1499938964844,0.3288758397102356,-6237.6005859375,304.1175231933594,0.9924533367156982,0.4214485585689544,0.3983269035816192,292.7704467773437,297.1499938964844,293.1499938964844,0.0134241469204425,-3557.60498046875,303.75689697265625,0.4766113758087158,0.050000000745058,0.2334013283252716,291.1777648925781,291.1499938964844,270.11431884765625,269.3187255859375,282.7873229980469,292.7942810058594,291.17742919921875,1.0,0.3237345218658447,0.9839850664138794,0.9839850664138794,1.0,1.0,-1.5981347560882568,0.7053117156028748,0.8928231000900269,0.3364824056625366,0.0,0.0,0.5715712308883667,47.2949447631836,25.0,-6.197700023651123,-13510.5400390625,401.0472106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66436767578125,307.09527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.46875,18000.0,0.0,0.0,0.3187144696712494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5795272588729858,0.5795333385467529,-6.124050287326099e-06,0.0,0.0003234546456951,0.0,0.0,39.24058151245117,0.0,0.0,0.0,0.397885799407959,4.0,0.0,1.0
804540,292.8712463378906,297.1499938964844,293.1499938964844,0.1925462782382965,-3871.8193359375,304.1372375488281,0.8776144981384277,0.2742725610733032,0.2471519261598587,292.8212280273437,297.1499938964844,293.1499938964844,0.157068520784378,-3466.989501953125,304.1328125,0.8326280117034912,0.233312577009201,0.2213856279850006,292.7568054199219,297.1499938964844,293.1499938964844,0.2538363635540008,-3753.30419921875,304.1236877441406,0.9514146447181702,0.343288391828537,0.239837497472763,292.7430419921875,297.1499938964844,293.1499938964844,0.3145723640918731,-6007.740234375,304.1537475585937,0.9990000128746032,0.4291215240955353,0.3829793334007263,292.78143310546875,297.1499938964844,293.1499938964844,0.0135498577728867,-3565.25830078125,303.85809326171875,0.4886329174041748,0.050000000745058,0.232295885682106,291.1904296875,291.1499938964844,270.1108703613281,269.30877685546875,282.80450439453125,292.8187255859375,291.1938171386719,1.0,0.3159449994564056,0.982838213443756,0.982838213443756,1.0,1.0,-1.5886590480804443,0.7007344961166382,0.8879246115684509,0.3341895043849945,0.0,0.0,0.5659787654876709,41.21581268310547,28.0,24.73123550415039,-13494.4921875,379.5018310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8870544433594,307.25,278.1499938964844,0.0,18000.0,313.1499938964844,18080.84765625,18000.0,0.0,0.0,0.317980945110321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5719280242919922,0.5719341039657593,-6.075299552321667e-06,0.0,0.0003227102279197,0.0,0.0,38.29149627685547,0.0,0.0,0.0,0.3950660228729248,4.0,0.0,1.0
