time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
804600,292.8712463378906,297.1499938964844,293.1499938964844,0.1925462782382965,-3871.8193359375,304.1372375488281,0.8776144981384277,0.2742725610733032,0.2471519261598587,292.8212280273437,297.1499938964844,293.1499938964844,0.157068520784378,-3466.989501953125,304.1328125,0.8326280117034912,0.233312577009201,0.2213856279850006,292.7568054199219,297.1499938964844,293.1499938964844,0.2538363635540008,-3753.30419921875,304.1236877441406,0.9514146447181702,0.343288391828537,0.239837497472763,292.7430419921875,297.1499938964844,293.1499938964844,0.3145723640918731,-6007.740234375,304.1537475585937,0.9990000128746032,0.4291215240955353,0.3829793334007263,292.78143310546875,297.1499938964844,293.1499938964844,0.0135498577728867,-3565.25830078125,303.85809326171875,0.4886329174041748,0.050000000745058,0.232295885682106,291.1904296875,291.1499938964844,270.1108703613281,269.30877685546875,282.80450439453125,292.8187255859375,291.1938171386719,1.0,0.3159449994564056,0.982838213443756,0.982838213443756,1.0,1.0,-1.5886590480804443,0.7007344961166382,0.8879246115684509,0.3341895043849945,0.0,0.0,0.5659787654876709,41.21581268310547,28.0,24.73123550415039,-13494.4921875,379.5018310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8870544433594,307.25,278.1499938964844,0.0,18000.0,313.1499938964844,18080.84765625,18000.0,0.0,0.0,0.317980945110321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5719280242919922,0.5719341039657593,-6.075299552321667e-06,0.0,0.0003227102279197,0.0,0.0,38.29149627685547,0.0,0.0,0.0,0.3950660228729248,4.0,0.0,1.0
804660,292.89520263671875,297.1499938964844,293.1499938964844,0.1940810531377792,-3895.595458984375,304.1388854980469,0.8928935527801514,0.2764787077903747,0.2490821629762649,292.8462829589844,297.1499938964844,293.1499938964844,0.1594647318124771,-3508.435302734375,304.1344909667969,0.8475314378738403,0.2365572601556778,0.2244031578302383,292.78466796875,297.1499938964844,293.1499938964844,0.2574256062507629,-3794.320068359375,304.1264038085937,0.969797432422638,0.3476038873195648,0.2428407818078994,292.7230224609375,297.1499938964844,293.1499938964844,0.2986230552196502,-5756.78271484375,304.1783142089844,0.9990000128746032,0.4434511661529541,0.366958737373352,292.7909545898437,297.1499938964844,293.1499938964844,0.0137159284204244,-3577.942138671875,303.95947265625,0.4956606924533844,0.050000000745058,0.2316951006650924,291.2148132324219,291.1499938964844,270.10955810546875,269.3006896972656,282.825439453125,292.8480224609375,291.21502685546875,1.0,0.3112491369247436,0.9818245768547058,0.9818245768547058,1.0,1.0,-1.5782414674758911,0.6957991123199463,0.8824423551559448,0.3313962519168854,0.0,0.0,0.5551465749740601,37.803340911865234,46.0,20.44429588317871,-13368.7236328125,364.8913879394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12237548828125,307.34869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18158.361328125,18000.0,0.0,0.0,0.3162158131599426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5529964566230774,0.5530024170875549,-5.963590410829056e-06,0.0,0.0003209188580513,0.0,0.0,36.03621292114258,0.0,0.0,0.0,0.3884899318218231,4.0,0.0,1.0
804720,292.89520263671875,297.1499938964844,293.1499938964844,0.1940810531377792,-3895.595458984375,304.1388854980469,0.8928935527801514,0.2764787077903747,0.2490821629762649,292.8462829589844,297.1499938964844,293.1499938964844,0.1594647318124771,-3508.435302734375,304.1344909667969,0.8475314378738403,0.2365572601556778,0.2244031578302383,292.78466796875,297.1499938964844,293.1499938964844,0.2574256062507629,-3794.320068359375,304.1264038085937,0.969797432422638,0.3476038873195648,0.2428407818078994,292.7230224609375,297.1499938964844,293.1499938964844,0.2986230552196502,-5756.78271484375,304.1783142089844,0.9990000128746032,0.4434511661529541,0.366958737373352,292.7909545898437,297.1499938964844,293.1499938964844,0.0137159284204244,-3577.942138671875,303.95947265625,0.4956606924533844,0.050000000745058,0.2316951006650924,291.2148132324219,291.1499938964844,270.10955810546875,269.3006896972656,282.825439453125,292.8480224609375,291.21502685546875,1.0,0.3112491369247436,0.9818245768547058,0.9818245768547058,1.0,1.0,-1.5782414674758911,0.6957991123199463,0.8824423551559448,0.3313962519168854,0.0,0.0,0.5551465749740601,37.803340911865234,46.0,20.44429588317871,-13368.7236328125,364.8913879394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12237548828125,307.34869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18158.361328125,18000.0,0.0,0.0,0.3162158131599426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5529964566230774,0.5530024170875549,-5.963590410829056e-06,0.0,0.0003209188580513,0.0,0.0,36.03621292114258,0.0,0.0,0.0,0.3884899318218231,4.0,0.0,1.0
804780,292.91766357421875,297.1499938964844,293.1499938964844,0.1961553394794464,-3928.930908203125,304.1390991210937,0.8915517926216125,0.278374969959259,0.250882625579834,292.869873046875,297.1499938964844,293.1499938964844,0.1622728109359741,-3557.90185546875,304.13494873046875,0.8478246331214905,0.2394678890705108,0.2272629290819168,292.8115539550781,297.1499938964844,293.1499938964844,0.2615789771080017,-3842.683837890625,304.1272888183594,0.9697057604789734,0.3514072895050049,0.2455988675355911,292.70733642578125,297.1499938964844,293.1499938964844,0.3025371134281158,-5823.40380859375,304.161376953125,0.9990000128746032,0.4575044214725494,0.3712341487407684,292.7994384765625,297.1499938964844,293.1499938964844,0.0140170343220233,-3613.05712890625,304.0595092773437,0.4937463998794555,0.050000000745058,0.2318526804447174,291.1993408203125,291.1499938964844,270.11041259765625,269.2944641113281,282.83709716796875,292.8782653808594,291.1965026855469,1.0,0.314891904592514,0.9808109402656556,0.9808109402656556,1.0,1.0,-1.5924521684646606,0.7024846076965332,0.8899675011634827,0.3350513875484466,0.0,0.0,0.5490793585777283,38.92057800292969,64.0,-19.92309761047364,-13371.26171875,375.2839660644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.351806640625,307.41680908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18112.439453125,18000.0,0.0,0.0,0.3135585486888885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5380850434303284,0.5380909442901611,-5.854648406966589e-06,0.0,0.0003182220680173,0.0,0.0,34.215126037597656,0.0,0.0,0.0,0.3831373453140259,4.0,0.0,1.0
804840,292.91766357421875,297.1499938964844,293.1499938964844,0.1961553394794464,-3928.930908203125,304.1390991210937,0.8915517926216125,0.278374969959259,0.250882625579834,292.869873046875,297.1499938964844,293.1499938964844,0.1622728109359741,-3557.90185546875,304.13494873046875,0.8478246331214905,0.2394678890705108,0.2272629290819168,292.8115539550781,297.1499938964844,293.1499938964844,0.2615789771080017,-3842.683837890625,304.1272888183594,0.9697057604789734,0.3514072895050049,0.2455988675355911,292.70733642578125,297.1499938964844,293.1499938964844,0.3025371134281158,-5823.40380859375,304.161376953125,0.9990000128746032,0.4575044214725494,0.3712341487407684,292.7994384765625,297.1499938964844,293.1499938964844,0.0140170343220233,-3613.05712890625,304.0595092773437,0.4937463998794555,0.050000000745058,0.2318526804447174,291.1993408203125,291.1499938964844,270.11041259765625,269.2944641113281,282.83709716796875,292.8782653808594,291.1965026855469,1.0,0.314891904592514,0.9808109402656556,0.9808109402656556,1.0,1.0,-1.5924521684646606,0.7024846076965332,0.8899675011634827,0.3350513875484466,0.0,0.0,0.5490793585777283,38.92057800292969,64.0,-19.92309761047364,-13371.26171875,375.2839660644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.351806640625,307.41680908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18112.439453125,18000.0,0.0,0.0,0.3135585486888885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5380850434303284,0.5380909442901611,-5.854648406966589e-06,0.0,0.0003182220680173,0.0,0.0,34.215126037597656,0.0,0.0,0.0,0.3831373453140259,4.0,0.0,1.0
804900,292.92840576171875,297.1499938964844,293.1499938964844,0.1973597854375839,-3948.509765625,304.1388854980469,0.8854762315750122,0.2792115807533264,0.2517308294773102,292.881103515625,297.1499938964844,293.1499938964844,0.1638065427541732,-3585.103271484375,304.1348876953125,0.8431555032730103,0.2408084422349929,0.2286325246095657,292.8245544433594,297.1499938964844,293.1499938964844,0.2638368904590606,-3869.15185546875,304.1273193359375,0.96388041973114,0.3531403839588165,0.2468915432691574,292.7120056152344,297.1499938964844,293.1499938964844,0.3112140297889709,-5962.18017578125,304.1434936523437,0.9990000128746032,0.4622063934803009,0.3799978792667389,292.8035888671875,297.1499938964844,293.1499938964844,0.0142138563096523,-3637.808837890625,304.10870361328125,0.4899151623249054,0.050000000745058,0.2321816086769104,291.1786804199219,291.1499938964844,270.1116943359375,269.29205322265625,282.8392639160156,292.8922424316406,291.1754150390625,1.0,0.3191831707954407,0.9803041219711304,0.9803041219711304,1.0,1.0,-1.607577919960022,0.7096022963523865,0.8979756236076355,0.3390389680862427,0.0,0.0,0.5492216944694519,40.97685241699219,64.0,-38.44061279296875,-13441.06640625,388.89544677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4403076171875,307.4457092285156,278.1499938964844,0.0,18000.0,313.1499938964844,18056.966796875,18000.0,0.0,0.0,0.3121767342090606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5356341600418091,0.5356400012969971,-5.826183496537851e-06,0.0,0.0003168196999467,0.0,0.0,33.869869232177734,0.0,0.0,0.0,0.382138043642044,4.0,0.0,1.0
804960,292.9388427734375,297.1499938964844,293.1499938964844,0.1985819488763809,-3968.39013671875,304.138671875,0.876961886882782,0.2799671292304992,0.2525383234024048,292.8920288085937,297.1499938964844,293.1499938964844,0.1653535515069961,-3612.534912109375,304.13482666015625,0.8363391757011414,0.2420720756053924,0.229960635304451,292.8371276855469,297.1499938964844,293.1499938964844,0.266117662191391,-3895.878173828125,304.1272888183594,0.9549717903137208,0.354794979095459,0.2481413036584854,292.7264709472656,297.1499938964844,293.1499938964844,0.3234207928180694,-6154.70751953125,304.1224670410156,0.9990000128746032,0.4649229049682617,0.3921850323677063,292.8079528808594,297.1499938964844,293.1499938964844,0.0145200546830892,-3675.15234375,304.1484375,0.4848529398441314,0.0505931973457336,0.2328498512506485,291.15509033203125,291.1499938964844,270.1135559082031,269.2901916503906,282.8360595703125,292.89971923828125,291.1513671875,1.0,0.324853241443634,0.9797958135604858,0.9797958135604858,1.0,1.0,-1.627069115638733,0.7187926173210144,0.9082765579223632,0.3441786468029022,0.0,0.0,0.5512287020683289,43.87891387939453,82.0,-52.6921501159668,-13552.2919921875,407.4759521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49951171875,307.4656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.546875,18000.0,0.0,0.0,0.3109395205974579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5366615056991577,0.5366672873497009,-5.819861144118477e-06,0.0,0.0003155640733893,0.0,0.0,33.92555236816406,0.0,0.0,0.0,0.3823490142822265,4.0,0.0,1.0
805020,292.95953369140625,297.1499938964844,293.1499938964844,0.2012194842100143,-4011.590576171875,304.1380310058594,0.8604866862297058,0.2811196446418762,0.2538873851299286,292.913330078125,297.1499938964844,293.1499938964844,0.1686098426580429,-3670.5283203125,304.13446044921875,0.8230224847793579,0.2442893236875534,0.2323660850524902,292.861083984375,297.1499938964844,293.1499938964844,0.2710854411125183,-3954.32275390625,304.1265563964844,0.936354160308838,0.3578604459762573,0.2504836618900299,292.7792053222656,297.1499938964844,293.1499938964844,0.3500614464282989,-6566.921875,304.0871276855469,0.9990000128746032,0.4650204181671142,0.4172620475292206,292.8222351074219,297.1499938964844,293.1499938964844,0.0173395853489637,-4055.765380859375,304.1441650390625,0.4910278022289276,0.0563913881778717,0.256578654050827,291.0838928222656,291.1499938964844,270.1189880371094,269.2879333496094,282.81494140625,292.90740966796875,291.0782470703125,1.0,0.3402464389801025,0.9787792563438416,0.9787792563438416,1.0,1.0,-1.692969560623169,0.7499935030937195,0.9429760575294496,0.3615680336952209,0.0,0.0,0.5643420219421387,50.65274429321289,85.0,-91.7115478515625,-13966.3642578125,464.5457153320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49517822265625,307.4478759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17839.58984375,18000.0,0.0,0.0,0.3095297217369079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5521876811981201,0.5521935820579529,-5.886080543859862e-06,0.0,0.0003141332999803,0.0,0.0,35.5776252746582,0.0,0.0,0.0,0.3875350952148437,4.0,0.0,1.0
805080,292.95953369140625,297.1499938964844,293.1499938964844,0.2012194842100143,-4011.590576171875,304.1380310058594,0.8604866862297058,0.2811196446418762,0.2538873851299286,292.913330078125,297.1499938964844,293.1499938964844,0.1686098426580429,-3670.5283203125,304.13446044921875,0.8230224847793579,0.2442893236875534,0.2323660850524902,292.861083984375,297.1499938964844,293.1499938964844,0.2710854411125183,-3954.32275390625,304.1265563964844,0.936354160308838,0.3578604459762573,0.2504836618900299,292.7792053222656,297.1499938964844,293.1499938964844,0.3500614464282989,-6566.921875,304.0871276855469,0.9990000128746032,0.4650204181671142,0.4172620475292206,292.8222351074219,297.1499938964844,293.1499938964844,0.0173395853489637,-4055.765380859375,304.1441650390625,0.4910278022289276,0.0563913881778717,0.256578654050827,291.0838928222656,291.1499938964844,270.1189880371094,269.2879333496094,282.81494140625,292.90740966796875,291.0782470703125,1.0,0.3402464389801025,0.9787792563438416,0.9787792563438416,1.0,1.0,-1.692969560623169,0.7499935030937195,0.9429760575294496,0.3615680336952209,0.0,0.0,0.5643420219421387,50.65274429321289,85.0,-91.7115478515625,-13966.3642578125,464.5457153320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49517822265625,307.4478759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17839.58984375,18000.0,0.0,0.0,0.3095297217369079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5521876811981201,0.5521935820579529,-5.886080543859862e-06,0.0,0.0003141332999803,0.0,0.0,35.5776252746582,0.0,0.0,0.0,0.3875350952148437,4.0,0.0,1.0
805140,292.98046875,297.1499938964844,293.1499938964844,0.2030421048402786,-4040.9736328125,304.1390686035156,0.8448359370231628,0.2817067205905914,0.2547599375247955,292.9340209960937,297.1499938964844,293.1499938964844,0.1712460815906524,-3716.8671875,304.1352844238281,0.8096619844436646,0.2460911273956298,0.2343944758176803,292.8834533691406,297.1499938964844,293.1499938964844,0.2753481864929199,-4003.732177734375,304.1273498535156,0.9178140163421632,0.360645443201065,0.2526382803916931,292.8515014648437,297.1499938964844,293.1499938964844,0.3727132380008697,-6903.998046875,304.0716247558594,0.9968979954719543,0.4597762823104858,0.4373537898063659,292.844482421875,297.1499938964844,293.1499938964844,0.0201975218951702,-4388.158203125,304.14141845703125,0.4936641752719879,0.0601954981684684,0.2766057550907135,291.0325012207031,291.1499938964844,270.1268005371094,269.2877502441406,282.80535888671875,292.923828125,291.0310363769531,1.0,0.3535842299461365,0.9777626991271972,0.9777626991271972,1.0,1.0,-1.7475343942642212,0.7757977247238159,0.9717366695404052,0.3764255046844482,0.0,0.0,0.5841517448425293,57.773868560791016,88.0,-63.50627517700195,-14433.251953125,519.2456665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2906494140625,307.4054260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17698.728515625,18000.0,0.0,0.0,0.3105419278144836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5868147611618042,0.5868208408355713,-6.093631327530602e-06,0.0,0.0003151605778839,0.0,0.0,39.75341796875,0.0,0.0,0.0,0.3997301459312439,4.0,0.0,1.0
805200,292.98046875,297.1499938964844,293.1499938964844,0.2030421048402786,-4040.9736328125,304.1390686035156,0.8448359370231628,0.2817067205905914,0.2547599375247955,292.9340209960937,297.1499938964844,293.1499938964844,0.1712460815906524,-3716.8671875,304.1352844238281,0.8096619844436646,0.2460911273956298,0.2343944758176803,292.8834533691406,297.1499938964844,293.1499938964844,0.2753481864929199,-4003.732177734375,304.1273498535156,0.9178140163421632,0.360645443201065,0.2526382803916931,292.8515014648437,297.1499938964844,293.1499938964844,0.3727132380008697,-6903.998046875,304.0716247558594,0.9968979954719543,0.4597762823104858,0.4373537898063659,292.844482421875,297.1499938964844,293.1499938964844,0.0201975218951702,-4388.158203125,304.14141845703125,0.4936641752719879,0.0601954981684684,0.2766057550907135,291.0325012207031,291.1499938964844,270.1268005371094,269.2877502441406,282.80535888671875,292.923828125,291.0310363769531,1.0,0.3535842299461365,0.9777626991271972,0.9777626991271972,1.0,1.0,-1.7475343942642212,0.7757977247238159,0.9717366695404052,0.3764255046844482,0.0,0.0,0.5841517448425293,57.773868560791016,88.0,-63.50627517700195,-14433.251953125,519.2456665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2906494140625,307.4054260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17698.728515625,18000.0,0.0,0.0,0.3105419278144836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5868147611618042,0.5868208408355713,-6.093631327530602e-06,0.0,0.0003151605778839,0.0,0.0,39.75341796875,0.0,0.0,0.0,0.3997301459312439,4.0,0.0,1.0
805260,293.0014038085937,297.1499938964844,293.1499938964844,0.2034179270267486,-4045.94189453125,304.1421203613281,0.8262852430343628,0.2817590534687042,0.2552399933338165,292.9542236328125,297.1499938964844,293.1499938964844,0.1727294325828552,-3741.733154296875,304.13775634765625,0.791793167591095,0.2474647015333175,0.2361276149749755,292.9047241210937,297.1499938964844,293.1499938964844,0.2779787480831146,-4032.927490234375,304.1305236816406,0.8966047167778015,0.3630855977535248,0.2546442747116089,292.90216064453125,297.1499938964844,293.1499938964844,0.370296448469162,-6856.93212890625,304.1012268066406,0.9747989177703856,0.456998735666275,0.4339177310466766,292.86865234375,297.1499938964844,293.1499938964844,0.0224768035113811,-4625.31689453125,304.1405029296875,0.4903066754341125,0.0630383864045143,0.2918286323547363,291.04302978515625,291.1499938964844,270.1370849609375,269.28973388671875,282.8165283203125,292.9483947753906,291.0438537597656,1.0,0.3640280663967132,0.9759950041770936,0.9759950041770936,1.0,1.0,-1.7664597034454346,0.784751296043396,0.9817084074020386,0.3814326822757721,0.0,0.0,0.5980759263038635,66.41024017333984,91.0,-4.600778579711914,-14655.71875,557.6043090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9758605957031,307.3050231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17735.537109375,18000.0,0.0,0.0,0.313744306564331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6181973218917847,0.6182036399841309,-6.331594704533927e-06,0.0,0.0003184105735272,0.0,0.0,44.062137603759766,0.0,0.0,0.0,0.4115264117717743,4.0,0.0,1.0
805320,293.0014038085937,297.1499938964844,293.1499938964844,0.2034179270267486,-4045.94189453125,304.1421203613281,0.8262852430343628,0.2817590534687042,0.2552399933338165,292.9542236328125,297.1499938964844,293.1499938964844,0.1727294325828552,-3741.733154296875,304.13775634765625,0.791793167591095,0.2474647015333175,0.2361276149749755,292.9047241210937,297.1499938964844,293.1499938964844,0.2779787480831146,-4032.927490234375,304.1305236816406,0.8966047167778015,0.3630855977535248,0.2546442747116089,292.90216064453125,297.1499938964844,293.1499938964844,0.370296448469162,-6856.93212890625,304.1012268066406,0.9747989177703856,0.456998735666275,0.4339177310466766,292.86865234375,297.1499938964844,293.1499938964844,0.0224768035113811,-4625.31689453125,304.1405029296875,0.4903066754341125,0.0630383864045143,0.2918286323547363,291.04302978515625,291.1499938964844,270.1370849609375,269.28973388671875,282.8165283203125,292.9483947753906,291.0438537597656,1.0,0.3640280663967132,0.9759950041770936,0.9759950041770936,1.0,1.0,-1.7664597034454346,0.784751296043396,0.9817084074020386,0.3814326822757721,0.0,0.0,0.5980759263038635,66.41024017333984,91.0,-4.600778579711914,-14655.71875,557.6043090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9758605957031,307.3050231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17735.537109375,18000.0,0.0,0.0,0.313744306564331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6181973218917847,0.6182036399841309,-6.331594704533927e-06,0.0,0.0003184105735272,0.0,0.0,44.062137603759766,0.0,0.0,0.0,0.4115264117717743,4.0,0.0,1.0
805380,293.0219421386719,297.1499938964844,293.1499938964844,0.2033557891845703,-4044.150146484375,304.14483642578125,0.8130040764808655,0.2813593447208404,0.2552150189876556,292.97412109375,297.1499938964844,293.1499938964844,0.1738112568855285,-3759.7451171875,304.1400146484375,0.7793726921081543,0.2483886480331421,0.2373542487621307,292.9251708984375,297.1499938964844,293.1499938964844,0.2802527546882629,-4058.162109375,304.1332092285156,0.8829444646835327,0.3651497364044189,0.2563268542289734,292.9317626953125,297.1499938964844,293.1499938964844,0.3710405528545379,-6860.88134765625,304.1159973144531,0.9582580327987672,0.4572549760341644,0.4339228272438049,292.892578125,297.1499938964844,293.1499938964844,0.0243914928287267,-4812.3759765625,304.1405029296875,0.4883476197719574,0.0653124079108238,0.3037973642349243,291.05035400390625,291.1499938964844,270.1498413085937,269.2939147949219,282.8280639648437,292.97088623046875,291.0509948730469,1.0,0.3725689947605133,0.974227249622345,0.974227249622345,1.0,1.0,-1.7843010425567627,0.7931883335113525,0.9911127686500548,0.3861743509769439,0.0,0.0,0.61086505651474,73.37608337402344,94.0,6.452437400817871,-14806.7119140625,590.8198852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6573486328125,307.1617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17755.044921875,18000.0,0.0,0.0,0.3182717859745025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6444463729858398,0.6444529294967651,-6.537268291140208e-06,0.0,0.0003230053989682,0.0,0.0,47.91041946411133,0.0,0.0,0.0,0.4217101633548736,4.0,0.0,1.0
805440,293.0219421386719,297.1499938964844,293.1499938964844,0.2033557891845703,-4044.150146484375,304.14483642578125,0.8130040764808655,0.2813593447208404,0.2552150189876556,292.97412109375,297.1499938964844,293.1499938964844,0.1738112568855285,-3759.7451171875,304.1400146484375,0.7793726921081543,0.2483886480331421,0.2373542487621307,292.9251708984375,297.1499938964844,293.1499938964844,0.2802527546882629,-4058.162109375,304.1332092285156,0.8829444646835327,0.3651497364044189,0.2563268542289734,292.9317626953125,297.1499938964844,293.1499938964844,0.3710405528545379,-6860.88134765625,304.1159973144531,0.9582580327987672,0.4572549760341644,0.4339228272438049,292.892578125,297.1499938964844,293.1499938964844,0.0243914928287267,-4812.3759765625,304.1405029296875,0.4883476197719574,0.0653124079108238,0.3037973642349243,291.05035400390625,291.1499938964844,270.1498413085937,269.2939147949219,282.8280639648437,292.97088623046875,291.0509948730469,1.0,0.3725689947605133,0.974227249622345,0.974227249622345,1.0,1.0,-1.7843010425567627,0.7931883335113525,0.9911127686500548,0.3861743509769439,0.0,0.0,0.61086505651474,73.37608337402344,94.0,6.452437400817871,-14806.7119140625,590.8198852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6573486328125,307.1617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17755.044921875,18000.0,0.0,0.0,0.3182717859745025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6444463729858398,0.6444529294967651,-6.537268291140208e-06,0.0,0.0003230053989682,0.0,0.0,47.91041946411133,0.0,0.0,0.0,0.4217101633548736,4.0,0.0,1.0
805500,293.03179931640625,297.1499938964844,293.1499938964844,0.2031725943088531,-4040.859130859375,304.1460876464844,0.8073030710220337,0.2810418605804443,0.2550714612007141,292.9837646484375,297.1499938964844,293.1499938964844,0.1742010563611984,-3766.128173828125,304.14111328125,0.774395763874054,0.2487214654684066,0.2378200441598892,292.9349365234375,297.1499938964844,293.1499938964844,0.2812381088733673,-4069.0380859375,304.1344909667969,0.8775829672813416,0.3660796284675598,0.2570787966251373,292.9432373046875,297.1499938964844,293.1499938964844,0.3717572391033172,-6868.990234375,304.120849609375,0.9515063762664796,0.4577620923519134,0.4344270527362823,292.904052734375,297.1499938964844,293.1499938964844,0.0252554807811975,-4893.69873046875,304.1406555175781,0.4876915514469147,0.0663207694888114,0.3090346753597259,291.05487060546875,291.1499938964844,270.1571960449219,269.2968444824219,282.8341064453125,292.98126220703125,291.0555725097656,1.0,0.3762955665588379,0.9733433723449708,0.9733433723449708,1.0,1.0,-1.7924854755401611,0.7970585227012634,0.9954269528388976,0.3883469104766845,0.0,0.0,0.6167536973953247,76.42062377929688,94.0,9.619417190551758,-14874.890625,605.802978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50811767578125,307.09381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17761.77734375,18000.0,0.0,0.0,0.3209021985530853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6570925712585449,0.657099187374115,-6.6387410697643645e-06,0.0,0.0003256749478168,0.0,0.0,49.84787368774414,0.0,0.0,0.0,0.4266526401042938,4.0,0.0,1.0
805560,293.0413818359375,297.1499938964844,293.1499938964844,0.2029105126857757,-4036.339599609375,304.14727783203125,0.801984965801239,0.2806570529937744,0.2548567950725555,292.9931945800781,297.1499938964844,293.1499938964844,0.1745097041130066,-3771.11767578125,304.1421813964844,0.7699883580207825,0.2489792257547378,0.2382035106420517,292.9443664550781,297.1499938964844,293.1499938964844,0.2821451723575592,-4079.029052734375,304.1356506347656,0.8729037642478943,0.3669506013393402,0.2577817142009735,292.9535827636719,297.1499938964844,293.1499938964844,0.372527927160263,-6878.31494140625,304.1247253417969,0.9454881548881532,0.4583514332771301,0.4350483417510986,292.91510009765625,297.1499938964844,293.1499938964844,0.0260739810764789,-4969.2353515625,304.140869140625,0.4871867895126343,0.067265085875988,0.3139146864414215,291.0596618652344,291.1499938964844,270.1651916503906,269.3003845214844,282.8403015136719,292.9911804199219,291.0603942871094,1.0,0.3797295391559601,0.9726426601409912,0.9726426601409912,1.0,1.0,-1.8001383543014526,0.8006829023361206,0.9994555115699768,0.3903819024562835,0.0,0.0,0.6222978234291077,79.24140930175781,97.0,11.611939430236816,-14938.0400390625,619.8472900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3695678710937,307.03045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17770.349609375,18000.0,0.0,0.0,0.3237126767635345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6691364049911499,0.6691431403160095,-6.737674993928522e-06,0.0,0.0003285272105131,0.0,0.0,51.7498779296875,0.0,0.0,0.0,0.4314075410366058,4.0,0.0,1.0
805620,293.0596618652344,297.1499938964844,293.1499938964844,0.2021558284759521,-4023.67822265625,304.1494445800781,0.7925782799720764,0.2796991765499115,0.2542359828948974,293.0112609863281,297.1499938964844,293.1499938964844,0.1748906821012497,-3777.0224609375,304.1441345214844,0.7624059915542603,0.2492848634719848,0.238747701048851,292.9622802734375,297.1499938964844,293.1499938964844,0.283721774816513,-4096.30810546875,304.1377868652344,0.8650360703468323,0.3685287535190582,0.2590559720993042,292.9720764160156,297.1499938964844,293.1499938964844,0.3739789724349975,-6896.4423828125,304.13067626953125,0.9351087808609008,0.4595701396465301,0.4363761842250824,292.9359130859375,297.1499938964844,293.1499938964844,0.0275247767567634,-5115.2607421875,304.1415100097656,0.4864766299724579,0.0689919367432594,0.322806566953659,291.0708923339844,291.1499938964844,270.1831970214844,269.3091735839844,282.8536376953125,293.0098876953125,291.0718078613281,1.0,0.38587287068367,0.9712411761283876,0.9712411761283876,1.0,1.0,-1.8138489723205569,0.8071755766868591,1.0066734552383425,0.3940208852291107,0.0,0.0,0.6321203112602234,84.35530090332031,100.0,15.29770565032959,-15053.5859375,645.4688720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.13336181640625,306.9252319335937,278.1499938964844,0.0,18000.0,313.1499938964844,17793.107421875,18000.0,0.0,0.0,0.3296888470649719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6911835670471191,0.6911904811859131,-6.924942681507673e-06,0.0,0.0003345922450534,0.0,0.0,55.38129425048828,0.0,0.0,0.0,0.4402176737785339,4.0,0.0,1.0
805680,293.0596618652344,297.1499938964844,293.1499938964844,0.2021558284759521,-4023.67822265625,304.1494445800781,0.7925782799720764,0.2796991765499115,0.2542359828948974,293.0112609863281,297.1499938964844,293.1499938964844,0.1748906821012497,-3777.0224609375,304.1441345214844,0.7624059915542603,0.2492848634719848,0.238747701048851,292.9622802734375,297.1499938964844,293.1499938964844,0.283721774816513,-4096.30810546875,304.1377868652344,0.8650360703468323,0.3685287535190582,0.2590559720993042,292.9720764160156,297.1499938964844,293.1499938964844,0.3739789724349975,-6896.4423828125,304.13067626953125,0.9351087808609008,0.4595701396465301,0.4363761842250824,292.9359130859375,297.1499938964844,293.1499938964844,0.0275247767567634,-5115.2607421875,304.1415100097656,0.4864766299724579,0.0689919367432594,0.322806566953659,291.0708923339844,291.1499938964844,270.1831970214844,269.3091735839844,282.8536376953125,293.0098876953125,291.0718078613281,1.0,0.38587287068367,0.9712411761283876,0.9712411761283876,1.0,1.0,-1.8138489723205569,0.8071755766868591,1.0066734552383425,0.3940208852291107,0.0,0.0,0.6321203112602234,84.35530090332031,100.0,15.29770565032959,-15053.5859375,645.4688720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.13336181640625,306.9252319335937,278.1499938964844,0.0,18000.0,313.1499938964844,17793.107421875,18000.0,0.0,0.0,0.3296888470649719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6911835670471191,0.6911904811859131,-6.924942681507673e-06,0.0,0.0003345922450534,0.0,0.0,55.38129425048828,0.0,0.0,0.0,0.4402176737785339,4.0,0.0,1.0
805740,293.07684326171875,297.1499938964844,293.1499938964844,0.2011052817106247,-4006.335205078125,304.1513671875,0.7843397259712219,0.2785028517246246,0.2533807158470154,293.0284118652344,297.1499938964844,293.1499938964844,0.1749680042266845,-3777.68212890625,304.1459655761719,0.7559331655502319,0.249324232339859,0.239018440246582,292.9789428710937,297.1499938964844,293.1499938964844,0.2849873006343841,-4110.03662109375,304.1397399902344,0.8585353493690491,0.3699013590812683,0.2601709365844726,292.9887390136719,297.1499938964844,293.1499938964844,0.3751452267169952,-6911.072265625,304.1351318359375,0.9263376593589784,0.4606971442699432,0.4376337230205536,292.9550476074219,297.1499938964844,293.1499938964844,0.0287635084241628,-5226.88916015625,304.14227294921875,0.4859699010848999,0.0705309882760047,0.3307304680347442,291.08514404296875,291.1499938964844,270.203857421875,269.3203430175781,282.8683166503906,293.02734375,291.08624267578125,1.0,0.3912466466426849,0.9698397517204284,0.9698397517204284,1.0,1.0,-1.825511813163757,0.8126950860023499,1.0128166675567627,0.3971043825149536,0.0,0.0,0.6398459672927856,88.94454956054688,103.0,19.232810974121094,-15155.365234375,668.286865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9608459472656,306.8539733886719,278.1499938964844,0.0,18000.0,313.1499938964844,17827.671875,18000.0,0.0,0.0,0.3358491361141205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7095497250556946,0.7095568180084229,-7.088980964908842e-06,0.0,0.000340844184393,0.0,0.0,58.57105255126953,0.0,0.0,0.0,0.4476737976074219,4.0,0.0,1.0
805800,293.07684326171875,297.1499938964844,293.1499938964844,0.2011052817106247,-4006.335205078125,304.1513671875,0.7843397259712219,0.2785028517246246,0.2533807158470154,293.0284118652344,297.1499938964844,293.1499938964844,0.1749680042266845,-3777.68212890625,304.1459655761719,0.7559331655502319,0.249324232339859,0.239018440246582,292.9789428710937,297.1499938964844,293.1499938964844,0.2849873006343841,-4110.03662109375,304.1397399902344,0.8585353493690491,0.3699013590812683,0.2601709365844726,292.9887390136719,297.1499938964844,293.1499938964844,0.3751452267169952,-6911.072265625,304.1351318359375,0.9263376593589784,0.4606971442699432,0.4376337230205536,292.9550476074219,297.1499938964844,293.1499938964844,0.0287635084241628,-5226.88916015625,304.14227294921875,0.4859699010848999,0.0705309882760047,0.3307304680347442,291.08514404296875,291.1499938964844,270.203857421875,269.3203430175781,282.8683166503906,293.02734375,291.08624267578125,1.0,0.3912466466426849,0.9698397517204284,0.9698397517204284,1.0,1.0,-1.825511813163757,0.8126950860023499,1.0128166675567627,0.3971043825149536,0.0,0.0,0.6398459672927856,88.94454956054688,103.0,19.232810974121094,-15155.365234375,668.286865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9608459472656,306.8539733886719,278.1499938964844,0.0,18000.0,313.1499938964844,17827.671875,18000.0,0.0,0.0,0.3358491361141205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7095497250556946,0.7095568180084229,-7.088980964908842e-06,0.0,0.000340844184393,0.0,0.0,58.57105255126953,0.0,0.0,0.0,0.4476737976074219,4.0,0.0,1.0
805860,293.093017578125,297.1499938964844,293.1499938964844,0.1997839510440826,-3984.688720703125,304.1531066894531,0.7768632173538208,0.2770786583423614,0.2523074150085449,293.0446472167969,297.1499938964844,293.1499938964844,0.1747623682022094,-3773.45751953125,304.14764404296875,0.7501477003097534,0.2491065412759781,0.239032432436943,292.9944763183594,297.1499938964844,293.1499938964844,0.2859701514244079,-4120.5498046875,304.1415100097656,0.8529163002967834,0.371086061000824,0.2611421346664428,293.00408935546875,297.1499938964844,293.1499938964844,0.3759876787662506,-6921.404296875,304.138671875,0.9187061786651612,0.4616700112819671,0.4387431740760803,292.9726257324219,297.1499938964844,293.1499938964844,0.0301898773759603,-5330.91552734375,304.1424865722656,0.4855035841464996,0.0719024986028671,0.3378243148326874,291.10211181640625,291.1499938964844,270.227294921875,269.333984375,282.8843688964844,293.043701171875,291.1033630371094,1.0,0.3960292041301727,0.9684476256370544,0.9684476256370544,1.0,1.0,-1.8352574110031128,0.8173025846481323,1.0179548263549805,0.3996668756008148,0.0,0.0,0.6451231241226196,93.16941833496094,106.0,22.90174865722656,-15242.9189453125,688.7777099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.85797119140625,306.8194580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17872.9921875,18000.0,0.0,0.0,0.3418639600276947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7232264876365662,0.723233699798584,-7.218225164251635e-06,0.0,0.0003469484508968,0.0,0.0,61.06214904785156,0.0,0.0,0.0,0.4533091187477112,4.0,0.0,1.0
805920,293.093017578125,297.1499938964844,293.1499938964844,0.1997839510440826,-3984.688720703125,304.1531066894531,0.7768632173538208,0.2770786583423614,0.2523074150085449,293.0446472167969,297.1499938964844,293.1499938964844,0.1747623682022094,-3773.45751953125,304.14764404296875,0.7501477003097534,0.2491065412759781,0.239032432436943,292.9944763183594,297.1499938964844,293.1499938964844,0.2859701514244079,-4120.5498046875,304.1415100097656,0.8529163002967834,0.371086061000824,0.2611421346664428,293.00408935546875,297.1499938964844,293.1499938964844,0.3759876787662506,-6921.404296875,304.138671875,0.9187061786651612,0.4616700112819671,0.4387431740760803,292.9726257324219,297.1499938964844,293.1499938964844,0.0301898773759603,-5330.91552734375,304.1424865722656,0.4855035841464996,0.0719024986028671,0.3378243148326874,291.10211181640625,291.1499938964844,270.227294921875,269.333984375,282.8843688964844,293.043701171875,291.1033630371094,1.0,0.3960292041301727,0.9684476256370544,0.9684476256370544,1.0,1.0,-1.8352574110031128,0.8173025846481323,1.0179548263549805,0.3996668756008148,0.0,0.0,0.6451231241226196,93.16941833496094,106.0,22.90174865722656,-15242.9189453125,688.7777099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.85797119140625,306.8194580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17872.9921875,18000.0,0.0,0.0,0.3418639600276947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7232264876365662,0.723233699798584,-7.218225164251635e-06,0.0,0.0003469484508968,0.0,0.0,61.06214904785156,0.0,0.0,0.0,0.4533091187477112,4.0,0.0,1.0
805980,293.10821533203125,297.1499938964844,293.1499938964844,0.1982211470603943,-3959.19482421875,304.1546630859375,0.7698988914489746,0.2754347622394562,0.2510276436805725,293.06011962890625,297.1499938964844,293.1499938964844,0.1742966026067733,-3764.752197265625,304.1492004394531,0.744789183139801,0.2486370950937271,0.2387993782758712,293.0089111328125,297.1499938964844,293.1499938964844,0.2867143452167511,-4128.3701171875,304.1430969238281,0.8478888869285583,0.3720994293689728,0.2619867622852325,293.0183410644531,297.1499938964844,293.1499938964844,0.376534104347229,-6927.7431640625,304.1415100097656,0.9119446277618408,0.4624749422073364,0.4396882951259613,292.9888000488281,297.1499938964844,293.1499938964844,0.0312882922589778,-5423.3017578125,304.1431579589844,0.4849714040756225,0.0731169581413269,0.3441605269908905,291.1210021972656,291.1499938964844,270.2535705566406,269.35015869140625,282.9018859863281,293.0590515136719,291.122314453125,1.0,0.4003428816795349,0.9670554995536804,0.9670554995536804,1.0,1.0,-1.843199372291565,0.8210508227348328,1.0221484899520874,0.4017378091812134,0.0,0.0,0.6477398872375488,97.13898468017578,94.0,25.622095108032227,-15314.6201171875,707.2766723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8254089355469,306.8210754394531,278.1499938964844,0.0,18000.0,313.1499938964844,17926.072265625,18000.0,0.0,0.0,0.3474438190460205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7314775586128235,0.7314848899841309,-7.303116944967769e-06,0.0,0.0003526112996041,0.0,0.0,62.64060974121094,0.0,0.0,0.0,0.4567710161209106,4.0,0.0,1.0
806040,293.10821533203125,297.1499938964844,293.1499938964844,0.1982211470603943,-3959.19482421875,304.1546630859375,0.7698988914489746,0.2754347622394562,0.2510276436805725,293.06011962890625,297.1499938964844,293.1499938964844,0.1742966026067733,-3764.752197265625,304.1492004394531,0.744789183139801,0.2486370950937271,0.2387993782758712,293.0089111328125,297.1499938964844,293.1499938964844,0.2867143452167511,-4128.3701171875,304.1430969238281,0.8478888869285583,0.3720994293689728,0.2619867622852325,293.0183410644531,297.1499938964844,293.1499938964844,0.376534104347229,-6927.7431640625,304.1415100097656,0.9119446277618408,0.4624749422073364,0.4396882951259613,292.9888000488281,297.1499938964844,293.1499938964844,0.0312882922589778,-5423.3017578125,304.1431579589844,0.4849714040756225,0.0731169581413269,0.3441605269908905,291.1210021972656,291.1499938964844,270.2535705566406,269.35015869140625,282.9018859863281,293.0590515136719,291.122314453125,1.0,0.4003428816795349,0.9670554995536804,0.9670554995536804,1.0,1.0,-1.843199372291565,0.8210508227348328,1.0221484899520874,0.4017378091812134,0.0,0.0,0.6477398872375488,97.13898468017578,94.0,25.622095108032227,-15314.6201171875,707.2766723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8254089355469,306.8210754394531,278.1499938964844,0.0,18000.0,313.1499938964844,17926.072265625,18000.0,0.0,0.0,0.3474438190460205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7314775586128235,0.7314848899841309,-7.303116944967769e-06,0.0,0.0003526112996041,0.0,0.0,62.64060974121094,0.0,0.0,0.0,0.4567710161209106,4.0,0.0,1.0
806100,293.1154479980469,297.1499938964844,293.1499938964844,0.1972895264625549,-3944.014404296875,304.155517578125,0.7692245841026306,0.2745444476604461,0.2502449452877044,293.06756591796875,297.1499938964844,293.1499938964844,0.1739057153463363,-3757.642822265625,304.1500549316406,0.7446343302726746,0.2483183741569519,0.2385196536779403,293.01568603515625,297.1499938964844,293.1499938964844,0.2869305312633514,-4130.474609375,304.1439514160156,0.8483625054359436,0.3725507855415344,0.262308657169342,293.0250549316406,297.1499938964844,293.1499938964844,0.3766296803951263,-6928.35791015625,304.14288330078125,0.912382960319519,0.4628230035305023,0.4400262534618377,292.996337890625,297.1499938964844,293.1499938964844,0.0317255407571792,-5459.53857421875,304.14361572265625,0.4863802194595337,0.0736783668398857,0.3467193841934204,291.1311340332031,291.1499938964844,270.2677917480469,269.35919189453125,282.9114685058594,293.0663452148437,291.1325988769531,1.0,0.4002806544303894,0.9663594365119934,0.9663594365119934,1.0,1.0,-1.8457903861999512,0.822262167930603,1.023528218269348,0.4024131894111633,0.0,0.0,0.647987425327301,97.1077117919922,94.0,27.306241989135746,-15340.73046875,709.1751098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.83477783203125,306.8356018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17954.72265625,18000.0,0.0,0.0,0.3499924540519714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7334320545196533,0.7334393858909607,-7.326982085942291e-06,0.0,0.0003551978734321,0.0,0.0,63.042930603027344,0.0,0.0,0.0,0.4576179385185241,4.0,0.0,1.0
806160,293.1223449707031,297.1499938964844,293.1499938964844,0.196267083287239,-3927.3603515625,304.1563720703125,0.770293653011322,0.2736259400844574,0.2493851780891418,293.07470703125,297.1499938964844,293.1499938964844,0.1734152138233184,-3748.7958984375,304.15093994140625,0.7460500597953796,0.2479562908411026,0.2381457239389419,293.0221862792969,297.1499938964844,293.1499938964844,0.2870452404022217,-4131.4111328125,304.14483642578125,0.8507108092308044,0.3729788959026336,0.2625749707221985,293.0314636230469,297.1499938964844,293.1499938964844,0.3766060173511505,-6927.2587890625,304.14422607421875,0.915206491947174,0.4631462693214416,0.4402883052825928,293.0034484863281,297.1499938964844,293.1499938964844,0.0320993550121784,-5490.21533203125,304.14410400390625,0.4888450503349304,0.0742247626185417,0.3489533066749573,291.1422424316406,291.1499938964844,270.2827453613281,269.368896484375,282.9215087890625,293.0733337402344,291.14373779296875,1.0,0.3992399871349334,0.96567964553833,0.96567964553833,1.0,1.0,-1.847626686096192,0.823115885257721,1.0245107412338257,0.4028759896755218,0.0,0.0,0.6473901867866516,95.8035125732422,82.0,29.04081916809082,-15359.48046875,706.4901123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8612365722656,306.8582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.701171875,18000.0,0.0,0.0,0.3523338437080383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7337136268615723,0.7337209582328796,-7.336722774198279e-06,0.0,0.0003575740556698,0.0,0.0,63.14292526245117,0.0,0.0,0.0,0.4577820897102356,4.0,0.0,1.0
806220,293.13525390625,297.1499938964844,293.1499938964844,0.1940714716911316,-3891.651611328125,304.15789794921875,0.7761415243148804,0.2717078626155853,0.2475007474422454,293.0882873535156,297.1499938964844,293.1499938964844,0.1722475886344909,-3727.91064453125,304.1525573730469,0.752256453037262,0.2471103370189666,0.2371843755245208,293.03424072265625,297.1499938964844,293.1499938964844,0.2871172726154327,-4131.55322265625,304.1464538574219,0.8595036864280701,0.3737698197364807,0.2629901468753814,293.0434265136719,297.1499938964844,293.1499938964844,0.3763769865036011,-6922.6201171875,304.1465148925781,0.9261645078659058,0.4637248516082763,0.4406501948833465,293.0165405273437,297.1499938964844,293.1499938964844,0.0327328369021415,-5541.7529296875,304.14501953125,0.4960099160671234,0.0752825736999511,0.3527924120426178,291.1639099121094,291.1499938964844,270.3148498535156,269.3902893066406,282.94268798828125,293.0863647460937,291.1653137207031,1.0,0.3948779702186584,0.9643200039863586,0.9643200039863586,1.0,1.0,-1.849753737449646,0.8240861296653748,1.0256675481796265,0.4033779203891754,0.0,0.0,0.6440672874450684,90.71946716308594,70.0,29.49188804626465,-15376.583984375,692.1185913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9623718261719,306.92449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.408203125,18000.0,0.0,0.0,0.3562930822372436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7293266654014587,0.7293339967727661,-7.312155048566637e-06,0.0,0.0003615921887103,0.0,0.0,62.43292236328125,0.0,0.0,0.0,0.4560978412628174,4.0,0.0,1.0
806280,293.13525390625,297.1499938964844,293.1499938964844,0.1940714716911316,-3891.651611328125,304.15789794921875,0.7761415243148804,0.2717078626155853,0.2475007474422454,293.0882873535156,297.1499938964844,293.1499938964844,0.1722475886344909,-3727.91064453125,304.1525573730469,0.752256453037262,0.2471103370189666,0.2371843755245208,293.03424072265625,297.1499938964844,293.1499938964844,0.2871172726154327,-4131.55322265625,304.1464538574219,0.8595036864280701,0.3737698197364807,0.2629901468753814,293.0434265136719,297.1499938964844,293.1499938964844,0.3763769865036011,-6922.6201171875,304.1465148925781,0.9261645078659058,0.4637248516082763,0.4406501948833465,293.0165405273437,297.1499938964844,293.1499938964844,0.0327328369021415,-5541.7529296875,304.14501953125,0.4960099160671234,0.0752825736999511,0.3527924120426178,291.1639099121094,291.1499938964844,270.3148498535156,269.3902893066406,282.94268798828125,293.0863647460937,291.1653137207031,1.0,0.3948779702186584,0.9643200039863586,0.9643200039863586,1.0,1.0,-1.849753737449646,0.8240861296653748,1.0256675481796265,0.4033779203891754,0.0,0.0,0.6440672874450684,90.71946716308594,70.0,29.49188804626465,-15376.583984375,692.1185913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9623718261719,306.92449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.408203125,18000.0,0.0,0.0,0.3562930822372436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7293266654014587,0.7293339967727661,-7.312155048566637e-06,0.0,0.0003615921887103,0.0,0.0,62.43292236328125,0.0,0.0,0.0,0.4560978412628174,4.0,0.0,1.0
