time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
806340,293.1471862792969,297.1499938964844,293.1499938964844,0.1917333751916885,-3853.684814453125,304.1591491699219,0.786309540271759,0.2696658670902252,0.2454286217689514,293.1010131835937,297.1499938964844,293.1499938964844,0.170890599489212,-3703.818115234375,304.1539611816406,0.7625163197517395,0.2460939735174179,0.2359783351421356,293.04522705078125,297.1499938964844,293.1499938964844,0.287057489156723,-4130.30859375,304.147705078125,0.8732720613479614,0.3744711875915527,0.2632781863212585,293.0542907714844,297.1499938964844,293.1499938964844,0.3760065138339996,-6916.21337890625,304.1482849121094,0.9431294202804564,0.4642159938812256,0.4408408999443054,293.0282287597656,297.1499938964844,293.1499938964844,0.0332582853734493,-5584.19287109375,304.1457824707031,0.5060654878616333,0.0762946158647537,0.3560046255588531,291.183349609375,291.1499938964844,270.3500061035156,269.41436767578125,282.9652404785156,293.0983581542969,291.1845397949219,1.0,0.3883007168769836,0.9629603624343872,0.9629603624343872,1.0,1.0,-1.8502503633499143,0.8242788910865784,1.0259714126586914,0.4034309685230255,0.0,0.0,0.6382887363433838,83.34156799316406,58.0,27.12752342224121,-15369.7216796875,669.25537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1212463378906,307.01519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18105.134765625,18000.0,0.0,0.0,0.359151154756546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.719166100025177,0.7191733717918396,-7.235159500851296e-06,0.0,0.0003644927637651,0.0,0.0,60.67671585083008,0.0,0.0,0.0,0.4520596265792846,4.0,0.0,1.0
806400,293.1471862792969,297.1499938964844,293.1499938964844,0.1917333751916885,-3853.684814453125,304.1591491699219,0.786309540271759,0.2696658670902252,0.2454286217689514,293.1010131835937,297.1499938964844,293.1499938964844,0.170890599489212,-3703.818115234375,304.1539611816406,0.7625163197517395,0.2460939735174179,0.2359783351421356,293.04522705078125,297.1499938964844,293.1499938964844,0.287057489156723,-4130.30859375,304.147705078125,0.8732720613479614,0.3744711875915527,0.2632781863212585,293.0542907714844,297.1499938964844,293.1499938964844,0.3760065138339996,-6916.21337890625,304.1482849121094,0.9431294202804564,0.4642159938812256,0.4408408999443054,293.0282287597656,297.1499938964844,293.1499938964844,0.0332582853734493,-5584.19287109375,304.1457824707031,0.5060654878616333,0.0762946158647537,0.3560046255588531,291.183349609375,291.1499938964844,270.3500061035156,269.41436767578125,282.9652404785156,293.0983581542969,291.1845397949219,1.0,0.3883007168769836,0.9629603624343872,0.9629603624343872,1.0,1.0,-1.8502503633499143,0.8242788910865784,1.0259714126586914,0.4034309685230255,0.0,0.0,0.6382887363433838,83.34156799316406,58.0,27.12752342224121,-15369.7216796875,669.25537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1212463378906,307.01519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18105.134765625,18000.0,0.0,0.0,0.359151154756546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.719166100025177,0.7191733717918396,-7.235159500851296e-06,0.0,0.0003644927637651,0.0,0.0,60.67671585083008,0.0,0.0,0.0,0.4520596265792846,4.0,0.0,1.0
806460,293.1594543457031,297.1499938964844,293.1499938964844,0.1891523003578186,-3811.7626953125,304.160400390625,0.800205647945404,0.2672497928142547,0.2430505752563476,293.1141662597656,297.1499938964844,293.1499938964844,0.1692578494548797,-3674.951416015625,304.1553649902344,0.7765010595321655,0.2446695119142532,0.234418049454689,293.0561218261719,297.1499938964844,293.1499938964844,0.2868250906467438,-4127.162109375,304.1488647460937,0.8916923999786377,0.3749192059040069,0.2633964419364929,293.0650939941406,297.1499938964844,293.1499938964844,0.3754601776599884,-6907.42236328125,304.1497497558594,0.964027225971222,0.4644529223442077,0.4408027827739715,293.03955078125,297.1499938964844,293.1499938964844,0.0336217172443866,-5613.14111328125,304.1466064453125,0.5191444158554077,0.0770850852131843,0.3582929074764251,291.2002258300781,291.1499938964844,270.3886108398437,269.4416809082031,282.9903564453125,293.1104736328125,291.2012939453125,1.0,0.38015216588974,0.9616689085960388,0.9616689085960388,1.0,1.0,-1.8483675718307493,0.8233323097229004,1.0250352621078491,0.402858555316925,0.0,0.0,0.6304494142532349,74.62932586669922,46.0,24.3050594329834,-15334.9345703125,640.4243774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3274230957031,307.12554931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18149.40234375,18000.0,0.0,0.0,0.3608024716377258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7042459845542908,0.704253077507019,-7.116205779311713e-06,0.0,0.0003661686496343,0.0,0.0,58.11520004272461,0.0,0.0,0.0,0.4461133480072021,4.0,0.0,1.0
806520,293.1594543457031,297.1499938964844,293.1499938964844,0.1891523003578186,-3811.7626953125,304.160400390625,0.800205647945404,0.2672497928142547,0.2430505752563476,293.1141662597656,297.1499938964844,293.1499938964844,0.1692578494548797,-3674.951416015625,304.1553649902344,0.7765010595321655,0.2446695119142532,0.234418049454689,293.0561218261719,297.1499938964844,293.1499938964844,0.2868250906467438,-4127.162109375,304.1488647460937,0.8916923999786377,0.3749192059040069,0.2633964419364929,293.0650939941406,297.1499938964844,293.1499938964844,0.3754601776599884,-6907.42236328125,304.1497497558594,0.964027225971222,0.4644529223442077,0.4408027827739715,293.03955078125,297.1499938964844,293.1499938964844,0.0336217172443866,-5613.14111328125,304.1466064453125,0.5191444158554077,0.0770850852131843,0.3582929074764251,291.2002258300781,291.1499938964844,270.3886108398437,269.4416809082031,282.9903564453125,293.1104736328125,291.2012939453125,1.0,0.38015216588974,0.9616689085960388,0.9616689085960388,1.0,1.0,-1.8483675718307493,0.8233323097229004,1.0250352621078491,0.402858555316925,0.0,0.0,0.6304494142532349,74.62932586669922,46.0,24.3050594329834,-15334.9345703125,640.4243774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3274230957031,307.12554931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18149.40234375,18000.0,0.0,0.0,0.3608024716377258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7042459845542908,0.704253077507019,-7.116205779311713e-06,0.0,0.0003661686496343,0.0,0.0,58.11520004272461,0.0,0.0,0.0,0.4461133480072021,4.0,0.0,1.0
806580,293.1720275878906,297.1499938964844,293.1499938964844,0.1862163245677948,-3763.989501953125,304.1618347167969,0.8171594142913818,0.2644609212875366,0.2402727007865905,293.1279296875,297.1499938964844,293.1499938964844,0.1672116816043853,-3638.822265625,304.156982421875,0.7942078113555908,0.2427848428487777,0.2323693931102752,293.0670471191406,297.1499938964844,293.1499938964844,0.286301851272583,-4120.6962890625,304.1501159667969,0.9154977798461914,0.3750828802585602,0.2632815837860107,293.07598876953125,297.1499938964844,293.1499938964844,0.3746001124382019,-6894.09619140625,304.1512756347656,0.9863380193710328,0.4643943905830383,0.4404416680335998,293.0509033203125,297.1499938964844,293.1499938964844,0.0337055660784244,-5618.7978515625,304.1475830078125,0.5354198217391968,0.0775799080729484,0.3590668439865112,291.21612548828125,291.1499938964844,270.43096923828125,269.47247314453125,283.018798828125,293.1229553222656,291.2170715332031,1.0,0.370758980512619,0.9603773951530457,0.9603773951530457,1.0,1.0,-1.8429316282272337,0.820685625076294,1.02224600315094,0.401335060596466,0.0,0.0,0.6205403804779053,65.19863891601562,34.0,22.218976974487305,-15262.1708984375,606.847412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5723876953125,307.2498474121094,278.1499938964844,0.0,18000.0,313.1499938964844,18189.396484375,18000.0,0.0,0.0,0.361159473657608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6849372982978821,0.6849442720413208,-6.9623665694962256e-06,0.0,0.0003665309632197,0.0,0.0,54.8992805480957,0.0,0.0,0.0,0.4384729564189911,4.0,0.0,1.0
806640,293.1720275878906,297.1499938964844,293.1499938964844,0.1862163245677948,-3763.989501953125,304.1618347167969,0.8171594142913818,0.2644609212875366,0.2402727007865905,293.1279296875,297.1499938964844,293.1499938964844,0.1672116816043853,-3638.822265625,304.156982421875,0.7942078113555908,0.2427848428487777,0.2323693931102752,293.0670471191406,297.1499938964844,293.1499938964844,0.286301851272583,-4120.6962890625,304.1501159667969,0.9154977798461914,0.3750828802585602,0.2632815837860107,293.07598876953125,297.1499938964844,293.1499938964844,0.3746001124382019,-6894.09619140625,304.1512756347656,0.9863380193710328,0.4643943905830383,0.4404416680335998,293.0509033203125,297.1499938964844,293.1499938964844,0.0337055660784244,-5618.7978515625,304.1475830078125,0.5354198217391968,0.0775799080729484,0.3590668439865112,291.21612548828125,291.1499938964844,270.43096923828125,269.47247314453125,283.018798828125,293.1229553222656,291.2170715332031,1.0,0.370758980512619,0.9603773951530457,0.9603773951530457,1.0,1.0,-1.8429316282272337,0.820685625076294,1.02224600315094,0.401335060596466,0.0,0.0,0.6205403804779053,65.19863891601562,34.0,22.218976974487305,-15262.1708984375,606.847412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5723876953125,307.2498474121094,278.1499938964844,0.0,18000.0,313.1499938964844,18189.396484375,18000.0,0.0,0.0,0.361159473657608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6849372982978821,0.6849442720413208,-6.9623665694962256e-06,0.0,0.0003665309632197,0.0,0.0,54.8992805480957,0.0,0.0,0.0,0.4384729564189911,4.0,0.0,1.0
806700,293.1781005859375,297.1499938964844,293.1499938964844,0.1846856027841568,-3739.0712890625,304.1624755859375,0.826811671257019,0.2629893124103546,0.2387951016426086,293.134765625,297.1499938964844,293.1499938964844,0.1660904884338379,-3619.050048828125,304.1577453613281,0.804828405380249,0.2417251169681549,0.2312138080596923,293.07232666015625,297.1499938964844,293.1499938964844,0.2859859466552734,-4116.87890625,304.1506652832031,0.930986225605011,0.375093936920166,0.2631638944149017,293.081298828125,297.1499938964844,293.1499938964844,0.3741097450256347,-6886.64208984375,304.15191650390625,0.9974536299705504,0.464289128780365,0.4401747584342956,293.0564270019531,297.1499938964844,293.1499938964844,0.0336737819015979,-5615.576171875,304.1480712890625,0.5451593399047852,0.0777506306767463,0.3590348064899444,291.2229309082031,291.1499938964844,270.4534606933594,269.4891052246094,283.0339050292969,293.1290283203125,291.2237548828125,1.0,0.3656770288944244,0.9597316384315492,0.9597316384315492,1.0,1.0,-1.839265942573548,0.8189095258712769,1.020356297492981,0.4003181755542755,0.0,0.0,0.6149889826774597,60.277870178222656,34.0,20.28509521484375,-15212.6875,588.8211669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7068786621094,307.3148193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18205.236328125,18000.0,0.0,0.0,0.3608334958553314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.673876166343689,0.6738830804824829,-6.874679002066841e-06,0.0,0.0003662001399789,0.0,0.0,53.1091423034668,0.0,0.0,0.0,0.4341330528259277,4.0,0.0,1.0
806760,293.183837890625,297.1499938964844,293.1499938964844,0.1831046938896179,-3713.223388671875,304.1630859375,0.8341615796089172,0.2615072429180145,0.2373402863740921,293.14129638671875,297.1499938964844,293.1499938964844,0.1649046540260315,-3598.0458984375,304.15850830078125,0.8127791881561279,0.2406343966722488,0.2300595045089721,293.07733154296875,297.1499938964844,293.1499938964844,0.2855790555477142,-4111.94580078125,304.1513061523437,0.9433186650276184,0.3750964105129242,0.2630655765533447,293.0823974609375,297.1499938964844,293.1499938964844,0.3638595640659332,-6728.85498046875,304.1705627441406,0.9990000128746032,0.4649305641651153,0.4298148453235626,293.0616149902344,297.1499938964844,293.1499938964844,0.0336423367261886,-5612.10986328125,304.14849853515625,0.5530999898910522,0.0779151022434234,0.3591164052486419,291.2333984375,291.1499938964844,270.476806640625,269.50653076171875,283.0543212890625,293.134765625,291.2359924316406,1.0,0.3599796295166015,0.9591279029846193,0.9591279029846193,1.0,1.0,-1.8236993551254272,0.8113901615142822,1.012309193611145,0.3963185846805572,0.0,0.0,0.608456552028656,56.39146041870117,25.0,31.107309341430664,-15108.3173828125,565.8529052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8505249023437,307.3980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18223.1875,18000.0,0.0,0.0,0.3601405024528503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6619100570678711,0.6619168519973755,-6.781674983358244e-06,0.0,0.000365496816812,0.0,0.0,51.22371292114258,0.0,0.0,0.0,0.429450124502182,4.0,0.0,1.0
806820,293.195068359375,297.1499938964844,293.1499938964844,0.1795383244752884,-3654.39501953125,304.1646423339844,0.8485564589500427,0.2583717405796051,0.2343573868274688,293.1542053222656,297.1499938964844,293.1499938964844,0.1621194779872894,-3548.285400390625,304.1602783203125,0.8272678852081299,0.2382373660802841,0.2276291102170944,293.08721923828125,297.1499938964844,293.1499938964844,0.2841385900974273,-4094.516357421875,304.1532287597656,0.9658682942390442,0.3749313354492187,0.2628152966499328,293.0539245605469,297.1499938964844,293.1499938964844,0.3352935314178467,-6292.0859375,304.2109680175781,0.9990000128746032,0.4723420441150665,0.4020481407642364,293.0715637207031,297.1499938964844,293.1499938964844,0.0334533378481864,-5593.22705078125,304.1492919921875,0.5685693025588989,0.0781373903155326,0.3591214120388031,291.2778625488281,291.1499938964844,270.5258178710937,269.5435485839844,283.1000366210937,293.14703369140625,291.2800598144531,1.0,0.348120778799057,0.9579203724861144,0.9579203724861144,1.0,1.0,-1.783563494682312,0.7921794056892395,0.9913840889930724,0.3855536878108978,0.0,0.0,0.5882868766784668,49.30921173095703,43.0,49.17060089111328,-14775.44140625,517.2213745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1929016113281,307.561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18342.650390625,18000.0,0.0,0.0,0.3572570085525512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6264312863349915,0.6264378428459167,-6.531125563924434e-06,0.0,0.0003625704266596,0.0,0.0,46.01522445678711,0.0,0.0,0.0,0.4159963130950928,4.0,0.0,1.0
806880,293.195068359375,297.1499938964844,293.1499938964844,0.1795383244752884,-3654.39501953125,304.1646423339844,0.8485564589500427,0.2583717405796051,0.2343573868274688,293.1542053222656,297.1499938964844,293.1499938964844,0.1621194779872894,-3548.285400390625,304.1602783203125,0.8272678852081299,0.2382373660802841,0.2276291102170944,293.08721923828125,297.1499938964844,293.1499938964844,0.2841385900974273,-4094.516357421875,304.1532287597656,0.9658682942390442,0.3749313354492187,0.2628152966499328,293.0539245605469,297.1499938964844,293.1499938964844,0.3352935314178467,-6292.0859375,304.2109680175781,0.9990000128746032,0.4723420441150665,0.4020481407642364,293.0715637207031,297.1499938964844,293.1499938964844,0.0334533378481864,-5593.22705078125,304.1492919921875,0.5685693025588989,0.0781373903155326,0.3591214120388031,291.2778625488281,291.1499938964844,270.5258178710937,269.5435485839844,283.1000366210937,293.14703369140625,291.2800598144531,1.0,0.348120778799057,0.9579203724861144,0.9579203724861144,1.0,1.0,-1.783563494682312,0.7921794056892395,0.9913840889930724,0.3855536878108978,0.0,0.0,0.5882868766784668,49.30921173095703,43.0,49.17060089111328,-14775.44140625,517.2213745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1929016113281,307.561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18342.650390625,18000.0,0.0,0.0,0.3572570085525512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6264312863349915,0.6264378428459167,-6.531125563924434e-06,0.0,0.0003625704266596,0.0,0.0,46.01522445678711,0.0,0.0,0.0,0.4159963130950928,4.0,0.0,1.0
806940,293.206298828125,297.1499938964844,293.1499938964844,0.1766021400690078,-3606.659912109375,304.1645812988281,0.8485270738601685,0.2549515962600708,0.2313223630189895,293.1673278808594,297.1499938964844,293.1499938964844,0.1598308682441711,-3508.121826171875,304.1606140136719,0.8276861310005188,0.2354736030101776,0.2250715047121048,293.0973205566406,297.1499938964844,293.1499938964844,0.2836754918098449,-4089.335205078125,304.15283203125,0.969647228717804,0.3744741678237915,0.2625196874141693,293.0162048339844,297.1499938964844,293.1499938964844,0.329034149646759,-6204.615234375,304.1997375488281,0.9990000128746032,0.4824703931808471,0.3968842625617981,293.0811767578125,297.1499938964844,293.1499938964844,0.0334851816296577,-5595.75146484375,304.14947509765625,0.571701169013977,0.0781749486923217,0.3593195080757141,291.2811584472656,291.1499938964844,270.5777893066406,269.583251953125,283.1362609863281,293.16064453125,291.2794189453125,1.0,0.345979779958725,0.95671284198761,0.95671284198761,1.0,1.0,-1.7705044746398926,0.7859864830970764,0.9845180511474608,0.381741851568222,0.0,0.0,0.5698012113571167,47.90565872192383,61.0,4.084214687347412,-14515.515625,504.5422973632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.598388671875,307.69244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18334.33984375,18000.0,0.0,0.0,0.3522268235683441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5866840481758118,0.5866903066635132,-6.2364429140870925e-06,0.0,0.0003574654401745,0.0,0.0,40.500762939453125,0.0,0.0,0.0,0.4012483060359955,4.0,0.0,1.0
807000,293.206298828125,297.1499938964844,293.1499938964844,0.1766021400690078,-3606.659912109375,304.1645812988281,0.8485270738601685,0.2549515962600708,0.2313223630189895,293.1673278808594,297.1499938964844,293.1499938964844,0.1598308682441711,-3508.121826171875,304.1606140136719,0.8276861310005188,0.2354736030101776,0.2250715047121048,293.0973205566406,297.1499938964844,293.1499938964844,0.2836754918098449,-4089.335205078125,304.15283203125,0.969647228717804,0.3744741678237915,0.2625196874141693,293.0162048339844,297.1499938964844,293.1499938964844,0.329034149646759,-6204.615234375,304.1997375488281,0.9990000128746032,0.4824703931808471,0.3968842625617981,293.0811767578125,297.1499938964844,293.1499938964844,0.0334851816296577,-5595.75146484375,304.14947509765625,0.571701169013977,0.0781749486923217,0.3593195080757141,291.2811584472656,291.1499938964844,270.5777893066406,269.583251953125,283.1362609863281,293.16064453125,291.2794189453125,1.0,0.345979779958725,0.95671284198761,0.95671284198761,1.0,1.0,-1.7705044746398926,0.7859864830970764,0.9845180511474608,0.381741851568222,0.0,0.0,0.5698012113571167,47.90565872192383,61.0,4.084214687347412,-14515.515625,504.5422973632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.598388671875,307.69244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18334.33984375,18000.0,0.0,0.0,0.3522268235683441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5866840481758118,0.5866903066635132,-6.2364429140870925e-06,0.0,0.0003574654401745,0.0,0.0,40.500762939453125,0.0,0.0,0.0,0.4012483060359955,4.0,0.0,1.0
807060,293.2172241210937,297.1499938964844,293.1499938964844,0.1741584092378616,-3567.53759765625,304.1637878417969,0.8354570269584656,0.2513110935688019,0.2282263934612274,293.1802673339844,297.1499938964844,293.1499938964844,0.1579098850488662,-3475.046142578125,304.1602783203125,0.8154253363609314,0.2324065715074539,0.2223697751760482,293.10723876953125,297.1499938964844,293.1499938964844,0.2840384840965271,-4094.27734375,304.1512756347656,0.957542359828949,0.3738011717796325,0.2621777951717376,293.0118713378906,297.1499938964844,293.1499938964844,0.3428156077861786,-6426.18408203125,304.15972900390625,0.9990000128746032,0.486823707818985,0.4112607836723327,293.0905456542969,297.1499938964844,293.1499938964844,0.033659067004919,-5612.4833984375,304.1493530273437,0.5635172724723816,0.0780160501599311,0.3594495356082916,291.24786376953125,291.1499938964844,270.63238525390625,269.6254577636719,283.163330078125,293.1732177734375,291.2449951171875,1.0,0.3509118556976318,0.9558747410774232,0.9558747410774232,1.0,1.0,-1.7805390357971191,0.7907832860946655,0.9897556900978088,0.38421830534935,0.0,0.0,0.5587810277938843,51.22722244262695,79.0,-35.66920471191406,-14439.1767578125,521.0787963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9748229980469,307.8224792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18216.74609375,18000.0,0.0,0.0,0.345890074968338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5603659749031067,0.560371994972229,-6.0265642787271645e-06,0.0,0.0003510344831738,0.0,0.0,37.00334930419922,0.0,0.0,0.0,0.3913797736167907,4.0,0.0,1.0
807120,293.2172241210937,297.1499938964844,293.1499938964844,0.1741584092378616,-3567.53759765625,304.1637878417969,0.8354570269584656,0.2513110935688019,0.2282263934612274,293.1802673339844,297.1499938964844,293.1499938964844,0.1579098850488662,-3475.046142578125,304.1602783203125,0.8154253363609314,0.2324065715074539,0.2223697751760482,293.10723876953125,297.1499938964844,293.1499938964844,0.2840384840965271,-4094.27734375,304.1512756347656,0.957542359828949,0.3738011717796325,0.2621777951717376,293.0118713378906,297.1499938964844,293.1499938964844,0.3428156077861786,-6426.18408203125,304.15972900390625,0.9990000128746032,0.486823707818985,0.4112607836723327,293.0905456542969,297.1499938964844,293.1499938964844,0.033659067004919,-5612.4833984375,304.1493530273437,0.5635172724723816,0.0780160501599311,0.3594495356082916,291.24786376953125,291.1499938964844,270.63238525390625,269.6254577636719,283.163330078125,293.1732177734375,291.2449951171875,1.0,0.3509118556976318,0.9558747410774232,0.9558747410774232,1.0,1.0,-1.7805390357971191,0.7907832860946655,0.9897556900978088,0.38421830534935,0.0,0.0,0.5587810277938843,51.22722244262695,79.0,-35.66920471191406,-14439.1767578125,521.0787963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9748229980469,307.8224792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18216.74609375,18000.0,0.0,0.0,0.345890074968338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5603659749031067,0.560371994972229,-6.0265642787271645e-06,0.0,0.0003510344831738,0.0,0.0,37.00334930419922,0.0,0.0,0.0,0.3913797736167907,4.0,0.0,1.0
807180,293.22784423828125,297.1499938964844,293.1499938964844,0.1718572080135345,-3530.837646484375,304.1630554199219,0.8146606683731079,0.2474559247493744,0.2250653207302093,293.1929931640625,297.1499938964844,293.1499938964844,0.1560539901256561,-3443.256591796875,304.1599426269531,0.793918251991272,0.2290615737438202,0.219534769654274,293.1168212890625,297.1499938964844,293.1499938964844,0.2847118377685547,-4102.90771484375,304.1497497558594,0.933457851409912,0.3729406297206878,0.2617994248867035,293.05010986328125,297.1499938964844,293.1499938964844,0.3713453710079193,-6867.38671875,304.1087951660156,0.9990000128746032,0.4826551675796509,0.4396169185638428,293.10040283203125,297.1499938964844,293.1499938964844,0.0337627194821834,-5624.2021484375,304.1494140625,0.5477889776229858,0.0775256231427192,0.3588787019252777,291.20068359375,291.1499938964844,270.6894226074219,269.6698303222656,283.1814270019531,293.1793212890625,291.19744873046875,1.0,0.3611719608306885,0.9550366401672364,0.9550366401672364,1.0,1.0,-1.8062394857406616,0.8030537366867065,1.003185749053955,0.3908942639827728,0.0,0.0,0.5551062822341919,58.247257232666016,82.0,-58.08557891845703,-14507.2958984375,559.6513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2408142089844,307.9177551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18093.40234375,18000.0,0.0,0.0,0.3393529653549194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5480532050132751,0.5480591058731079,-5.915906058362452e-06,0.0,0.000344400119502,0.0,0.0,35.36883544921875,0.0,0.0,0.0,0.3866452872753143,4.0,0.0,1.0
807240,293.22784423828125,297.1499938964844,293.1499938964844,0.1718572080135345,-3530.837646484375,304.1630554199219,0.8146606683731079,0.2474559247493744,0.2250653207302093,293.1929931640625,297.1499938964844,293.1499938964844,0.1560539901256561,-3443.256591796875,304.1599426269531,0.793918251991272,0.2290615737438202,0.219534769654274,293.1168212890625,297.1499938964844,293.1499938964844,0.2847118377685547,-4102.90771484375,304.1497497558594,0.933457851409912,0.3729406297206878,0.2617994248867035,293.05010986328125,297.1499938964844,293.1499938964844,0.3713453710079193,-6867.38671875,304.1087951660156,0.9990000128746032,0.4826551675796509,0.4396169185638428,293.10040283203125,297.1499938964844,293.1499938964844,0.0337627194821834,-5624.2021484375,304.1494140625,0.5477889776229858,0.0775256231427192,0.3588787019252777,291.20068359375,291.1499938964844,270.6894226074219,269.6698303222656,283.1814270019531,293.1793212890625,291.19744873046875,1.0,0.3611719608306885,0.9550366401672364,0.9550366401672364,1.0,1.0,-1.8062394857406616,0.8030537366867065,1.003185749053955,0.3908942639827728,0.0,0.0,0.5551062822341919,58.247257232666016,82.0,-58.08557891845703,-14507.2958984375,559.6513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2408142089844,307.9177551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18093.40234375,18000.0,0.0,0.0,0.3393529653549194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5480532050132751,0.5480591058731079,-5.915906058362452e-06,0.0,0.000344400119502,0.0,0.0,35.36883544921875,0.0,0.0,0.0,0.3866452872753143,4.0,0.0,1.0
807300,293.2329406738281,297.1499938964844,293.1499938964844,0.170599415898323,-3510.567626953125,304.1629638671875,0.8046610355377197,0.2454669773578643,0.2234171330928802,293.1991577148437,297.1499938964844,293.1499938964844,0.1550059914588928,-3425.09912109375,304.1600646972656,0.7839347124099731,0.2273072153329849,0.2180264592170715,293.1213684082031,297.1499938964844,293.1499938964844,0.2849321365356445,-4105.744140625,304.1494140625,0.9222989678382874,0.3724649250507355,0.2615684270858764,293.0827331542969,297.1499938964844,293.1499938964844,0.3851843178272247,-7076.2607421875,304.0912780761719,0.9990000128746032,0.4775220155715942,0.4528711438179016,293.10546875,297.1499938964844,293.1499938964844,0.0336902812123298,-5619.47216796875,304.149658203125,0.5404611229896545,0.0771623328328132,0.3579962253570556,291.1794128417969,291.1499938964844,270.71875,269.6927490234375,283.19189453125,293.18243408203125,291.1773986816406,1.0,0.3655096888542175,0.9546175599098206,0.9546175599098206,1.0,1.0,-1.817007064819336,0.8081658482551575,1.0088412761688232,0.3937981724739074,0.0,0.0,0.5553222298622131,61.68936538696289,82.0,-54.59473037719727,-14559.6650390625,577.6709594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3175048828125,307.9543151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18040.41015625,18000.0,0.0,0.0,0.3363217711448669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5467424392700195,0.5467483401298523,-5.895226877328241e-06,0.0,0.0003413238446228,0.0,0.0,35.153263092041016,0.0,0.0,0.0,0.3860166072845459,4.0,0.0,1.0
807360,293.2377014160156,297.1499938964844,293.1499938964844,0.1691168546676635,-3486.162841796875,304.1632995605469,0.7909650206565857,0.2434807121753692,0.2218234986066818,293.2049560546875,297.1499938964844,293.1499938964844,0.153746411204338,-3402.76904296875,304.1605224609375,0.7708305716514587,0.2255456298589706,0.2165635079145431,293.1255798339844,297.1499938964844,293.1499938964844,0.2847601175308227,-4103.6787109375,304.1498413085937,0.907223105430603,0.3720007538795471,0.2613870501518249,293.1126403808594,297.1499938964844,293.1499938964844,0.3836554586887359,-7046.841796875,304.10504150390625,0.9877430200576782,0.4724864065647125,0.450382262468338,293.1102600097656,297.1499938964844,293.1499938964844,0.0335609316825866,-5608.759765625,304.14996337890625,0.5305824875831604,0.0767848342657089,0.3572502434253692,291.1756591796875,291.1499938964844,270.7485656738281,269.71612548828125,283.21124267578125,293.1866760253906,291.1773986816406,1.0,0.3689184188842773,0.9539030194282532,0.9539030194282532,1.0,1.0,-1.809309482574463,0.8044065833091736,1.0049028396606443,0.3919062614440918,0.0,0.0,0.5541505217552185,66.43352508544922,85.0,-22.345170974731445,-14536.8134765625,586.9436645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3622131347656,308.0004272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18024.203125,18000.0,0.0,0.0,0.3334910869598388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5461344718933105,0.5461403727531433,-5.887536190130049e-06,0.0,0.000338451063726,0.0,0.0,35.06291961669922,0.0,0.0,0.0,0.3856721818447113,4.0,0.0,1.0
807420,293.247314453125,297.1499938964844,293.1499938964844,0.1656536906957626,-3428.498291015625,304.16461181640625,0.7695262432098389,0.2393147200345993,0.2184608727693557,293.21661376953125,297.1499938964844,293.1499938964844,0.1507368832826614,-3348.792236328125,304.1620178222656,0.7507818341255188,0.2217911332845688,0.2134248614311218,293.1341857910156,297.1499938964844,293.1499938964844,0.2836558222770691,-4090.39208984375,304.15167236328125,0.8863769769668579,0.3708794414997101,0.2608965635299682,293.1455078125,297.1499938964844,293.1499938964844,0.37781423330307,-6951.04345703125,304.12921142578125,0.9638911485671996,0.4667180776596069,0.444118469953537,293.1195678710937,297.1499938964844,293.1499938964844,0.0330670326948165,-5566.07421875,304.1507873535156,0.5157252550125122,0.0759060010313987,0.3550427258014679,291.19580078125,291.1499938964844,270.8096008300781,269.7640991210937,283.25323486328125,293.1988830566406,291.1958923339844,1.0,0.3740085661411285,0.9524739980697632,0.9524739980697632,1.0,1.0,-1.7907187938690186,0.7954873442649841,0.9952313899993896,0.386843740940094,0.0,0.0,0.5463034510612488,74.36692810058594,88.0,5.364322662353516,-14344.0888671875,598.29541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.41729736328125,308.0057678222656,278.1499938964844,0.0,18000.0,313.1499938964844,18101.08203125,18000.0,0.0,0.0,0.3279751539230346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5345510244369507,0.5345568656921387,-5.829149358760333e-06,0.0,0.0003328530874568,0.0,0.0,33.79323959350586,0.0,0.0,0.0,0.3817701637744903,4.0,0.0,1.0
807480,293.247314453125,297.1499938964844,293.1499938964844,0.1656536906957626,-3428.498291015625,304.16461181640625,0.7695262432098389,0.2393147200345993,0.2184608727693557,293.21661376953125,297.1499938964844,293.1499938964844,0.1507368832826614,-3348.792236328125,304.1620178222656,0.7507818341255188,0.2217911332845688,0.2134248614311218,293.1341857910156,297.1499938964844,293.1499938964844,0.2836558222770691,-4090.39208984375,304.15167236328125,0.8863769769668579,0.3708794414997101,0.2608965635299682,293.1455078125,297.1499938964844,293.1499938964844,0.37781423330307,-6951.04345703125,304.12921142578125,0.9638911485671996,0.4667180776596069,0.444118469953537,293.1195678710937,297.1499938964844,293.1499938964844,0.0330670326948165,-5566.07421875,304.1507873535156,0.5157252550125122,0.0759060010313987,0.3550427258014679,291.19580078125,291.1499938964844,270.8096008300781,269.7640991210937,283.25323486328125,293.1988830566406,291.1958923339844,1.0,0.3740085661411285,0.9524739980697632,0.9524739980697632,1.0,1.0,-1.7907187938690186,0.7954873442649841,0.9952313899993896,0.386843740940094,0.0,0.0,0.5463034510612488,74.36692810058594,88.0,5.364322662353516,-14344.0888671875,598.29541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.41729736328125,308.0057678222656,278.1499938964844,0.0,18000.0,313.1499938964844,18101.08203125,18000.0,0.0,0.0,0.3279751539230346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5345510244369507,0.5345568656921387,-5.829149358760333e-06,0.0,0.0003328530874568,0.0,0.0,33.79323959350586,0.0,0.0,0.0,0.3817701637744903,4.0,0.0,1.0
807540,293.2562866210937,297.1499938964844,293.1499938964844,0.1622321903705597,-3371.6259765625,304.1654357910156,0.753963053226471,0.2350238561630249,0.2148812562227249,293.2279052734375,297.1499938964844,293.1499938964844,0.1476751118898391,-3294.004150390625,304.1631164550781,0.7363402247428894,0.2178104221820831,0.2099719047546386,293.1424255371094,297.1499938964844,293.1499938964844,0.2826875746250152,-4079.03515625,304.1527404785156,0.8720470666885376,0.3696027100086212,0.2602212429046631,293.1619567871094,297.1499938964844,293.1499938964844,0.3749992847442627,-6904.984375,304.140625,0.9458611607551576,0.4634763896465301,0.4409099817276001,293.1280517578125,297.1499938964844,293.1499938964844,0.0324948206543922,-5517.75,304.1514587402344,0.5053787231445312,0.0749509558081626,0.3520366549491882,291.1992492675781,291.1499938964844,270.8722229003906,269.8135070800781,283.2943725585937,293.2095947265625,291.19940185546875,1.0,0.3776251971721649,0.9510449767112732,0.9510449767112732,1.0,1.0,-1.774001121520996,0.7874710559844971,0.9865300059318542,0.3822800815105438,0.0,0.0,0.5395216941833496,80.4605712890625,91.0,5.310821056365967,-14142.43359375,605.105224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4581604003906,307.9882507324219,278.1499938964844,0.0,18000.0,313.1499938964844,18102.69921875,18000.0,0.0,0.0,0.3224098682403564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5222912430763245,0.5222969651222229,-5.751260232500499e-06,0.0,0.0003272050234954,0.0,0.0,32.40361785888672,0.0,0.0,0.0,0.3774954676628113,4.0,0.0,1.0
807600,293.2562866210937,297.1499938964844,293.1499938964844,0.1622321903705597,-3371.6259765625,304.1654357910156,0.753963053226471,0.2350238561630249,0.2148812562227249,293.2279052734375,297.1499938964844,293.1499938964844,0.1476751118898391,-3294.004150390625,304.1631164550781,0.7363402247428894,0.2178104221820831,0.2099719047546386,293.1424255371094,297.1499938964844,293.1499938964844,0.2826875746250152,-4079.03515625,304.1527404785156,0.8720470666885376,0.3696027100086212,0.2602212429046631,293.1619567871094,297.1499938964844,293.1499938964844,0.3749992847442627,-6904.984375,304.140625,0.9458611607551576,0.4634763896465301,0.4409099817276001,293.1280517578125,297.1499938964844,293.1499938964844,0.0324948206543922,-5517.75,304.1514587402344,0.5053787231445312,0.0749509558081626,0.3520366549491882,291.1992492675781,291.1499938964844,270.8722229003906,269.8135070800781,283.2943725585937,293.2095947265625,291.19940185546875,1.0,0.3776251971721649,0.9510449767112732,0.9510449767112732,1.0,1.0,-1.774001121520996,0.7874710559844971,0.9865300059318542,0.3822800815105438,0.0,0.0,0.5395216941833496,80.4605712890625,91.0,5.310821056365967,-14142.43359375,605.105224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4581604003906,307.9882507324219,278.1499938964844,0.0,18000.0,313.1499938964844,18102.69921875,18000.0,0.0,0.0,0.3224098682403564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5222912430763245,0.5222969651222229,-5.751260232500499e-06,0.0,0.0003272050234954,0.0,0.0,32.40361785888672,0.0,0.0,0.0,0.3774954676628113,4.0,0.0,1.0
807660,293.26446533203125,297.1499938964844,293.1499938964844,0.1587658822536468,-3313.83837890625,304.16607666015625,0.7415573596954346,0.2306721657514572,0.2111979275941848,293.23858642578125,297.1499938964844,293.1499938964844,0.1444824039936065,-3236.70947265625,304.1640625,0.7245229482650757,0.2136700600385666,0.2063141763210296,293.150146484375,297.1499938964844,293.1499938964844,0.2816414535045624,-4066.876708984375,304.153564453125,0.8611082434654236,0.3682292699813843,0.2594410181045532,293.1724548339844,297.1499938964844,293.1499938964844,0.3730288743972778,-6873.52978515625,304.1469421386719,0.9315305948257446,0.461042582988739,0.438709408044815,293.1357116699219,297.1499938964844,293.1499938964844,0.031859565526247,-5464.09619140625,304.15203857421875,0.4973055422306061,0.0739539563655853,0.3486146330833435,291.199951171875,291.1499938964844,270.9361877441406,269.8640441894531,283.3349304199219,293.2187805175781,291.1998596191406,1.0,0.3802876770496368,0.9500662684440612,0.9500662684440612,1.0,1.0,-1.7574986219406128,0.7795823812484741,0.9779162406921388,0.3777973651885986,0.0,0.0,0.5327779054641724,85.47409057617188,94.0,1.7011052370071411,-13934.5126953125,608.6554565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4847717285156,307.9574279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18099.974609375,18000.0,0.0,0.0,0.3168534338474273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5100933313369751,0.5100989937782288,-5.6747971939330455e-06,0.0,0.0003215659526176,0.0,0.0,31.059947967529297,0.0,0.0,0.0,0.3732770383358001,4.0,0.0,1.0
807720,293.26446533203125,297.1499938964844,293.1499938964844,0.1587658822536468,-3313.83837890625,304.16607666015625,0.7415573596954346,0.2306721657514572,0.2111979275941848,293.23858642578125,297.1499938964844,293.1499938964844,0.1444824039936065,-3236.70947265625,304.1640625,0.7245229482650757,0.2136700600385666,0.2063141763210296,293.150146484375,297.1499938964844,293.1499938964844,0.2816414535045624,-4066.876708984375,304.153564453125,0.8611082434654236,0.3682292699813843,0.2594410181045532,293.1724548339844,297.1499938964844,293.1499938964844,0.3730288743972778,-6873.52978515625,304.1469421386719,0.9315305948257446,0.461042582988739,0.438709408044815,293.1357116699219,297.1499938964844,293.1499938964844,0.031859565526247,-5464.09619140625,304.15203857421875,0.4973055422306061,0.0739539563655853,0.3486146330833435,291.199951171875,291.1499938964844,270.9361877441406,269.8640441894531,283.3349304199219,293.2187805175781,291.1998596191406,1.0,0.3802876770496368,0.9500662684440612,0.9500662684440612,1.0,1.0,-1.7574986219406128,0.7795823812484741,0.9779162406921388,0.3777973651885986,0.0,0.0,0.5327779054641724,85.47409057617188,94.0,1.7011052370071411,-13934.5126953125,608.6554565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4847717285156,307.9574279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18099.974609375,18000.0,0.0,0.0,0.3168534338474273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5100933313369751,0.5100989937782288,-5.6747971939330455e-06,0.0,0.0003215659526176,0.0,0.0,31.059947967529297,0.0,0.0,0.0,0.3732770383358001,4.0,0.0,1.0
807780,293.2718505859375,297.1499938964844,293.1499938964844,0.1552638262510299,-3255.226806640625,304.1665344238281,0.730926513671875,0.2262720912694931,0.2074439972639084,293.2486267089844,297.1499938964844,293.1499938964844,0.1411770284175872,-3177.16015625,304.1648864746094,0.7136953473091125,0.2093909233808517,0.2024949342012405,293.1573181152344,297.1499938964844,293.1499938964844,0.2805134356021881,-4053.823974609375,304.1542358398437,0.8521534204483032,0.3667705953121185,0.2585809528827667,293.1805725097656,297.1499938964844,293.1499938964844,0.3712419271469116,-6845.82275390625,304.1509094238281,0.9196361303329468,0.4588266611099243,0.4367854595184326,293.1426086425781,297.1499938964844,293.1499938964844,0.0311782751232385,-5406.31640625,304.1524963378906,0.490399420261383,0.072919026017189,0.3448981940746307,291.19927978515625,291.1499938964844,271.0011901855469,269.9154968261719,283.37554931640625,293.2268981933594,291.1991577148437,1.0,0.3823084235191345,0.9490875601768494,0.9490875601768494,1.0,1.0,-1.740600824356079,0.771514356136322,0.9690864086151124,0.3732122182846069,0.0,0.0,0.5262497067451477,89.81734466552734,97.0,-0.2559727728366852,-13725.8671875,609.8253784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49884033203125,307.919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18094.37109375,18000.0,0.0,0.0,0.3113424181938171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4985289573669433,0.4985345602035522,-5.603503723250469e-06,0.0,0.0003159729531034,0.0,0.0,29.822378158569336,0.0,0.0,0.0,0.3693103194236755,4.0,0.0,1.0
807840,293.2718505859375,297.1499938964844,293.1499938964844,0.1552638262510299,-3255.226806640625,304.1665344238281,0.730926513671875,0.2262720912694931,0.2074439972639084,293.2486267089844,297.1499938964844,293.1499938964844,0.1411770284175872,-3177.16015625,304.1648864746094,0.7136953473091125,0.2093909233808517,0.2024949342012405,293.1573181152344,297.1499938964844,293.1499938964844,0.2805134356021881,-4053.823974609375,304.1542358398437,0.8521534204483032,0.3667705953121185,0.2585809528827667,293.1805725097656,297.1499938964844,293.1499938964844,0.3712419271469116,-6845.82275390625,304.1509094238281,0.9196361303329468,0.4588266611099243,0.4367854595184326,293.1426086425781,297.1499938964844,293.1499938964844,0.0311782751232385,-5406.31640625,304.1524963378906,0.490399420261383,0.072919026017189,0.3448981940746307,291.19927978515625,291.1499938964844,271.0011901855469,269.9154968261719,283.37554931640625,293.2268981933594,291.1991577148437,1.0,0.3823084235191345,0.9490875601768494,0.9490875601768494,1.0,1.0,-1.740600824356079,0.771514356136322,0.9690864086151124,0.3732122182846069,0.0,0.0,0.5262497067451477,89.81734466552734,97.0,-0.2559727728366852,-13725.8671875,609.8253784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49884033203125,307.919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18094.37109375,18000.0,0.0,0.0,0.3113424181938171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4985289573669433,0.4985345602035522,-5.603503723250469e-06,0.0,0.0003159729531034,0.0,0.0,29.822378158569336,0.0,0.0,0.0,0.3693103194236755,4.0,0.0,1.0
807900,293.2752990722656,297.1499938964844,293.1499938964844,0.1534994840621948,-3225.600341796875,304.166748046875,0.7259966731071472,0.2240554392337799,0.2055451720952987,293.2533874511719,297.1499938964844,293.1499938964844,0.1394840329885482,-3146.55615234375,304.1652526855469,0.7082611918449402,0.207202136516571,0.2005311548709869,293.1607360839844,297.1499938964844,293.1499938964844,0.2799150049686432,-4046.91015625,304.1545715332031,0.8481769561767578,0.3660099506378174,0.2581240236759186,293.18414306640625,297.1499938964844,293.1499938964844,0.3703427910804748,-6832.12109375,304.1523742675781,0.9144009947776794,0.4577347636222839,0.4358460307121277,293.1457824707031,297.1499938964844,293.1499938964844,0.0308214630931615,-5375.91015625,304.1526794433594,0.487165093421936,0.0723861828446388,0.342940479516983,291.19879150390625,291.1499938964844,271.0340270996094,269.94146728515625,283.3959045410156,293.2306823730469,291.1986389160156,1.0,0.3831419944763183,0.9485982060432434,0.9485982060432434,1.0,1.0,-1.731935977935791,0.7673811316490173,0.9645548462867736,0.3708626329898834,0.0,0.0,0.5230461955070496,91.8147430419922,97.0,-0.7617034912109375,-13620.6875,609.716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5015563964844,307.8988037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18091.861328125,18000.0,0.0,0.0,0.308614045381546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4929255545139313,0.4929311275482178,-5.569670065597165e-06,0.0,0.0003132040146738,0.0,0.0,29.23652458190918,0.0,0.0,0.0,0.3674063682556152,4.0,0.0,1.0
807960,293.2785339355469,297.1499938964844,293.1499938964844,0.1517267376184463,-3195.76171875,304.1669311523437,0.721197783946991,0.2218291461467743,0.2036338895559311,293.2580261230469,297.1499938964844,293.1499938964844,0.1377654671669006,-3115.41259765625,304.16558837890625,0.7028034329414368,0.2049823403358459,0.1985341012477874,293.1640014648437,297.1499938964844,293.1499938964844,0.279292345046997,-4039.719482421875,304.1548767089844,0.8444457054138184,0.365228921175003,0.2576504051685333,293.1875305175781,297.1499938964844,293.1499938964844,0.3694227039813995,-6818.21484375,304.1535949707031,0.9095762372016908,0.4566377699375152,0.4349025189876556,293.1488037109375,297.1499938964844,293.1499938964844,0.0304542668163776,-5344.49365234375,304.1528625488281,0.4839819073677063,0.0718424841761589,0.3409198522567749,291.1983337402344,291.1499938964844,271.0670166015625,269.96759033203125,283.4162902832031,293.2342529296875,291.1982116699219,1.0,0.3838854730129242,0.9481380581855774,0.9481380581855774,1.0,1.0,-1.7231158018112185,0.7631776928901672,0.959938108921051,0.3684731125831604,0.0,0.0,0.5198707580566406,93.727783203125,85.0,-0.9717302918434144,-13515.046875,609.23876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5018615722656,307.8764038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18089.529296875,18000.0,0.0,0.0,0.3059073984622955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4874328970909118,0.4874384105205536,-5.536956905416446e-06,0.0,0.0003104571369476,0.0,0.0,28.67085647583008,0.0,0.0,0.0,0.3655509650707245,4.0,0.0,1.0
808020,293.2843322753906,297.1499938964844,293.1499938964844,0.1479974687099456,-3132.669189453125,304.1675109863281,0.7178288698196411,0.2173970490694046,0.1996193975210189,293.2666931152344,297.1499938964844,293.1499938964844,0.1340945959091186,-3048.542236328125,304.1665344238281,0.6986904740333557,0.2004902958869934,0.1942731142044067,293.1700744628906,297.1499938964844,293.1499938964844,0.2777747213840484,-4022.10595703125,304.1557922363281,0.8446478843688965,0.3636447191238403,0.2565277814865112,293.1936340332031,297.1499938964844,293.1499938964844,0.3672851622104645,-6786.09130859375,304.15594482421875,0.9096730947494508,0.4544437229633331,0.4328068792819977,293.154296875,297.1499938964844,293.1499938964844,0.0295517798513174,-5265.16943359375,304.1534118652344,0.4822000861167907,0.0707586929202079,0.3358688056468963,291.1991882324219,291.1499938964844,271.1333923339844,270.0200500488281,283.45782470703125,293.2408142089844,291.19927978515625,1.0,0.3800705671310425,0.9472177624702454,0.9472177624702454,1.0,1.0,-1.7032526731491089,0.7537205815315247,0.9495320916175842,0.3631167113780975,0.0,0.0,0.5132941007614136,92.3965301513672,73.0,1.232324719429016,-13293.9013671875,591.7670288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49737548828125,307.8305358886719,278.1499938964844,0.0,18000.0,313.1499938964844,18088.373046875,18000.0,0.0,0.0,0.3005521893501282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4764832258224487,0.476488709449768,-5.4737902246415615e-06,0.0,0.0003050222585443,0.0,0.0,27.571287155151367,0.0,0.0,0.0,0.3618896007537842,4.0,0.0,1.0
