time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
808080,293.2843322753906,297.1499938964844,293.1499938964844,0.1479974687099456,-3132.669189453125,304.1675109863281,0.7178288698196411,0.2173970490694046,0.1996193975210189,293.2666931152344,297.1499938964844,293.1499938964844,0.1340945959091186,-3048.542236328125,304.1665344238281,0.6986904740333557,0.2004902958869934,0.1942731142044067,293.1700744628906,297.1499938964844,293.1499938964844,0.2777747213840484,-4022.10595703125,304.1557922363281,0.8446478843688965,0.3636447191238403,0.2565277814865112,293.1936340332031,297.1499938964844,293.1499938964844,0.3672851622104645,-6786.09130859375,304.15594482421875,0.9096730947494508,0.4544437229633331,0.4328068792819977,293.154296875,297.1499938964844,293.1499938964844,0.0295517798513174,-5265.16943359375,304.1534118652344,0.4822000861167907,0.0707586929202079,0.3358688056468963,291.1991882324219,291.1499938964844,271.1333923339844,270.0200500488281,283.45782470703125,293.2408142089844,291.19927978515625,1.0,0.3800705671310425,0.9472177624702454,0.9472177624702454,1.0,1.0,-1.7032526731491089,0.7537205815315247,0.9495320916175842,0.3631167113780975,0.0,0.0,0.5132941007614136,92.3965301513672,73.0,1.232324719429016,-13293.9013671875,591.7670288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49737548828125,307.8305358886719,278.1499938964844,0.0,18000.0,313.1499938964844,18088.373046875,18000.0,0.0,0.0,0.3005521893501282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4764832258224487,0.476488709449768,-5.4737902246415615e-06,0.0,0.0003050222585443,0.0,0.0,27.571287155151367,0.0,0.0,0.0,0.3618896007537842,4.0,0.0,1.0
808140,293.2890625,297.1499938964844,293.1499938964844,0.1441960483789444,-3068.0087890625,304.1679992675781,0.7192281484603882,0.2130302041769027,0.1955188065767288,293.2744140625,297.1499938964844,293.1499938964844,0.1302734017372131,-2978.527099609375,304.1673889160156,0.6996111869812012,0.195962980389595,0.1898251473903656,293.1753845214844,297.1499938964844,293.1499938964844,0.2760811746120453,-4002.456787109375,304.1566772460937,0.8506346940994263,0.3620582520961761,0.2552925050258636,293.198974609375,297.1499938964844,293.1499938964844,0.3649409115314483,-6751.130859375,304.1578674316406,0.9171455502510072,0.4522594511508941,0.4305738508701324,293.158935546875,297.1499938964844,293.1499938964844,0.0282305683940649,-5176.62939453125,304.1544189453125,0.4840227365493774,0.0697108060121536,0.3302599191665649,291.2010192871094,291.1499938964844,271.20001220703125,270.0726318359375,283.4994201660156,293.2464294433594,291.2010498046875,1.0,0.372957319021225,0.9462974667549132,0.9462974667549132,1.0,1.0,-1.6820906400680542,0.7436648011207581,0.938425838947296,0.3574059605598449,0.0,0.0,0.5063663125038147,87.34213256835938,61.0,2.076023817062378,-13061.76953125,563.093505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4913330078125,307.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18089.916015625,18000.0,0.0,0.0,0.2952356040477752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4650960266590118,0.4651014506816864,-5.410503945313394e-06,0.0,0.0002996266121044,0.0,0.0,26.46441650390625,0.0,0.0,0.0,0.3581429123878479,4.0,0.0,1.0
808200,293.2890625,297.1499938964844,293.1499938964844,0.1441960483789444,-3068.0087890625,304.1679992675781,0.7192281484603882,0.2130302041769027,0.1955188065767288,293.2744140625,297.1499938964844,293.1499938964844,0.1302734017372131,-2978.527099609375,304.1673889160156,0.6996111869812012,0.195962980389595,0.1898251473903656,293.1753845214844,297.1499938964844,293.1499938964844,0.2760811746120453,-4002.456787109375,304.1566772460937,0.8506346940994263,0.3620582520961761,0.2552925050258636,293.198974609375,297.1499938964844,293.1499938964844,0.3649409115314483,-6751.130859375,304.1578674316406,0.9171455502510072,0.4522594511508941,0.4305738508701324,293.158935546875,297.1499938964844,293.1499938964844,0.0282305683940649,-5176.62939453125,304.1544189453125,0.4840227365493774,0.0697108060121536,0.3302599191665649,291.2010192871094,291.1499938964844,271.20001220703125,270.0726318359375,283.4994201660156,293.2464294433594,291.2010498046875,1.0,0.372957319021225,0.9462974667549132,0.9462974667549132,1.0,1.0,-1.6820906400680542,0.7436648011207581,0.938425838947296,0.3574059605598449,0.0,0.0,0.5063663125038147,87.34213256835938,61.0,2.076023817062378,-13061.76953125,563.093505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4913330078125,307.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18089.916015625,18000.0,0.0,0.0,0.2952356040477752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4650960266590118,0.4651014506816864,-5.410503945313394e-06,0.0,0.0002996266121044,0.0,0.0,26.46441650390625,0.0,0.0,0.0,0.3581429123878479,4.0,0.0,1.0
808260,293.2929382324219,297.1499938964844,293.1499938964844,0.1403888911008834,-3002.9111328125,304.1683349609375,0.7240740060806274,0.2087240517139434,0.1913900226354599,293.2813415527344,297.1499938964844,293.1499938964844,0.1263757050037384,-2906.692138671875,304.1680908203125,0.7041861414909363,0.1914072185754776,0.1852610558271408,293.1800537109375,297.1499938964844,293.1499938964844,0.274292379617691,-3981.7275390625,304.15740966796875,0.8611539006233215,0.3604646325111389,0.2539884746074676,293.20361328125,297.1499938964844,293.1499938964844,0.3624824583530426,-6714.6669921875,304.1593322753906,0.9305464625358582,0.4500757455825805,0.4282554388046264,293.1628112792969,297.1499938964844,293.1499938964844,0.0274420417845249,-5084.2607421875,304.1542663574219,0.488433688879013,0.068698912858963,0.3243988454341888,291.20269775390625,291.1499938964844,271.2666320800781,270.1250915527344,283.5408020019531,293.251220703125,291.2027282714844,1.0,0.363605797290802,0.9454715251922609,0.9454715251922609,1.0,1.0,-1.66026771068573,0.7333165407180786,0.9269511699676514,0.351524144411087,0.0,0.0,0.4992262423038482,80.04776763916016,49.0,2.225324869155884,-12825.8271484375,528.2915649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4870300292969,307.7301330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18090.068359375,18000.0,0.0,0.0,0.2899226546287536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4535646140575409,0.4535699486732483,-5.347958449419821e-06,0.0,0.0002942346327472,0.0,0.0,25.376575469970703,0.0,0.0,0.0,0.3543895781040191,4.0,0.0,1.0
808320,293.2929382324219,297.1499938964844,293.1499938964844,0.1403888911008834,-3002.9111328125,304.1683349609375,0.7240740060806274,0.2087240517139434,0.1913900226354599,293.2813415527344,297.1499938964844,293.1499938964844,0.1263757050037384,-2906.692138671875,304.1680908203125,0.7041861414909363,0.1914072185754776,0.1852610558271408,293.1800537109375,297.1499938964844,293.1499938964844,0.274292379617691,-3981.7275390625,304.15740966796875,0.8611539006233215,0.3604646325111389,0.2539884746074676,293.20361328125,297.1499938964844,293.1499938964844,0.3624824583530426,-6714.6669921875,304.1593322753906,0.9305464625358582,0.4500757455825805,0.4282554388046264,293.1628112792969,297.1499938964844,293.1499938964844,0.0274420417845249,-5084.2607421875,304.1542663574219,0.488433688879013,0.068698912858963,0.3243988454341888,291.20269775390625,291.1499938964844,271.2666320800781,270.1250915527344,283.5408020019531,293.251220703125,291.2027282714844,1.0,0.363605797290802,0.9454715251922609,0.9454715251922609,1.0,1.0,-1.66026771068573,0.7333165407180786,0.9269511699676514,0.351524144411087,0.0,0.0,0.4992262423038482,80.04776763916016,49.0,2.225324869155884,-12825.8271484375,528.2915649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4870300292969,307.7301330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18090.068359375,18000.0,0.0,0.0,0.2899226546287536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4535646140575409,0.4535699486732483,-5.347958449419821e-06,0.0,0.0002942346327472,0.0,0.0,25.376575469970703,0.0,0.0,0.0,0.3543895781040191,4.0,0.0,1.0
808380,293.2960510253906,297.1499938964844,293.1499938964844,0.1366008967161178,-2937.791259765625,304.1685485839844,0.7319531440734863,0.204468548297882,0.1872564405202865,293.2875671386719,297.1499938964844,293.1499938964844,0.1224327683448791,-2833.574462890625,304.1686096191406,0.7119322419166565,0.1868191212415695,0.1806122362613678,293.1842346191406,297.1499938964844,293.1499938964844,0.2724390029907226,-3960.2685546875,304.1580505371094,0.8761416077613831,0.3588553369045257,0.2526342272758484,293.2077331542969,297.1499938964844,293.1499938964844,0.3599486649036407,-6677.22265625,304.1604309082031,0.9489562511444092,0.4478832483291626,0.4258756637573242,293.16607666015625,297.1499938964844,293.1499938964844,0.0264344345778226,-4989.3310546875,304.154541015625,0.4951242804527282,0.0677114427089691,0.3184012174606323,291.2040710449219,291.1499938964844,271.3329772949219,270.1771545410156,283.581787109375,293.25537109375,291.2040710449219,1.0,0.3526636362075805,0.9446455836296082,0.9446455836296082,1.0,1.0,-1.638039469718933,0.7227944135665894,0.915244996547699,0.3455376327037811,0.0,0.0,0.4919233918190002,71.35504913330078,37.0,1.937785625457764,-12588.2001953125,490.1577453613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4854431152344,307.6798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18089.37890625,18000.0,0.0,0.0,0.2845944464206695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4419660568237304,0.4419713318347931,-5.286749455990503e-06,0.0,0.0002888271701522,0.0,0.0,24.31566619873047,0.0,0.0,0.0,0.3506582379341125,4.0,0.0,1.0
808440,293.2960510253906,297.1499938964844,293.1499938964844,0.1366008967161178,-2937.791259765625,304.1685485839844,0.7319531440734863,0.204468548297882,0.1872564405202865,293.2875671386719,297.1499938964844,293.1499938964844,0.1224327683448791,-2833.574462890625,304.1686096191406,0.7119322419166565,0.1868191212415695,0.1806122362613678,293.1842346191406,297.1499938964844,293.1499938964844,0.2724390029907226,-3960.2685546875,304.1580505371094,0.8761416077613831,0.3588553369045257,0.2526342272758484,293.2077331542969,297.1499938964844,293.1499938964844,0.3599486649036407,-6677.22265625,304.1604309082031,0.9489562511444092,0.4478832483291626,0.4258756637573242,293.16607666015625,297.1499938964844,293.1499938964844,0.0264344345778226,-4989.3310546875,304.154541015625,0.4951242804527282,0.0677114427089691,0.3184012174606323,291.2040710449219,291.1499938964844,271.3329772949219,270.1771545410156,283.581787109375,293.25537109375,291.2040710449219,1.0,0.3526636362075805,0.9446455836296082,0.9446455836296082,1.0,1.0,-1.638039469718933,0.7227944135665894,0.915244996547699,0.3455376327037811,0.0,0.0,0.4919233918190002,71.35504913330078,37.0,1.937785625457764,-12588.2001953125,490.1577453613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4854431152344,307.6798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18089.37890625,18000.0,0.0,0.0,0.2845944464206695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4419660568237304,0.4419713318347931,-5.286749455990503e-06,0.0,0.0002888271701522,0.0,0.0,24.31566619873047,0.0,0.0,0.0,0.3506582379341125,4.0,0.0,1.0
808500,293.2973937988281,297.1499938964844,293.1499938964844,0.134717509150505,-2905.277587890625,304.1685791015625,0.7371060252189636,0.2023563534021377,0.1851914227008819,293.2904357910156,297.1499938964844,293.1499938964844,0.120448924601078,-2796.60693359375,304.1688537597656,0.7167865633964539,0.1845103353261947,0.178260788321495,293.1861572265625,297.1499938964844,293.1499938964844,0.2714927792549133,-3949.31591796875,304.1582946777344,0.8854517936706543,0.3580424189567566,0.2519416511058807,293.2095947265625,297.1499938964844,293.1499938964844,0.3586597740650177,-6658.20947265625,304.160888671875,0.9596046209335328,0.4467812478542328,0.4246672093868255,293.1675109863281,297.1499938964844,293.1499938964844,0.0259243007749319,-4942.1416015625,304.1546325683594,0.4994149506092071,0.0672231689095497,0.3153662383556366,291.20465087890625,291.1499938964844,271.365966796875,270.2029724121094,283.6021423339844,293.2572021484375,291.20465087890625,1.0,0.3467244803905487,0.9442326426506042,0.9442326426506042,1.0,1.0,-1.6268107891082764,0.7174862027168274,0.909324586391449,0.3425154983997345,0.0,0.0,0.4882217645645141,66.66069030761719,37.0,1.7610067129135132,-12469.2529296875,470.4105224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4856872558594,307.6548767089844,278.1499938964844,0.0,18000.0,313.1499938964844,18088.79296875,18000.0,0.0,0.0,0.2819209694862366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4361722469329834,0.436177521944046,-5.25683071828098e-06,0.0,0.000286113936454,0.0,0.0,23.79800605773925,0.0,0.0,0.0,0.3488102853298187,4.0,0.0,1.0
808560,293.298583984375,297.1499938964844,293.1499938964844,0.1328421980142593,-2872.810546875,304.1686096191406,0.7431996464729309,0.2002529203891754,0.1831285059452057,293.2931823730469,297.1499938964844,293.1499938964844,0.1184586361050605,-2759.39404296875,304.1690368652344,0.7223013639450073,0.1821906119585037,0.1758929342031479,293.18798828125,297.1499938964844,293.1499938964844,0.2705358266830444,-3938.239501953125,304.1585388183594,0.8960794806480408,0.3572231531143188,0.2512402236461639,293.2113952636719,297.1499938964844,293.1499938964844,0.3573593199253082,-6639.03955078125,304.1612548828125,0.9708832502365112,0.4456745088100433,0.4234483242034912,293.1688537597656,297.1499938964844,293.1499938964844,0.025407388806343,-4894.1396484375,304.1547241210937,0.5044716000556946,0.0667367875576019,0.3123129606246948,291.20513916015625,291.1499938964844,271.3988037109375,270.2286071777344,283.622314453125,293.2589416503906,291.20513916015625,1.0,0.3405271470546722,0.9438716173171996,0.9438716173171996,1.0,1.0,-1.6155200004577637,0.7121554613113403,0.9033645391464232,0.3394800424575805,0.0,0.0,0.4844937622547149,61.80842208862305,25.0,1.565490484237671,-12350.3759765625,450.4430236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.48651123046875,307.63006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18088.078125,18000.0,0.0,0.0,0.2792403697967529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4303936660289764,0.4303989112377167,-5.227431756793521e-06,0.0,0.0002833934559021,0.0,0.0,23.28973388671875,0.0,0.0,0.0,0.3469776809215545,4.0,0.0,1.0
808620,293.3006591796875,297.1499938964844,293.1499938964844,0.1291182786226272,-2808.054443359375,304.1686096191406,0.7589904069900513,0.1960688233375549,0.1790115982294082,293.29833984375,297.1499938964844,293.1499938964844,0.1144621446728706,-2684.278076171875,304.1693420410156,0.7359665632247925,0.1775154620409011,0.1711111217737198,293.1914367675781,297.1499938964844,293.1499938964844,0.2685938775539398,-3915.7578125,304.1589050292969,0.923487663269043,0.3555640578269958,0.2498137354850769,293.2147216796875,297.1499938964844,293.1499938964844,0.3547293543815613,-6600.29638671875,304.1618957519531,0.9941850900650024,0.4434447884559631,0.4209827482700348,293.1712951660156,297.1499938964844,293.1499938964844,0.0243838485330343,-4797.44775390625,304.15484619140625,0.5176270604133606,0.0657659545540809,0.3061586618423462,291.2059631347656,291.1499938964844,271.4638366699219,270.2791442871094,283.6622619628906,293.2620849609375,291.2059326171875,1.0,0.3274533152580261,0.9431495070457458,0.9431495070457458,1.0,1.0,-1.592774748802185,0.7014318704605103,0.8913429379463196,0.3333702683448791,0.0,0.0,0.4769767522811889,51.77389144897461,25.0,1.1949670314788818,-12113.1845703125,410.29486083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4895935058594,307.5807189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18086.291015625,18000.0,0.0,0.0,0.2738577127456665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4189198911190033,0.4189250469207763,-5.170367785467533e-06,0.0,0.0002779307833407,0.0,0.0,22.30387115478516,0.0,0.0,0.0,0.3433689773082733,4.0,0.0,1.0
808680,293.3006591796875,297.1499938964844,293.1499938964844,0.1291182786226272,-2808.054443359375,304.1686096191406,0.7589904069900513,0.1960688233375549,0.1790115982294082,293.29833984375,297.1499938964844,293.1499938964844,0.1144621446728706,-2684.278076171875,304.1693420410156,0.7359665632247925,0.1775154620409011,0.1711111217737198,293.1914367675781,297.1499938964844,293.1499938964844,0.2685938775539398,-3915.7578125,304.1589050292969,0.923487663269043,0.3555640578269958,0.2498137354850769,293.2147216796875,297.1499938964844,293.1499938964844,0.3547293543815613,-6600.29638671875,304.1618957519531,0.9941850900650024,0.4434447884559631,0.4209827482700348,293.1712951660156,297.1499938964844,293.1499938964844,0.0243838485330343,-4797.44775390625,304.15484619140625,0.5176270604133606,0.0657659545540809,0.3061586618423462,291.2059631347656,291.1499938964844,271.4638366699219,270.2791442871094,283.6622619628906,293.2620849609375,291.2059326171875,1.0,0.3274533152580261,0.9431495070457458,0.9431495070457458,1.0,1.0,-1.592774748802185,0.7014318704605103,0.8913429379463196,0.3333702683448791,0.0,0.0,0.4769767522811889,51.77389144897461,25.0,1.1949670314788818,-12113.1845703125,410.29486083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4895935058594,307.5807189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18086.291015625,18000.0,0.0,0.0,0.2738577127456665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4189198911190033,0.4189250469207763,-5.170367785467533e-06,0.0,0.0002779307833407,0.0,0.0,22.30387115478516,0.0,0.0,0.0,0.3433689773082733,4.0,0.0,1.0
808740,293.3023986816406,297.1499938964844,293.1499938964844,0.125481516122818,-2744.30126953125,304.1684875488281,0.7673754096031189,0.1918962001800537,0.1750801056623459,293.3031311035156,297.1499938964844,293.1499938964844,0.1105114668607711,-2609.3515625,304.16949462890625,0.7423651814460754,0.1727869212627411,0.1664575487375259,293.1946105957031,297.1499938964844,293.1499938964844,0.2665815353393554,-3892.313720703125,304.1593322753906,0.9415711760520936,0.3538702428340912,0.2484960407018661,293.2108764648437,297.1499938964844,293.1499938964844,0.3417492508888244,-6401.26708984375,304.1803894042969,0.9990000128746032,0.4425417780876159,0.4079976379871368,293.17340087890625,297.1499938964844,293.1499938964844,0.0234925542026758,-4710.640625,304.1547241210937,0.5254169702529907,0.0647984370589256,0.3008479177951813,291.2147827148437,291.1499938964844,271.5277709960937,270.3285522460937,283.70574951171875,293.2642822265625,291.2165832519531,1.0,0.3174459934234619,0.942427396774292,0.942427396774292,1.0,1.0,-1.5589284896850586,0.6854966282844543,0.8734318614006042,0.3244012594223022,0.0,0.0,0.4680683016777038,45.91259765625,25.0,15.99398708343506,-11834.4541015625,376.5775146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4977722167969,307.548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18094.095703125,18000.0,0.0,0.0,0.2684059739112854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4069107174873352,0.4069158136844635,-5.1148053898941725e-06,0.0,0.000272397941444,0.0,0.0,21.31294822692871,0.0,0.0,0.0,0.3396368026733398,4.0,0.0,1.0
808800,293.3023986816406,297.1499938964844,293.1499938964844,0.125481516122818,-2744.30126953125,304.1684875488281,0.7673754096031189,0.1918962001800537,0.1750801056623459,293.3031311035156,297.1499938964844,293.1499938964844,0.1105114668607711,-2609.3515625,304.16949462890625,0.7423651814460754,0.1727869212627411,0.1664575487375259,293.1946105957031,297.1499938964844,293.1499938964844,0.2665815353393554,-3892.313720703125,304.1593322753906,0.9415711760520936,0.3538702428340912,0.2484960407018661,293.2108764648437,297.1499938964844,293.1499938964844,0.3417492508888244,-6401.26708984375,304.1803894042969,0.9990000128746032,0.4425417780876159,0.4079976379871368,293.17340087890625,297.1499938964844,293.1499938964844,0.0234925542026758,-4710.640625,304.1547241210937,0.5254169702529907,0.0647984370589256,0.3008479177951813,291.2147827148437,291.1499938964844,271.5277709960937,270.3285522460937,283.70574951171875,293.2642822265625,291.2165832519531,1.0,0.3174459934234619,0.942427396774292,0.942427396774292,1.0,1.0,-1.5589284896850586,0.6854966282844543,0.8734318614006042,0.3244012594223022,0.0,0.0,0.4680683016777038,45.91259765625,25.0,15.99398708343506,-11834.4541015625,376.5775146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4977722167969,307.548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18094.095703125,18000.0,0.0,0.0,0.2684059739112854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4069107174873352,0.4069158136844635,-5.1148053898941725e-06,0.0,0.000272397941444,0.0,0.0,21.31294822692871,0.0,0.0,0.0,0.3396368026733398,4.0,0.0,1.0
808860,293.3047790527344,297.1499938964844,293.1499938964844,0.1218139082193374,-2679.539794921875,304.1684265136719,0.7708336710929871,0.1875548809766769,0.1711213737726211,293.3084411621094,297.1499938964844,293.1499938964844,0.1065016910433769,-2532.6640625,304.169677734375,0.7441028952598572,0.1678352504968643,0.1617259085178375,293.197998046875,297.1499938964844,293.1499938964844,0.2644737958908081,-3867.701904296875,304.1596984863281,0.9524902701377868,0.3520526587963104,0.2471666783094406,293.1893920898437,297.1499938964844,293.1499938964844,0.3267985880374908,-6173.7548828125,304.1947937011719,0.9990000128746032,0.4453307390213012,0.3934634923934936,293.1755065917969,297.1499938964844,293.1499938964844,0.022649185732007,-4626.27880859375,304.154541015625,0.5294978618621826,0.0637792199850082,0.2957619428634643,291.228515625,291.1499938964844,271.59039306640625,270.37652587890625,283.7487487792969,293.26580810546875,291.228759765625,1.0,0.3091370761394501,0.941836953163147,0.941836953163147,1.0,1.0,-1.5233420133590698,0.6688288450241089,0.8545131683349609,0.3148960173130035,0.0,0.0,0.4564279615879059,42.12754440307617,28.0,13.372023582458496,-11500.666015625,348.6797180175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5335388183594,307.4986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,18117.919921875,18000.0,0.0,0.0,0.2625967264175415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3905118703842163,0.3905169069766998,-5.045153557148296e-06,0.0,0.0002665022911969,0.0,0.0,20.021957397460938,0.0,0.0,0.0,0.3347128033638,4.0,0.0,1.0
808920,293.3047790527344,297.1499938964844,293.1499938964844,0.1218139082193374,-2679.539794921875,304.1684265136719,0.7708336710929871,0.1875548809766769,0.1711213737726211,293.3084411621094,297.1499938964844,293.1499938964844,0.1065016910433769,-2532.6640625,304.169677734375,0.7441028952598572,0.1678352504968643,0.1617259085178375,293.197998046875,297.1499938964844,293.1499938964844,0.2644737958908081,-3867.701904296875,304.1596984863281,0.9524902701377868,0.3520526587963104,0.2471666783094406,293.1893920898437,297.1499938964844,293.1499938964844,0.3267985880374908,-6173.7548828125,304.1947937011719,0.9990000128746032,0.4453307390213012,0.3934634923934936,293.1755065917969,297.1499938964844,293.1499938964844,0.022649185732007,-4626.27880859375,304.154541015625,0.5294978618621826,0.0637792199850082,0.2957619428634643,291.228515625,291.1499938964844,271.59039306640625,270.37652587890625,283.7487487792969,293.26580810546875,291.228759765625,1.0,0.3091370761394501,0.941836953163147,0.941836953163147,1.0,1.0,-1.5233420133590698,0.6688288450241089,0.8545131683349609,0.3148960173130035,0.0,0.0,0.4564279615879059,42.12754440307617,28.0,13.372023582458496,-11500.666015625,348.6797180175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5335388183594,307.4986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,18117.919921875,18000.0,0.0,0.0,0.2625967264175415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3905118703842163,0.3905169069766998,-5.045153557148296e-06,0.0,0.0002665022911969,0.0,0.0,20.021957397460938,0.0,0.0,0.0,0.3347128033638,4.0,0.0,1.0
808980,293.3076171875,297.1499938964844,293.1499938964844,0.1182072237133979,-2615.64501953125,304.1683044433594,0.7700738906860352,0.1830605864524841,0.1670505255460739,293.3143005371094,297.1499938964844,293.1499938964844,0.1024815887212753,-2455.363525390625,304.1697998046875,0.7418112754821777,0.1626341491937637,0.1567954272031784,293.2014465332031,297.1499938964844,293.1499938964844,0.262608140707016,-3846.123046875,304.1595764160156,0.9578430652618408,0.3501366078853607,0.2458018511533737,293.1648254394531,297.1499938964844,293.1499938964844,0.3180675208568573,-6043.84716796875,304.194091796875,0.9990000128746032,0.4493204653263092,0.3852311372756958,293.1776428222656,297.1499938964844,293.1499938964844,0.0218586027622222,-4546.15673828125,304.15435791015625,0.5303002595901489,0.0626985505223274,0.2906578481197357,291.2294616699219,291.1499938964844,271.65142822265625,270.4228820800781,283.7898254394531,293.2705993652344,291.2290344238281,1.0,0.3033967018127441,0.9412465691566468,0.9412465691566468,1.0,1.0,-1.4948819875717163,0.6555426120758057,0.8393393754959106,0.3072731792926788,0.0,0.0,0.4456725120544433,39.888702392578125,31.0,2.548112630844116,-11207.390625,329.17926025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5928955078125,307.4557189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18109.84765625,18000.0,0.0,0.0,0.2563537061214447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3750714957714081,0.3750764727592468,-4.976059699401958e-06,0.0,0.0002601664164103,0.0,0.0,18.834348678588867,0.0,0.0,0.0,0.3300409913063049,4.0,0.0,1.0
809040,293.3076171875,297.1499938964844,293.1499938964844,0.1182072237133979,-2615.64501953125,304.1683044433594,0.7700738906860352,0.1830605864524841,0.1670505255460739,293.3143005371094,297.1499938964844,293.1499938964844,0.1024815887212753,-2455.363525390625,304.1697998046875,0.7418112754821777,0.1626341491937637,0.1567954272031784,293.2014465332031,297.1499938964844,293.1499938964844,0.262608140707016,-3846.123046875,304.1595764160156,0.9578430652618408,0.3501366078853607,0.2458018511533737,293.1648254394531,297.1499938964844,293.1499938964844,0.3180675208568573,-6043.84716796875,304.194091796875,0.9990000128746032,0.4493204653263092,0.3852311372756958,293.1776428222656,297.1499938964844,293.1499938964844,0.0218586027622222,-4546.15673828125,304.15435791015625,0.5303002595901489,0.0626985505223274,0.2906578481197357,291.2294616699219,291.1499938964844,271.65142822265625,270.4228820800781,283.7898254394531,293.2705993652344,291.2290344238281,1.0,0.3033967018127441,0.9412465691566468,0.9412465691566468,1.0,1.0,-1.4948819875717163,0.6555426120758057,0.8393393754959106,0.3072731792926788,0.0,0.0,0.4456725120544433,39.888702392578125,31.0,2.548112630844116,-11207.390625,329.17926025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5928955078125,307.4557189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18109.84765625,18000.0,0.0,0.0,0.2563537061214447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3750714957714081,0.3750764727592468,-4.976059699401958e-06,0.0,0.0002601664164103,0.0,0.0,18.834348678588867,0.0,0.0,0.0,0.3300409913063049,4.0,0.0,1.0
809100,293.3089599609375,297.1499938964844,293.1499938964844,0.1164406538009643,-2584.252685546875,304.1681823730469,0.768322765827179,0.1808013468980789,0.1650099158287048,293.31719970703125,297.1499938964844,293.1499938964844,0.100476361811161,-2416.61962890625,304.1698608398437,0.7393525242805481,0.1599809825420379,0.1542860269546508,293.2031555175781,297.1499938964844,293.1499938964844,0.2617409527301788,-3836.14404296875,304.1593933105469,0.9587542414665222,0.3491540551185608,0.2451119124889373,293.1550598144531,297.1499938964844,293.1499938964844,0.3157190978527069,-6010.23681640625,304.1903381347656,0.9990000128746032,0.4510509073734283,0.3831157684326172,293.1786804199219,297.1499938964844,293.1499938964844,0.0214788634330034,-4507.2041015625,304.1542663574219,0.5295878648757935,0.0621431320905685,0.2881046533584595,291.2266845703125,291.1499938964844,271.6812438964844,270.4453430175781,283.8096008300781,293.2738647460937,291.2260131835937,1.0,0.3012923300266266,0.9409513473510742,0.9409513473510742,1.0,1.0,-1.4829853773117063,0.6499972343444824,0.8329880833625793,0.304089605808258,0.0,0.0,0.4408313632011413,39.23792266845703,31.0,-2.906699180603028,-11077.3330078125,321.93438720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.62371826171875,307.43560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18101.322265625,18000.0,0.0,0.0,0.2531281411647796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3681013286113739,0.3681062757968902,-4.944828106090426e-06,0.0,0.0002568928757682,0.0,0.0,18.31086158752441,0.0,0.0,0.0,0.3279578983783722,4.0,0.0,1.0
809160,293.3102111816406,297.1499938964844,293.1499938964844,0.1146982610225677,-2553.2138671875,304.16802978515625,0.7658315300941467,0.1785424500703811,0.1629758328199386,293.320068359375,297.1499938964844,293.1499938964844,0.0984764769673347,-2377.84130859375,304.1698913574219,0.7361852526664734,0.1573041975498199,0.1517597585916519,293.20477294921875,297.1499938964844,293.1499938964844,0.260902464389801,-3826.51220703125,304.1592102050781,0.9587053656578064,0.3481590747833252,0.2444190382957458,293.1478271484375,297.1499938964844,293.1499938964844,0.3144778907299042,-5993.72412109375,304.18524169921875,0.9990000128746032,0.452412486076355,0.3820881843566894,293.1797180175781,297.1499938964844,293.1499938964844,0.0211070589721202,-4468.701171875,304.1541442871094,0.5282586812973022,0.06157748401165,0.2855510115623474,291.2225341796875,291.1499938964844,271.7105712890625,270.4673156738281,283.8285217285156,293.2770690917969,291.2216491699219,1.0,0.2996184825897217,0.9407296180725098,0.9407296180725098,1.0,1.0,-1.4723782539367676,0.6450602412223816,0.8273179531097412,0.3012532293796539,0.0,0.0,0.4364069104194641,38.83641052246094,49.0,-7.479843139648437,-10959.2265625,316.0053405761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65167236328125,307.4157409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18091.6484375,18000.0,0.0,0.0,0.2498722970485687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3617671728134155,0.3617720901966095,-4.916578745906008e-06,0.0,0.0002535886305849,0.0,0.0,17.842384338378906,0.0,0.0,0.0,0.3260815143585205,4.0,0.0,1.0
809220,293.312744140625,297.1499938964844,293.1499938964844,0.1114119291305542,-2494.612548828125,304.16748046875,0.7507982850074768,0.17397241294384,0.1590018719434738,293.3257751464844,297.1499938964844,293.1499938964844,0.0946094542741775,-2302.710693359375,304.169677734375,0.7205190062522888,0.1518384367227554,0.1467453688383102,293.20819091796875,297.1499938964844,293.1499938964844,0.2595347464084625,-3811.07373046875,304.15838623046875,0.9443255662918092,0.3460830748081207,0.2430811077356338,293.15167236328125,297.1499938964844,293.1499938964844,0.3276391923427582,-6205.2578125,304.1509094238281,0.9990000128746032,0.4517588317394256,0.3960433304309845,293.1821594238281,297.1499938964844,293.1499938964844,0.0204410385340452,-4399.4111328125,304.15386962890625,0.5172858238220215,0.0603339597582817,0.2807048559188843,291.2041320800781,291.1499938964844,271.7676086425781,270.5096130371094,283.8551330566406,293.27911376953125,291.2008056640625,1.0,0.3033509254455566,0.9402862191200256,0.9402862191200256,1.0,1.0,-1.4709025621414185,0.6444093585014343,0.8264932632446289,0.3006793260574341,0.0,0.0,0.4300974607467651,41.70610427856445,52.0,-30.684144973754883,-10821.3232421875,322.5127258300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67791748046875,307.3258361816406,278.1499938964844,0.0,18000.0,313.1499938964844,18064.494140625,18000.0,0.0,0.0,0.2435315251350402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3516451418399811,0.3516500294208526,-4.86990256831632e-06,0.0,0.0002471535408403,0.0,0.0,17.102142333984375,0.0,0.0,0.0,0.3231111168861389,4.0,0.0,1.0
809280,293.312744140625,297.1499938964844,293.1499938964844,0.1114119291305542,-2494.612548828125,304.16748046875,0.7507982850074768,0.17397241294384,0.1590018719434738,293.3257751464844,297.1499938964844,293.1499938964844,0.0946094542741775,-2302.710693359375,304.169677734375,0.7205190062522888,0.1518384367227554,0.1467453688383102,293.20819091796875,297.1499938964844,293.1499938964844,0.2595347464084625,-3811.07373046875,304.15838623046875,0.9443255662918092,0.3460830748081207,0.2430811077356338,293.15167236328125,297.1499938964844,293.1499938964844,0.3276391923427582,-6205.2578125,304.1509094238281,0.9990000128746032,0.4517588317394256,0.3960433304309845,293.1821594238281,297.1499938964844,293.1499938964844,0.0204410385340452,-4399.4111328125,304.15386962890625,0.5172858238220215,0.0603339597582817,0.2807048559188843,291.2041320800781,291.1499938964844,271.7676086425781,270.5096130371094,283.8551330566406,293.27911376953125,291.2008056640625,1.0,0.3033509254455566,0.9402862191200256,0.9402862191200256,1.0,1.0,-1.4709025621414185,0.6444093585014343,0.8264932632446289,0.3006793260574341,0.0,0.0,0.4300974607467651,41.70610427856445,52.0,-30.684144973754883,-10821.3232421875,322.5127258300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67791748046875,307.3258361816406,278.1499938964844,0.0,18000.0,313.1499938964844,18064.494140625,18000.0,0.0,0.0,0.2435315251350402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3516451418399811,0.3516500294208526,-4.86990256831632e-06,0.0,0.0002471535408403,0.0,0.0,17.102142333984375,0.0,0.0,0.0,0.3231111168861389,4.0,0.0,1.0
809340,293.3149719238281,297.1499938964844,293.1499938964844,0.108262114226818,-2438.306396484375,304.1669311523437,0.7360354661941528,0.1693963557481765,0.1550161391496658,293.3311462402344,297.1499938964844,293.1499938964844,0.0907908007502555,-2228.471435546875,304.1695251464844,0.7030503749847412,0.1462924629449844,0.1416475623846054,293.2113342285156,297.1499938964844,293.1499938964844,0.2584572434425354,-3799.171630859375,304.157470703125,0.9286895394325256,0.3439673483371734,0.2417097240686416,293.1842346191406,297.1499938964844,293.1499938964844,0.3432222604751587,-6447.8583984375,304.1250915527344,0.9990000128746032,0.4451577365398407,0.4112609922885895,293.1850280761719,297.1499938964844,293.1499938964844,0.0197301786392927,-4324.52099609375,304.1537780761719,0.506164014339447,0.0589383505284786,0.2752110958099365,291.1693725585937,291.1499938964844,271.8222351074219,270.54949951171875,283.8789367675781,293.2779541015625,291.1685791015625,1.0,0.306759238243103,0.9398428201675416,0.9398428201675416,1.0,1.0,-1.4700300693511963,0.6439836025238037,0.8260464668273926,0.3004393279552459,0.0,0.0,0.4302962720394134,44.97284698486328,55.0,-32.123626708984375,-10768.517578125,330.2790222167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6397705078125,307.2878723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.73046875,18000.0,0.0,0.0,0.237851470708847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3501349091529846,0.3501397669315338,-4.851586254517315e-06,0.0,0.0002413890179013,0.0,0.0,16.957080841064453,0.0,0.0,0.0,0.3224774599075317,4.0,0.0,1.0
809400,293.3149719238281,297.1499938964844,293.1499938964844,0.108262114226818,-2438.306396484375,304.1669311523437,0.7360354661941528,0.1693963557481765,0.1550161391496658,293.3311462402344,297.1499938964844,293.1499938964844,0.0907908007502555,-2228.471435546875,304.1695251464844,0.7030503749847412,0.1462924629449844,0.1416475623846054,293.2113342285156,297.1499938964844,293.1499938964844,0.2584572434425354,-3799.171630859375,304.157470703125,0.9286895394325256,0.3439673483371734,0.2417097240686416,293.1842346191406,297.1499938964844,293.1499938964844,0.3432222604751587,-6447.8583984375,304.1250915527344,0.9990000128746032,0.4451577365398407,0.4112609922885895,293.1850280761719,297.1499938964844,293.1499938964844,0.0197301786392927,-4324.52099609375,304.1537780761719,0.506164014339447,0.0589383505284786,0.2752110958099365,291.1693725585937,291.1499938964844,271.8222351074219,270.54949951171875,283.8789367675781,293.2779541015625,291.1685791015625,1.0,0.306759238243103,0.9398428201675416,0.9398428201675416,1.0,1.0,-1.4700300693511963,0.6439836025238037,0.8260464668273926,0.3004393279552459,0.0,0.0,0.4302962720394134,44.97284698486328,55.0,-32.123626708984375,-10768.517578125,330.2790222167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6397705078125,307.2878723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.73046875,18000.0,0.0,0.0,0.237851470708847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3501349091529846,0.3501397669315338,-4.851586254517315e-06,0.0,0.0002413890179013,0.0,0.0,16.957080841064453,0.0,0.0,0.0,0.3224774599075317,4.0,0.0,1.0
809460,293.3168029785156,297.1499938964844,293.1499938964844,0.1049076840281486,-2377.404541015625,304.1669006347656,0.719852089881897,0.1648425012826919,0.1510856598615646,293.33612060546875,297.1499938964844,293.1499938964844,0.0867295488715171,-2148.98828125,304.1697692871094,0.6826531887054443,0.1406980901956558,0.1365390866994857,293.2142333984375,297.1499938964844,293.1499938964844,0.2567620277404785,-3779.408935546875,304.1578063964844,0.910426378250122,0.3418262004852295,0.2403513342142105,293.22509765625,297.1499938964844,293.1499938964844,0.3485188782215118,-6521.92626953125,304.126220703125,0.991182804107666,0.4359858930110931,0.4155195653438568,293.1879272460937,297.1499938964844,293.1499938964844,0.0189349167048931,-4235.7646484375,304.1538391113281,0.4940685033798218,0.057464100420475,0.2694557309150696,291.1632385253906,291.1499938964844,271.8741760253906,270.58673095703125,283.9101867675781,293.28271484375,291.1648864746094,1.0,0.3097512125968933,0.9391384720802308,0.9391384720802308,1.0,1.0,-1.4563047885894775,0.6375609040260315,0.818743884563446,0.2968450486660003,0.0,0.0,0.4291301965713501,49.091678619384766,58.0,-4.901073932647705,-10672.478515625,333.95562744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53057861328125,307.22100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.90625,18000.0,0.0,0.0,0.2331869900226593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3490926325321197,0.3490974903106689,-4.847097443416715e-06,0.0,0.0002366551489103,0.0,0.0,16.883155822753906,0.0,0.0,0.0,0.3221573829650879,4.0,0.0,1.0
809520,293.3168029785156,297.1499938964844,293.1499938964844,0.1049076840281486,-2377.404541015625,304.1669006347656,0.719852089881897,0.1648425012826919,0.1510856598615646,293.33612060546875,297.1499938964844,293.1499938964844,0.0867295488715171,-2148.98828125,304.1697692871094,0.6826531887054443,0.1406980901956558,0.1365390866994857,293.2142333984375,297.1499938964844,293.1499938964844,0.2567620277404785,-3779.408935546875,304.1578063964844,0.910426378250122,0.3418262004852295,0.2403513342142105,293.22509765625,297.1499938964844,293.1499938964844,0.3485188782215118,-6521.92626953125,304.126220703125,0.991182804107666,0.4359858930110931,0.4155195653438568,293.1879272460937,297.1499938964844,293.1499938964844,0.0189349167048931,-4235.7646484375,304.1538391113281,0.4940685033798218,0.057464100420475,0.2694557309150696,291.1632385253906,291.1499938964844,271.8741760253906,270.58673095703125,283.9101867675781,293.28271484375,291.1648864746094,1.0,0.3097512125968933,0.9391384720802308,0.9391384720802308,1.0,1.0,-1.4563047885894775,0.6375609040260315,0.818743884563446,0.2968450486660003,0.0,0.0,0.4291301965713501,49.091678619384766,58.0,-4.901073932647705,-10672.478515625,333.95562744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53057861328125,307.22100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.90625,18000.0,0.0,0.0,0.2331869900226593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3490926325321197,0.3490974903106689,-4.847097443416715e-06,0.0,0.0002366551489103,0.0,0.0,16.883155822753906,0.0,0.0,0.0,0.3221573829650879,4.0,0.0,1.0
809580,293.3185119628906,297.1499938964844,293.1499938964844,0.1013628765940666,-2312.137451171875,304.1671447753906,0.7017637491226196,0.1602736860513687,0.1471878886222839,293.3408508300781,297.1499938964844,293.1499938964844,0.0824316293001174,-2064.726318359375,304.1703491210937,0.6619889140129089,0.1350251585245132,0.1314054876565933,293.2171325683594,297.1499938964844,293.1499938964844,0.2544379532337188,-3751.748291015625,304.1590270996094,0.8931072950363159,0.3396123647689819,0.2389809042215347,293.24420166015625,297.1499938964844,293.1499938964844,0.3419275283813476,-6419.7861328125,304.1445617675781,0.972927451133728,0.4301753938198089,0.409381240606308,293.19073486328125,297.1499938964844,293.1499938964844,0.0180959627032279,-4136.85107421875,304.1539611816406,0.4814676940441131,0.0559292286634445,0.2636145055294037,291.1861267089844,291.1499938964844,271.9231872558594,270.6210632324219,283.946044921875,293.2886657714844,291.18621826171875,1.0,0.3117852509021759,0.93843412399292,0.93843412399292,1.0,1.0,-1.4288949966430664,0.6248178482055664,0.8040772080421448,0.2896109223365783,0.0,0.0,0.4224772751331329,53.73263931274414,61.0,12.540789604187012,-10439.470703125,332.661376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4056091308594,307.1171875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.80078125,18000.0,0.0,0.0,0.2291714400053024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3423353731632232,0.3423402011394501,-4.830038960790262e-06,0.0,0.0002325798850506,0.0,0.0,16.44532012939453,0.0,0.0,0.0,0.3203969895839691,4.0,0.0,1.0
809640,293.3185119628906,297.1499938964844,293.1499938964844,0.1013628765940666,-2312.137451171875,304.1671447753906,0.7017637491226196,0.1602736860513687,0.1471878886222839,293.3408508300781,297.1499938964844,293.1499938964844,0.0824316293001174,-2064.726318359375,304.1703491210937,0.6619889140129089,0.1350251585245132,0.1314054876565933,293.2171325683594,297.1499938964844,293.1499938964844,0.2544379532337188,-3751.748291015625,304.1590270996094,0.8931072950363159,0.3396123647689819,0.2389809042215347,293.24420166015625,297.1499938964844,293.1499938964844,0.3419275283813476,-6419.7861328125,304.1445617675781,0.972927451133728,0.4301753938198089,0.409381240606308,293.19073486328125,297.1499938964844,293.1499938964844,0.0180959627032279,-4136.85107421875,304.1539611816406,0.4814676940441131,0.0559292286634445,0.2636145055294037,291.1861267089844,291.1499938964844,271.9231872558594,270.6210632324219,283.946044921875,293.2886657714844,291.18621826171875,1.0,0.3117852509021759,0.93843412399292,0.93843412399292,1.0,1.0,-1.4288949966430664,0.6248178482055664,0.8040772080421448,0.2896109223365783,0.0,0.0,0.4224772751331329,53.73263931274414,61.0,12.540789604187012,-10439.470703125,332.661376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4056091308594,307.1171875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.80078125,18000.0,0.0,0.0,0.2291714400053024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3423353731632232,0.3423402011394501,-4.830038960790262e-06,0.0,0.0002325798850506,0.0,0.0,16.44532012939453,0.0,0.0,0.0,0.3203969895839691,4.0,0.0,1.0
809700,293.3192749023437,297.1499938964844,293.1499938964844,0.0996784195303917,-2281.12841796875,304.1670837402344,0.6934443116188049,0.1579889506101608,0.1452200710773468,293.3431396484375,297.1499938964844,293.1499938964844,0.0803145989775657,-2023.5899658203125,304.1705017089844,0.6529973745346069,0.1321565955877304,0.1287908405065536,293.21856689453125,297.1499938964844,293.1499938964844,0.2534687221050262,-3740.39501953125,304.1591491699219,0.886052668094635,0.3384817540645599,0.2382646799087524,293.2488098144531,297.1499938964844,293.1499938964844,0.3399834334850311,-6389.12548828125,304.1490783691406,0.9649169445037842,0.4280745685100555,0.4073023200035095,293.19207763671875,297.1499938964844,293.1499938964844,0.0176895055919885,-4088.451416015625,304.15399169921875,0.4753080308437347,0.0551487058401107,0.2605399489402771,291.1866455078125,291.1499938964844,271.946533203125,270.6370544433594,283.96246337890625,293.290771484375,291.1867980957031,1.0,0.3126287758350372,0.938081920146942,0.938081920146942,1.0,1.0,-1.4163471460342407,0.6189998388290405,0.797347366809845,0.2862879037857055,0.0,0.0,0.4199865162372589,55.762245178222656,61.0,8.750609397888184,-10327.7158203125,331.7611389160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3538818359375,307.06842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.80078125,18000.0,0.0,0.0,0.2272309511899948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3388315737247467,0.3388363718986511,-4.816297860088525e-06,0.0,0.000230610530707,0.0,0.0,16.205421447753906,0.0,0.0,0.0,0.3194378912448883,4.0,0.0,1.0
809760,293.3199462890625,297.1499938964844,293.1499938964844,0.0979794859886169,-2249.70361328125,304.1670837402344,0.6855965256690979,0.1557133495807647,0.1432534903287887,293.3453369140625,297.1499938964844,293.1499938964844,0.0781549364328384,-1981.76318359375,304.1706848144531,0.6446476578712463,0.1292751729488372,0.1261565238237381,293.2199401855469,297.1499938964844,293.1499938964844,0.2524313330650329,-3728.178466796875,304.1593933105469,0.8796184062957764,0.337343692779541,0.2375384122133255,293.2518920898437,297.1499938964844,293.1499938964844,0.3382136225700378,-6361.466796875,304.1524353027344,0.9573690891265868,0.4262140691280365,0.4055307507514953,293.193359375,297.1499938964844,293.1499938964844,0.0172815304249525,-4038.785400390625,304.15399169921875,0.4687010049819946,0.0543690435588359,0.2574353814125061,291.18951416015625,291.1499938964844,271.9690246582031,270.6522521972656,283.97808837890625,293.29248046875,291.1900634765625,1.0,0.3133850693702698,0.9378445148468018,0.9378445148468018,1.0,1.0,-1.404098391532898,0.6133309602737427,0.7907673716545105,0.2830535769462585,0.0,0.0,0.4170683324337005,57.67581558227539,64.0,9.252683639526367,-10221.0869140625,330.710205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3073425292969,307.02496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.52734375,18000.0,0.0,0.0,0.2253378033638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3354544043540954,0.3354592025279999,-4.803577212442178e-06,0.0,0.0002286892267875,0.0,0.0,15.977472305297852,0.0,0.0,0.0,0.3185007274150848,4.0,0.0,1.0
