time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
809820,293.32098388671875,297.1499938964844,293.1499938964844,0.09463382512331,-2187.635986328125,304.1669616699219,0.671063244342804,0.1511956751346588,0.1393388211727142,293.3494873046875,297.1499938964844,293.1499938964844,0.0737893208861351,-1897.9422607421875,304.17108154296875,0.6293297410011292,0.123485192656517,0.1208485215902328,293.2225036621094,297.1499938964844,293.1499938964844,0.2503893077373504,-3704.175537109375,304.1596374511719,0.8681213855743408,0.3350511789321899,0.2360657155513763,293.2558288574219,297.1499938964844,293.1499938964844,0.3350702822208404,-6313.00244140625,304.1567687988281,0.9432334899902344,0.4228273034095764,0.4024123549461365,293.1955871582031,297.1499938964844,293.1499938964844,0.0164907909929752,-3940.0185546875,304.15399169921875,0.453862577676773,0.052816979587078,0.2512058317661285,291.1931457519531,291.1499938964844,272.0113830566406,270.6800231933594,284.007568359375,293.29522705078125,291.1931457519531,1.0,0.3147062063217163,0.9373697638511658,0.9373697638511658,1.0,1.0,-1.3800371885299685,0.6022151112556458,0.7778220772743225,0.2767162919044494,0.0,0.0,0.411001592874527,61.268043518066406,67.0,4.909104824066162,-10001.90234375,328.2302551269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2308349609375,306.9429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.884765625,18000.0,0.0,0.0,0.2216356694698333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3279966413974762,0.3280014097690582,-4.77667708764784e-06,0.0,0.0002249320386908,0.0,0.0,15.483333587646484,0.0,0.0,0.0,0.3164917230606079,4.0,0.0,1.0
809880,293.32098388671875,297.1499938964844,293.1499938964844,0.09463382512331,-2187.635986328125,304.1669616699219,0.671063244342804,0.1511956751346588,0.1393388211727142,293.3494873046875,297.1499938964844,293.1499938964844,0.0737893208861351,-1897.9422607421875,304.17108154296875,0.6293297410011292,0.123485192656517,0.1208485215902328,293.2225036621094,297.1499938964844,293.1499938964844,0.2503893077373504,-3704.175537109375,304.1596374511719,0.8681213855743408,0.3350511789321899,0.2360657155513763,293.2558288574219,297.1499938964844,293.1499938964844,0.3350702822208404,-6313.00244140625,304.1567687988281,0.9432334899902344,0.4228273034095764,0.4024123549461365,293.1955871582031,297.1499938964844,293.1499938964844,0.0164907909929752,-3940.0185546875,304.15399169921875,0.453862577676773,0.052816979587078,0.2512058317661285,291.1931457519531,291.1499938964844,272.0113830566406,270.6800231933594,284.007568359375,293.29522705078125,291.1931457519531,1.0,0.3147062063217163,0.9373697638511658,0.9373697638511658,1.0,1.0,-1.3800371885299685,0.6022151112556458,0.7778220772743225,0.2767162919044494,0.0,0.0,0.411001592874527,61.268043518066406,67.0,4.909104824066162,-10001.90234375,328.2302551269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2308349609375,306.9429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.884765625,18000.0,0.0,0.0,0.2216356694698333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3279966413974762,0.3280014097690582,-4.77667708764784e-06,0.0,0.0002249320386908,0.0,0.0,15.483333587646484,0.0,0.0,0.0,0.3164917230606079,4.0,0.0,1.0
809940,293.3216552734375,297.1499938964844,293.1499938964844,0.0913391783833503,-2126.363037109375,304.16680908203125,0.6578714847564697,0.1467270702123642,0.1354583352804184,293.3532409667969,297.1499938964844,293.1499938964844,0.0693450793623924,-1813.7642822265625,304.17144775390625,0.6145482659339905,0.117667868733406,0.1155026853084564,293.2248229980469,297.1499938964844,293.1499938964844,0.2483550906181335,-3680.257568359375,304.1598205566406,0.8579879403114319,0.3327422738075256,0.2345739156007766,293.2583923339844,297.1499938964844,293.1499938964844,0.3321152031421661,-6267.99462890625,304.159423828125,0.9301412105560304,0.4196259677410126,0.3995236754417419,293.197509765625,297.1499938964844,293.1499938964844,0.015731543302536,-3841.643798828125,304.1539306640625,0.4404008984565735,0.0512728244066238,0.2449721693992614,291.195068359375,291.1499938964844,272.04998779296875,270.70416259765625,284.03485107421875,293.2973327636719,291.1952209472656,1.0,0.3158452212810516,0.936894953250885,0.936894953250885,1.0,1.0,-1.356220006942749,0.5912379622459412,0.7649820446968079,0.2704641819000244,0.0,0.0,0.4048806428909302,64.65083312988281,70.0,3.7316079139709473,-9795.08203125,325.35430908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1759948730469,306.8766784667969,278.1499938964844,0.0,18000.0,313.1499938964844,18046.9765625,18000.0,0.0,0.0,0.2179772853851318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3206885457038879,0.3206932842731476,-4.750274456455372e-06,0.0,0.0002212192339356,0.0,0.0,15.006375312805176,0.0,0.0,0.0,0.3145393431186676,4.0,0.0,1.0
810000,293.3216552734375,297.1499938964844,293.1499938964844,0.0913391783833503,-2126.363037109375,304.16680908203125,0.6578714847564697,0.1467270702123642,0.1354583352804184,293.3532409667969,297.1499938964844,293.1499938964844,0.0693450793623924,-1813.7642822265625,304.17144775390625,0.6145482659339905,0.117667868733406,0.1155026853084564,293.2248229980469,297.1499938964844,293.1499938964844,0.2483550906181335,-3680.257568359375,304.1598205566406,0.8579879403114319,0.3327422738075256,0.2345739156007766,293.2583923339844,297.1499938964844,293.1499938964844,0.3321152031421661,-6267.99462890625,304.159423828125,0.9301412105560304,0.4196259677410126,0.3995236754417419,293.197509765625,297.1499938964844,293.1499938964844,0.015731543302536,-3841.643798828125,304.1539306640625,0.4404008984565735,0.0512728244066238,0.2449721693992614,291.195068359375,291.1499938964844,272.04998779296875,270.70416259765625,284.03485107421875,293.2973327636719,291.1952209472656,1.0,0.3158452212810516,0.936894953250885,0.936894953250885,1.0,1.0,-1.356220006942749,0.5912379622459412,0.7649820446968079,0.2704641819000244,0.0,0.0,0.4048806428909302,64.65083312988281,70.0,3.7316079139709473,-9795.08203125,325.35430908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1759948730469,306.8766784667969,278.1499938964844,0.0,18000.0,313.1499938964844,18046.9765625,18000.0,0.0,0.0,0.2179772853851318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3206885457038879,0.3206932842731476,-4.750274456455372e-06,0.0,0.0002212192339356,0.0,0.0,15.006375312805176,0.0,0.0,0.0,0.3145393431186676,4.0,0.0,1.0
810060,293.3212280273437,297.1499938964844,293.1499938964844,0.0881454795598983,-2066.95263671875,304.16650390625,0.6461242437362671,0.1424637287855148,0.1316991746425628,293.3558349609375,297.1499938964844,293.1499938964844,0.0648804306983947,-1730.5498046875,304.1717224121094,0.5987421274185181,0.1119932830333709,0.1102200597524643,293.2261657714844,297.1499938964844,293.1499938964844,0.2463759779930114,-3656.981689453125,304.15985107421875,0.8491173386573792,0.330571562051773,0.2331300973892212,293.2595520019531,297.1499938964844,293.1499938964844,0.3292601108551025,-6224.83544921875,304.1610107421875,0.9184023141860962,0.4166404008865356,0.3967924416065216,293.1983337402344,297.1499938964844,293.1499938964844,0.014986696653068,-3744.281005859375,304.1524963378906,0.4292237162590027,0.050000000745058,0.2392729669809341,291.1973571777344,291.1499938964844,272.086669921875,270.7260131835937,284.0599365234375,293.29833984375,291.1973876953125,1.0,0.316894382238388,0.9365334510803224,0.9365334510803224,1.0,1.0,-1.333511471748352,0.5808047652244568,0.7527067065238953,0.2645124793052673,0.0,0.0,0.3984039425849914,67.82486724853516,58.0,2.920722246170044,-9598.20703125,322.4847717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1390075683594,306.81402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.607421875,18000.0,0.0,0.0,0.2143225669860839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3131012320518493,0.313105970621109,-4.723929123429116e-06,0.0,0.0002175101544708,0.0,0.0,14.521869659423828,0.0,0.0,0.0,0.3125558793544769,4.0,0.0,1.0
810120,293.3212280273437,297.1499938964844,293.1499938964844,0.0881454795598983,-2066.95263671875,304.16650390625,0.6461242437362671,0.1424637287855148,0.1316991746425628,293.3558349609375,297.1499938964844,293.1499938964844,0.0648804306983947,-1730.5498046875,304.1717224121094,0.5987421274185181,0.1119932830333709,0.1102200597524643,293.2261657714844,297.1499938964844,293.1499938964844,0.2463759779930114,-3656.981689453125,304.15985107421875,0.8491173386573792,0.330571562051773,0.2331300973892212,293.2595520019531,297.1499938964844,293.1499938964844,0.3292601108551025,-6224.83544921875,304.1610107421875,0.9184023141860962,0.4166404008865356,0.3967924416065216,293.1983337402344,297.1499938964844,293.1499938964844,0.014986696653068,-3744.281005859375,304.1524963378906,0.4292237162590027,0.050000000745058,0.2392729669809341,291.1973571777344,291.1499938964844,272.086669921875,270.7260131835937,284.0599365234375,293.29833984375,291.1973876953125,1.0,0.316894382238388,0.9365334510803224,0.9365334510803224,1.0,1.0,-1.333511471748352,0.5808047652244568,0.7527067065238953,0.2645124793052673,0.0,0.0,0.3984039425849914,67.82486724853516,58.0,2.920722246170044,-9598.20703125,322.4847717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1390075683594,306.81402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.607421875,18000.0,0.0,0.0,0.2143225669860839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3131012320518493,0.313105970621109,-4.723929123429116e-06,0.0,0.0002175101544708,0.0,0.0,14.521869659423828,0.0,0.0,0.0,0.3125558793544769,4.0,0.0,1.0
810180,293.3195495605469,297.1499938964844,293.1499938964844,0.0850349366664886,-2009.25537109375,304.16619873046875,0.6423691511154175,0.13846355676651,0.1279987841844558,293.3569641113281,297.1499938964844,293.1499938964844,0.0603864938020706,-1648.33837890625,304.1719665527344,0.5900886654853821,0.1065439134836196,0.1049595922231674,293.22637939453125,297.1499938964844,293.1499938964844,0.2445035576820373,-3635.02197265625,304.15966796875,0.8503013849258423,0.3285969495773315,0.2316838204860687,293.2594299316406,297.1499938964844,293.1499938964844,0.3265609443187713,-6184.3173828125,304.16180419921875,0.91973078250885,0.4138902425765991,0.3941015601158142,293.1984558105469,297.1499938964844,293.1499938964844,0.0148407854139804,-3724.016357421875,304.1343994140625,0.4302373826503753,0.050000000745058,0.2378731817007064,291.1949462890625,291.1499938964844,272.1233215332031,270.74713134765625,284.082275390625,293.2980651855469,291.1942443847656,1.0,0.3127575218677521,0.9361719489097596,0.9361719489097596,1.0,1.0,-1.3161065578460691,0.5728259682655334,0.7432805299758911,0.2599497735500335,0.0,0.0,0.3924646973609924,66.07848358154297,46.0,-3.944206476211548,-9427.529296875,310.9189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1131591796875,306.7479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18043.365234375,18000.0,0.0,0.0,0.2106785625219345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3058538138866424,0.3058585226535797,-4.6983327592897695e-06,0.0,0.0002138119598384,0.0,0.0,14.064927101135254,0.0,0.0,0.0,0.3106840550899505,4.0,0.0,1.0
810240,293.3195495605469,297.1499938964844,293.1499938964844,0.0850349366664886,-2009.25537109375,304.16619873046875,0.6423691511154175,0.13846355676651,0.1279987841844558,293.3569641113281,297.1499938964844,293.1499938964844,0.0603864938020706,-1648.33837890625,304.1719665527344,0.5900886654853821,0.1065439134836196,0.1049595922231674,293.22637939453125,297.1499938964844,293.1499938964844,0.2445035576820373,-3635.02197265625,304.15966796875,0.8503013849258423,0.3285969495773315,0.2316838204860687,293.2594299316406,297.1499938964844,293.1499938964844,0.3265609443187713,-6184.3173828125,304.16180419921875,0.91973078250885,0.4138902425765991,0.3941015601158142,293.1984558105469,297.1499938964844,293.1499938964844,0.0148407854139804,-3724.016357421875,304.1343994140625,0.4302373826503753,0.050000000745058,0.2378731817007064,291.1949462890625,291.1499938964844,272.1233215332031,270.74713134765625,284.082275390625,293.2980651855469,291.1942443847656,1.0,0.3127575218677521,0.9361719489097596,0.9361719489097596,1.0,1.0,-1.3161065578460691,0.5728259682655334,0.7432805299758911,0.2599497735500335,0.0,0.0,0.3924646973609924,66.07848358154297,46.0,-3.944206476211548,-9427.529296875,310.9189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1131591796875,306.7479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18043.365234375,18000.0,0.0,0.0,0.2106785625219345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3058538138866424,0.3058585226535797,-4.6983327592897695e-06,0.0,0.0002138119598384,0.0,0.0,14.064927101135254,0.0,0.0,0.0,0.3106840550899505,4.0,0.0,1.0
810300,293.31842041015625,297.1499938964844,293.1499938964844,0.0835060253739357,-1980.984130859375,304.166015625,0.6425626873970032,0.1365374475717544,0.126171663403511,293.357177734375,297.1499938964844,293.1499938964844,0.0581256002187728,-1607.5740966796875,304.1720886230469,0.5878167152404785,0.1038798093795776,0.1023405045270919,293.2261962890625,297.1499938964844,293.1499938964844,0.2436044365167617,-3624.490478515625,304.1595458984375,0.8536646962165833,0.3276660442352295,0.2309640347957611,293.259033203125,297.1499938964844,293.1499938964844,0.3252606391906738,-6164.86279296875,304.1620178222656,0.9239952564239502,0.4125788509845733,0.3927690386772156,293.1986999511719,297.1499938964844,293.1499938964844,0.0147732002660632,-3715.954833984375,304.1249694824219,0.4332494139671325,0.050000000745058,0.237480416893959,291.1920166015625,291.1499938964844,272.14166259765625,270.7574157714844,284.0931091308594,293.2976989746094,291.1915588378906,1.0,0.3093833923339844,0.9359912276268004,0.9359912276268004,1.0,1.0,-1.3078341484069824,0.5690356492996216,0.7387984991073608,0.2577941119670868,0.0,0.0,0.3899632394313812,63.87115478515625,46.0,-5.118600845336914,-9352.294921875,302.4406433105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1010437011719,306.7213439941406,278.1499938964844,0.0,18000.0,313.1499938964844,18038.5546875,18000.0,0.0,0.0,0.20888552069664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3028374910354614,0.3028421998023987,-4.687180990003981e-06,0.0,0.0002119922428391,0.0,0.0,13.875409126281738,0.0,0.0,0.0,0.3098997473716736,4.0,0.0,1.0
810360,293.3171691894531,297.1499938964844,293.1499938964844,0.0819745436310768,-1952.701904296875,304.1658935546875,0.6438183784484863,0.1346484720706939,0.1243583485484123,293.35723876953125,297.1499938964844,293.1499938964844,0.0558394230902195,-1566.718017578125,304.1722412109375,0.5865927338600159,0.1012439802289009,0.099727876484394,293.22589111328125,297.1499938964844,293.1499938964844,0.2426805347204208,-3613.624755859375,304.15948486328125,0.8585323095321655,0.3267624080181122,0.2302481532096862,293.258544921875,297.1499938964844,293.1499938964844,0.3239261507987976,-6144.85009765625,304.1622619628906,0.930184006690979,0.411298006772995,0.3914452791213989,293.1990051269531,297.1499938964844,293.1499938964844,0.0146913975477218,-3705.748291015625,304.1154479980469,0.4374376237392425,0.050000000745058,0.2369776964187622,291.1905517578125,291.1499938964844,272.1600036621094,270.7675170898437,284.1039123535156,293.2972106933594,291.1903076171875,1.0,0.305306077003479,0.9358146786689758,0.9358146786689758,1.0,1.0,-1.2994695901870728,0.5652066469192505,0.734263002872467,0.255618005990982,0.0,0.0,0.3874136805534363,61.05569839477539,34.0,-4.151827812194824,-9278.72265625,292.6717834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0882263183594,306.6963806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18036.03515625,18000.0,0.0,0.0,0.2071247547864914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2999637722969055,0.299968421459198,-4.677125161833828e-06,0.0,0.0002102052967529,0.0,0.0,13.69752311706543,0.0,0.0,0.0,0.3091618418693542,4.0,0.0,1.0
810420,293.3144226074219,297.1499938964844,293.1499938964844,0.0789236277341842,-1896.5665283203125,304.1656799316406,0.6493514776229858,0.1309690326452255,0.1207729429006576,293.3570251464844,297.1499938964844,293.1499938964844,0.0512089692056179,-1485.0623779296875,304.17254638671875,0.586988627910614,0.0960398018360138,0.09451824426651,293.2250061035156,297.1499938964844,293.1499938964844,0.2408164888620376,-3591.6435546875,304.159423828125,0.8727081418037415,0.3250180780887604,0.228825107216835,293.2572631835937,297.1499938964844,293.1499938964844,0.3212327063083648,-6104.41943359375,304.16265869140625,0.9476638436317444,0.4088083505630493,0.3888181447982788,293.1996154785156,297.1499938964844,293.1499938964844,0.0144995460286736,-3681.019775390625,304.096435546875,0.4495705664157867,0.050000000745058,0.2357188761234283,291.189208984375,291.1499938964844,272.1966552734375,270.78729248046875,284.1253662109375,293.2959899902344,291.1890563964844,1.0,0.2954500317573547,0.9354615211486816,0.9354615211486816,1.0,1.0,-1.2825393676757812,0.5574668049812317,0.7250726222991943,0.251224547624588,0.0,0.0,0.3822845816612243,54.07177734375,25.0,-2.353661060333252,-9130.7099609375,270.4344177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0610656738281,306.6451721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18034.337890625,18000.0,0.0,0.0,0.2036978155374527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2942222356796264,0.2942268848419189,-4.658086709241616e-06,0.0,0.0002067273890133,0.0,0.0,13.348105430603027,0.0,0.0,0.0,0.3077220022678375,4.0,0.0,1.0
810480,293.3144226074219,297.1499938964844,293.1499938964844,0.0789236277341842,-1896.5665283203125,304.1656799316406,0.6493514776229858,0.1309690326452255,0.1207729429006576,293.3570251464844,297.1499938964844,293.1499938964844,0.0512089692056179,-1485.0623779296875,304.17254638671875,0.586988627910614,0.0960398018360138,0.09451824426651,293.2250061035156,297.1499938964844,293.1499938964844,0.2408164888620376,-3591.6435546875,304.159423828125,0.8727081418037415,0.3250180780887604,0.228825107216835,293.2572631835937,297.1499938964844,293.1499938964844,0.3212327063083648,-6104.41943359375,304.16265869140625,0.9476638436317444,0.4088083505630493,0.3888181447982788,293.1996154785156,297.1499938964844,293.1499938964844,0.0144995460286736,-3681.019775390625,304.096435546875,0.4495705664157867,0.050000000745058,0.2357188761234283,291.189208984375,291.1499938964844,272.1966552734375,270.78729248046875,284.1253662109375,293.2959899902344,291.1890563964844,1.0,0.2954500317573547,0.9354615211486816,0.9354615211486816,1.0,1.0,-1.2825393676757812,0.5574668049812317,0.7250726222991943,0.251224547624588,0.0,0.0,0.3822845816612243,54.07177734375,25.0,-2.353661060333252,-9130.7099609375,270.4344177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0610656738281,306.6451721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18034.337890625,18000.0,0.0,0.0,0.2036978155374527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2942222356796264,0.2942268848419189,-4.658086709241616e-06,0.0,0.0002067273890133,0.0,0.0,13.348105430603027,0.0,0.0,0.0,0.3077220022678375,4.0,0.0,1.0
810540,293.3114318847656,297.1499938964844,293.1499938964844,0.0759263187646865,-1841.779541015625,304.1654663085937,0.657545804977417,0.1274077445268631,0.117280900478363,293.3564453125,297.1499938964844,293.1499938964844,0.046549454331398,-1404.18408203125,304.1727905273437,0.5894202589988708,0.0909089297056198,0.0893648937344551,293.22393798828125,297.1499938964844,293.1499938964844,0.2389837801456451,-3569.994140625,304.1593322753906,0.8909164667129517,0.3233359456062317,0.2274370640516281,293.2557678222656,297.1499938964844,293.1499938964844,0.3185724914073944,-6064.47802734375,304.1628723144531,0.9679577350616456,0.4063944220542907,0.3862503468990326,293.2001342773437,297.1499938964844,293.1499938964844,0.0143009005114436,-3654.877197265625,304.0775756835937,0.4655193388462066,0.050000000745058,0.2343764901161193,291.1885986328125,291.1499938964844,272.2333374023437,270.80645751953125,284.1465759277344,293.2945556640625,291.1885070800781,1.0,0.2848826348781585,0.9351083636283876,0.9351083636283876,1.0,1.0,-1.2658016681671145,0.5498283505439758,0.7159733176231384,0.246895283460617,0.0,0.0,0.3771825134754181,46.64854431152344,25.0,-1.1259373426437378,-8985.1787109375,247.851791381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.033447265625,306.593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.041015625,18000.0,0.0,0.0,0.2003854066133499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2886136472225189,0.2886182963848114,-4.639950020646211e-06,0.0,0.0002033657219726,0.0,0.0,13.011940002441406,0.0,0.0,0.0,0.3063374757766723,4.0,0.0,1.0
810600,293.3114318847656,297.1499938964844,293.1499938964844,0.0759263187646865,-1841.779541015625,304.1654663085937,0.657545804977417,0.1274077445268631,0.117280900478363,293.3564453125,297.1499938964844,293.1499938964844,0.046549454331398,-1404.18408203125,304.1727905273437,0.5894202589988708,0.0909089297056198,0.0893648937344551,293.22393798828125,297.1499938964844,293.1499938964844,0.2389837801456451,-3569.994140625,304.1593322753906,0.8909164667129517,0.3233359456062317,0.2274370640516281,293.2557678222656,297.1499938964844,293.1499938964844,0.3185724914073944,-6064.47802734375,304.1628723144531,0.9679577350616456,0.4063944220542907,0.3862503468990326,293.2001342773437,297.1499938964844,293.1499938964844,0.0143009005114436,-3654.877197265625,304.0775756835937,0.4655193388462066,0.050000000745058,0.2343764901161193,291.1885986328125,291.1499938964844,272.2333374023437,270.80645751953125,284.1465759277344,293.2945556640625,291.1885070800781,1.0,0.2848826348781585,0.9351083636283876,0.9351083636283876,1.0,1.0,-1.2658016681671145,0.5498283505439758,0.7159733176231384,0.246895283460617,0.0,0.0,0.3771825134754181,46.64854431152344,25.0,-1.1259373426437378,-8985.1787109375,247.851791381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.033447265625,306.593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.041015625,18000.0,0.0,0.0,0.2003854066133499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2886136472225189,0.2886182963848114,-4.639950020646211e-06,0.0,0.0002033657219726,0.0,0.0,13.011940002441406,0.0,0.0,0.0,0.3063374757766723,4.0,0.0,1.0
810660,293.3084716796875,297.1499938964844,293.1499938964844,0.0730457603931427,-1789.5615234375,304.16510009765625,0.6629774570465088,0.1239239573478698,0.1139503270387649,293.3557434082031,297.1499938964844,293.1499938964844,0.0419589132070541,-1325.430419921875,304.1728515625,0.5882821083068848,0.0858230963349342,0.0843463167548179,293.22283935546875,297.1499938964844,293.1499938964844,0.2372718602418899,-3549.784912109375,304.1590881347656,0.9054880142211914,0.3216809630393982,0.2261372357606887,293.2542419433594,297.1499938964844,293.1499938964844,0.3160515129566192,-6026.68212890625,304.16278076171875,0.982060432434082,0.4040250480175018,0.383817195892334,293.2006530761719,297.1499938964844,293.1499938964844,0.0141482586041092,-3635.062744140625,304.0585632324219,0.4764044880867004,0.050000000745058,0.2334339320659637,291.18768310546875,291.1499938964844,272.2699890136719,270.8251037597656,284.16729736328125,293.2930603027344,291.1874694824219,1.0,0.2769801318645477,0.9347746968269348,0.9347746968269348,1.0,1.0,-1.250166654586792,0.542705237865448,0.7074613571166992,0.242864578962326,0.0,0.0,0.3722017109394073,41.37998962402344,25.0,-1.5888667106628418,-8845.310546875,230.791748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00592041015625,306.5415954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18031.41015625,18000.0,0.0,0.0,0.1971821039915084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2831728160381317,0.2831774353981018,-4.622623691830086e-06,0.0,0.0002001147659029,0.0,0.0,12.690170288085938,0.0,0.0,0.0,0.3050126731395721,4.0,0.0,1.0
810720,293.3084716796875,297.1499938964844,293.1499938964844,0.0730457603931427,-1789.5615234375,304.16510009765625,0.6629774570465088,0.1239239573478698,0.1139503270387649,293.3557434082031,297.1499938964844,293.1499938964844,0.0419589132070541,-1325.430419921875,304.1728515625,0.5882821083068848,0.0858230963349342,0.0843463167548179,293.22283935546875,297.1499938964844,293.1499938964844,0.2372718602418899,-3549.784912109375,304.1590881347656,0.9054880142211914,0.3216809630393982,0.2261372357606887,293.2542419433594,297.1499938964844,293.1499938964844,0.3160515129566192,-6026.68212890625,304.16278076171875,0.982060432434082,0.4040250480175018,0.383817195892334,293.2006530761719,297.1499938964844,293.1499938964844,0.0141482586041092,-3635.062744140625,304.0585632324219,0.4764044880867004,0.050000000745058,0.2334339320659637,291.18768310546875,291.1499938964844,272.2699890136719,270.8251037597656,284.16729736328125,293.2930603027344,291.1874694824219,1.0,0.2769801318645477,0.9347746968269348,0.9347746968269348,1.0,1.0,-1.250166654586792,0.542705237865448,0.7074613571166992,0.242864578962326,0.0,0.0,0.3722017109394073,41.37998962402344,25.0,-1.5888667106628418,-8845.310546875,230.791748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00592041015625,306.5415954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18031.41015625,18000.0,0.0,0.0,0.1971821039915084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2831728160381317,0.2831774353981018,-4.622623691830086e-06,0.0,0.0002001147659029,0.0,0.0,12.690170288085938,0.0,0.0,0.0,0.3050126731395721,4.0,0.0,1.0
810780,293.3056030273437,297.1499938964844,293.1499938964844,0.0702338218688964,-1739.04248046875,304.1647644042969,0.6654900312423706,0.1204864755272865,0.1107237860560417,293.3550109863281,297.1499938964844,293.1499938964844,0.0374380908906459,-1248.0594482421875,304.1727600097656,0.58355712890625,0.0807588994503021,0.0794141069054603,293.22186279296875,297.1499938964844,293.1499938964844,0.2356413751840591,-3530.523681640625,304.1587829589844,0.9170337915420532,0.3200334310531616,0.2248897850513458,293.2527770996094,297.1499938964844,293.1499938964844,0.3136320412158966,-5990.40185546875,304.1625366210937,0.9912189245224,0.4016767144203186,0.3814696371555328,293.2012939453125,297.1499938964844,293.1499938964844,0.014028588309884,-3619.910400390625,304.0390319824219,0.4833797812461853,0.050000000745058,0.2327890843153,291.18621826171875,291.1499938964844,272.3066711425781,270.84326171875,284.18780517578125,293.29168701171875,291.18603515625,1.0,0.2708258628845215,0.9344410300254822,0.9344410300254822,1.0,1.0,-1.235283613204956,0.535932183265686,0.69935142993927,0.2390487343072891,0.0,0.0,0.3674762845039367,37.71526718139648,25.0,-1.810163974761963,-8712.86328125,217.74807739257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9776611328125,306.49072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.0390625,18000.0,0.0,0.0,0.1940974444150924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.278095006942749,0.2780996263027191,-4.606571110343793e-06,0.0,0.0001969842269318,0.0,0.0,12.393357276916504,0.0,0.0,0.0,0.3037883043289184,4.0,0.0,1.0
810840,293.3056030273437,297.1499938964844,293.1499938964844,0.0702338218688964,-1739.04248046875,304.1647644042969,0.6654900312423706,0.1204864755272865,0.1107237860560417,293.3550109863281,297.1499938964844,293.1499938964844,0.0374380908906459,-1248.0594482421875,304.1727600097656,0.58355712890625,0.0807588994503021,0.0794141069054603,293.22186279296875,297.1499938964844,293.1499938964844,0.2356413751840591,-3530.523681640625,304.1587829589844,0.9170337915420532,0.3200334310531616,0.2248897850513458,293.2527770996094,297.1499938964844,293.1499938964844,0.3136320412158966,-5990.40185546875,304.1625366210937,0.9912189245224,0.4016767144203186,0.3814696371555328,293.2012939453125,297.1499938964844,293.1499938964844,0.014028588309884,-3619.910400390625,304.0390319824219,0.4833797812461853,0.050000000745058,0.2327890843153,291.18621826171875,291.1499938964844,272.3066711425781,270.84326171875,284.18780517578125,293.29168701171875,291.18603515625,1.0,0.2708258628845215,0.9344410300254822,0.9344410300254822,1.0,1.0,-1.235283613204956,0.535932183265686,0.69935142993927,0.2390487343072891,0.0,0.0,0.3674762845039367,37.71526718139648,25.0,-1.810163974761963,-8712.86328125,217.74807739257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9776611328125,306.49072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.0390625,18000.0,0.0,0.0,0.1940974444150924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.278095006942749,0.2780996263027191,-4.606571110343793e-06,0.0,0.0001969842269318,0.0,0.0,12.393357276916504,0.0,0.0,0.0,0.3037883043289184,4.0,0.0,1.0
810900,293.3042297363281,297.1499938964844,293.1499938964844,0.068844623863697,-1714.2596435546875,304.16461181640625,0.6658450365066528,0.1187860071659088,0.109142005443573,293.3546447753906,297.1499938964844,293.1499938964844,0.0352132506668567,-1209.70166015625,304.17266845703125,0.5800226926803589,0.0782327577471733,0.0769704058766365,293.2214050292969,297.1499938964844,293.1499938964844,0.2348437756299972,-3521.0869140625,304.1586303710937,0.9217208623886108,0.3192130327224731,0.2242805361747741,293.2521057128906,297.1499938964844,293.1499938964844,0.3124434947967529,-5972.55712890625,304.16241455078125,0.994512677192688,0.4005094766616821,0.380318820476532,293.2016906738281,297.1499938964844,293.1499938964844,0.0139766708016395,-3613.447265625,304.029052734375,0.4860436022281647,0.050000000745058,0.2325441837310791,291.18560791015625,291.1499938964844,272.32501220703125,270.8522033691406,284.1979675292969,293.291015625,291.1854248046875,1.0,0.2682502865791321,0.934274196624756,0.934274196624756,1.0,1.0,-1.228044867515564,0.5326406359672546,0.6954042911529541,0.2372002899646759,0.0,0.0,0.3651645183563232,36.30088424682617,25.0,-1.7431961297988892,-8648.5546875,212.2739105224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96307373046875,306.4655456542969,278.1499938964844,0.0,18000.0,313.1499938964844,18028.1328125,18000.0,0.0,0.0,0.1926028132438659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2756525576114654,0.2756571471691131,-4.59900775240385e-06,0.0,0.0001954673643922,0.0,0.0,12.252067565917969,0.0,0.0,0.0,0.3032057583332062,4.0,0.0,1.0
810960,293.3028869628906,297.1499938964844,293.1499938964844,0.0674652606248855,-1689.7742919921875,304.1644592285156,0.6656883955001831,0.1170986965298652,0.1075794994831085,293.35430908203125,297.1499938964844,293.1499938964844,0.0330240279436111,-1171.5238037109375,304.1725158691406,0.5757735967636108,0.0757108479738235,0.0745386853814125,293.2209777832031,297.1499938964844,293.1499938964844,0.234056070446968,-3511.758544921875,304.1584777832031,0.9256929159164428,0.3183941841125488,0.2236786782741546,293.2514343261719,297.1499938964844,293.1499938964844,0.3112642467021942,-5954.86376953125,304.1623229980469,0.9971572160720824,0.3993472754955292,0.379180759191513,293.2021179199219,297.1499938964844,293.1499938964844,0.013928722590208,-3607.5498046875,304.0188903808594,0.4883122146129608,0.050000000745058,0.2323390245437622,291.1850280761719,291.1499938964844,272.34332275390625,270.86102294921875,284.2081298828125,293.2904052734375,291.18487548828125,1.0,0.2659379541873932,0.934124231338501,0.934124231338501,1.0,1.0,-1.220910668373108,0.5293987393379211,0.6915119290351868,0.2353843599557876,0.0,0.0,0.362887293100357,35.10092544555664,25.0,-1.6495566368103027,-8585.3212890625,207.3382110595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9482421875,306.4404602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18027.294921875,18000.0,0.0,0.0,0.1911400407552719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2732651233673095,0.2732697129249573,-4.591691777022788e-06,0.0,0.0001939828362083,0.0,0.0,12.114821434020996,0.0,0.0,0.0,0.3026401698589325,4.0,0.0,1.0
811020,293.3002014160156,297.1499938964844,293.1499938964844,0.0647327229380607,-1641.6307373046875,304.1641845703125,0.6637281775474548,0.1137679740786552,0.1045155227184295,293.3535461425781,297.1499938964844,293.1499938964844,0.0286083556711673,-1097.377197265625,304.17242431640625,0.5649686455726624,0.0706848874688148,0.0697145238518714,293.2201538085937,297.1499938964844,293.1499938964844,0.2324913144111633,-3493.18115234375,304.15826416015625,0.9311521649360656,0.3167628049850464,0.2224969863891601,293.2494506835937,297.1499938964844,293.1499938964844,0.307764858007431,-5901.22900390625,304.1641845703125,0.9990000128746032,0.3971758484840393,0.3757034838199615,293.2030639648437,297.1499938964844,293.1499938964844,0.0138431768864393,-3597.16259765625,303.9981384277344,0.4916583597660064,0.050000000745058,0.232044979929924,291.1847839355469,291.1499938964844,272.3800048828125,270.8783874511719,284.228759765625,293.2890930175781,291.1849365234375,1.0,0.2619182765483856,0.933824360370636,0.933824360370636,1.0,1.0,-1.2055022716522217,0.5224005579948425,0.6831017732620239,0.2314904332160949,0.0,0.0,0.3582954704761505,33.30766677856445,25.0,0.44777712225914,-8457.3994140625,198.484619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9184265136719,306.3935852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18026.28125,18000.0,0.0,0.0,0.188305377960205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2685946524143219,0.2685992121696472,-4.577706476993626e-06,0.0,0.000191106024431,0.0,0.0,11.849021911621094,0.0,0.0,0.0,0.301544725894928,4.0,0.0,1.0
811080,293.3002014160156,297.1499938964844,293.1499938964844,0.0647327229380607,-1641.6307373046875,304.1641845703125,0.6637281775474548,0.1137679740786552,0.1045155227184295,293.3535461425781,297.1499938964844,293.1499938964844,0.0286083556711673,-1097.377197265625,304.17242431640625,0.5649686455726624,0.0706848874688148,0.0697145238518714,293.2201538085937,297.1499938964844,293.1499938964844,0.2324913144111633,-3493.18115234375,304.15826416015625,0.9311521649360656,0.3167628049850464,0.2224969863891601,293.2494506835937,297.1499938964844,293.1499938964844,0.307764858007431,-5901.22900390625,304.1641845703125,0.9990000128746032,0.3971758484840393,0.3757034838199615,293.2030639648437,297.1499938964844,293.1499938964844,0.0138431768864393,-3597.16259765625,303.9981384277344,0.4916583597660064,0.050000000745058,0.232044979929924,291.1847839355469,291.1499938964844,272.3800048828125,270.8783874511719,284.228759765625,293.2890930175781,291.1849365234375,1.0,0.2619182765483856,0.933824360370636,0.933824360370636,1.0,1.0,-1.2055022716522217,0.5224005579948425,0.6831017732620239,0.2314904332160949,0.0,0.0,0.3582954704761505,33.30766677856445,25.0,0.44777712225914,-8457.3994140625,198.484619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9184265136719,306.3935852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18026.28125,18000.0,0.0,0.0,0.188305377960205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2685946524143219,0.2685992121696472,-4.577706476993626e-06,0.0,0.000191106024431,0.0,0.0,11.849021911621094,0.0,0.0,0.0,0.301544725894928,4.0,0.0,1.0
811140,293.2975769042969,297.1499938964844,293.1499938964844,0.0620192252099514,-1594.2935791015625,304.1639709472656,0.660143256187439,0.1104963943362236,0.1015268042683601,293.352783203125,297.1499938964844,293.1499938964844,0.0247872304171323,-1019.4594116210938,304.1713562011719,0.5516353845596313,0.0656864270567894,0.0649385154247284,293.21942138671875,297.1499938964844,293.1499938964844,0.2308951318264007,-3474.13427734375,304.1581726074219,0.9340705275535583,0.3151358664035797,0.2213365584611892,293.2444152832031,297.1499938964844,293.1499938964844,0.3030176758766174,-5828.0791015625,304.16729736328125,0.9990000128746032,0.3956734836101532,0.3710428774356842,293.2041015625,297.1499938964844,293.1499938964844,0.0137640982866287,-3587.453125,303.9768371582031,0.4938423335552215,0.050000000745058,0.23185995221138,291.1877746582031,291.1499938964844,272.4166564941406,270.8954772949219,284.2494201660156,293.2872314453125,291.1879577636719,1.0,0.2584814429283142,0.9335244297981262,0.9335244297981262,1.0,1.0,-1.1889750957489014,0.5149092674255371,0.6740658283233643,0.22732675075531,0.0,0.0,0.3530623018741607,32.08333206176758,25.0,2.9260787963867188,-8321.0263671875,190.61607360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8919982910156,306.3461608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18028.42578125,18000.0,0.0,0.0,0.1855516135692596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2635013461112976,0.2635059058666229,-4.563467427942669e-06,0.0,0.0001883113000076,0.0,0.0,11.56438159942627,0.0,0.0,0.0,0.300377756357193,4.0,0.0,1.0
811200,293.2975769042969,297.1499938964844,293.1499938964844,0.0620192252099514,-1594.2935791015625,304.1639709472656,0.660143256187439,0.1104963943362236,0.1015268042683601,293.352783203125,297.1499938964844,293.1499938964844,0.0247872304171323,-1019.4594116210938,304.1713562011719,0.5516353845596313,0.0656864270567894,0.0649385154247284,293.21942138671875,297.1499938964844,293.1499938964844,0.2308951318264007,-3474.13427734375,304.1581726074219,0.9340705275535583,0.3151358664035797,0.2213365584611892,293.2444152832031,297.1499938964844,293.1499938964844,0.3030176758766174,-5828.0791015625,304.16729736328125,0.9990000128746032,0.3956734836101532,0.3710428774356842,293.2041015625,297.1499938964844,293.1499938964844,0.0137640982866287,-3587.453125,303.9768371582031,0.4938423335552215,0.050000000745058,0.23185995221138,291.1877746582031,291.1499938964844,272.4166564941406,270.8954772949219,284.2494201660156,293.2872314453125,291.1879577636719,1.0,0.2584814429283142,0.9335244297981262,0.9335244297981262,1.0,1.0,-1.1889750957489014,0.5149092674255371,0.6740658283233643,0.22732675075531,0.0,0.0,0.3530623018741607,32.08333206176758,25.0,2.9260787963867188,-8321.0263671875,190.61607360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8919982910156,306.3461608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18028.42578125,18000.0,0.0,0.0,0.1855516135692596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2635013461112976,0.2635059058666229,-4.563467427942669e-06,0.0,0.0001883113000076,0.0,0.0,11.56438159942627,0.0,0.0,0.0,0.300377756357193,4.0,0.0,1.0
811260,293.2949523925781,297.1499938964844,293.1499938964844,0.0593487583100795,-1548.2503662109375,304.1637878417969,0.6559003591537476,0.1072883456945419,0.0986019596457481,293.3519287109375,297.1499938964844,293.1499938964844,0.0212771631777286,-945.7391967773438,304.17010498046875,0.5368784666061401,0.0607223436236381,0.0602017194032669,293.21875,297.1499938964844,293.1499938964844,0.229359969496727,-3455.830810546875,304.15802001953125,0.9359113574028016,0.3135145008563995,0.2201859205961227,293.2380065917969,297.1499938964844,293.1499938964844,0.2991001605987549,-5768.31201171875,304.1679992675781,0.9990000128746032,0.3945824801921844,0.3672409355640411,293.2052001953125,297.1499938964844,293.1499938964844,0.0136920846998691,-3578.9404296875,303.9550170898437,0.495544284582138,0.050000000745058,0.2317199409008026,291.1886291503906,291.1499938964844,272.4533386230469,270.91229248046875,284.26953125,293.28515625,291.1885681152344,1.0,0.2555060982704162,0.9332796931266784,0.9332796931266784,1.0,1.0,-1.1736633777618408,0.5079769492149353,0.6656864285469055,0.223499983549118,0.0,0.0,0.3478236794471741,31.120153427124023,25.0,1.061733603477478,-8187.48828125,183.82891845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8719482421875,306.2969665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18028.220703125,18000.0,0.0,0.0,0.1828264445066452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2582683265209198,0.2582728862762451,-4.548590368358418e-06,0.0,0.000185545606655,0.0,0.0,11.27427577972412,0.0,0.0,0.0,0.2991899251937866,4.0,0.0,1.0
811320,293.2949523925781,297.1499938964844,293.1499938964844,0.0593487583100795,-1548.2503662109375,304.1637878417969,0.6559003591537476,0.1072883456945419,0.0986019596457481,293.3519287109375,297.1499938964844,293.1499938964844,0.0212771631777286,-945.7391967773438,304.17010498046875,0.5368784666061401,0.0607223436236381,0.0602017194032669,293.21875,297.1499938964844,293.1499938964844,0.229359969496727,-3455.830810546875,304.15802001953125,0.9359113574028016,0.3135145008563995,0.2201859205961227,293.2380065917969,297.1499938964844,293.1499938964844,0.2991001605987549,-5768.31201171875,304.1679992675781,0.9990000128746032,0.3945824801921844,0.3672409355640411,293.2052001953125,297.1499938964844,293.1499938964844,0.0136920846998691,-3578.9404296875,303.9550170898437,0.495544284582138,0.050000000745058,0.2317199409008026,291.1886291503906,291.1499938964844,272.4533386230469,270.91229248046875,284.26953125,293.28515625,291.1885681152344,1.0,0.2555060982704162,0.9332796931266784,0.9332796931266784,1.0,1.0,-1.1736633777618408,0.5079769492149353,0.6656864285469055,0.223499983549118,0.0,0.0,0.3478236794471741,31.120153427124023,25.0,1.061733603477478,-8187.48828125,183.82891845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8719482421875,306.2969665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18028.220703125,18000.0,0.0,0.0,0.1828264445066452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2582683265209198,0.2582728862762451,-4.548590368358418e-06,0.0,0.000185545606655,0.0,0.0,11.27427577972412,0.0,0.0,0.0,0.2991899251937866,4.0,0.0,1.0
811380,293.2923278808594,297.1499938964844,293.1499938964844,0.0567217729985713,-1503.4710693359375,304.16357421875,0.6512297987937927,0.1041518151760101,0.0957461446523666,293.3509521484375,297.1499938964844,293.1499938964844,0.0181126687675714,-872.02587890625,304.1686706542969,0.5212897062301636,0.0558048747479915,0.0555126704275608,293.21807861328125,297.1499938964844,293.1499938964844,0.2278737425804138,-3438.10791015625,304.1578063964844,0.9369672536849976,0.3119043707847595,0.2190472185611724,293.2320861816406,297.1499938964844,293.1499938964844,0.2960145771503448,-5721.66943359375,304.1671142578125,0.9990000128746032,0.3935523331165313,0.3642757833003998,293.20635986328125,297.1499938964844,293.1499938964844,0.0136245414614677,-3571.1953125,303.93267822265625,0.4968920052051544,0.050000000745058,0.23161181807518,291.1879577636719,291.1499938964844,272.489990234375,270.9289245605469,284.2893981933594,293.2833251953125,291.1877746582031,1.0,0.2529056668281555,0.9330349564552308,0.9330349564552308,1.0,1.0,-1.159551024436951,0.501590371131897,0.6579605937004089,0.2200049459934234,0.0,0.0,0.3428026735782623,30.34713554382324,25.0,-0.6597064733505249,-8062.73681640625,177.9269256591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8562316894531,306.2511901855469,278.1499938964844,0.0,18000.0,313.1499938964844,18026.455078125,18000.0,0.0,0.0,0.1801283508539199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2533266842365265,0.2533312141895294,-4.5344590944296215e-06,0.0,0.0001828073727665,0.0,0.0,11.002843856811523,0.0,0.0,0.0,0.298074871301651,4.0,0.0,1.0
811440,293.2923278808594,297.1499938964844,293.1499938964844,0.0567217729985713,-1503.4710693359375,304.16357421875,0.6512297987937927,0.1041518151760101,0.0957461446523666,293.3509521484375,297.1499938964844,293.1499938964844,0.0181126687675714,-872.02587890625,304.1686706542969,0.5212897062301636,0.0558048747479915,0.0555126704275608,293.21807861328125,297.1499938964844,293.1499938964844,0.2278737425804138,-3438.10791015625,304.1578063964844,0.9369672536849976,0.3119043707847595,0.2190472185611724,293.2320861816406,297.1499938964844,293.1499938964844,0.2960145771503448,-5721.66943359375,304.1671142578125,0.9990000128746032,0.3935523331165313,0.3642757833003998,293.20635986328125,297.1499938964844,293.1499938964844,0.0136245414614677,-3571.1953125,303.93267822265625,0.4968920052051544,0.050000000745058,0.23161181807518,291.1879577636719,291.1499938964844,272.489990234375,270.9289245605469,284.2893981933594,293.2833251953125,291.1877746582031,1.0,0.2529056668281555,0.9330349564552308,0.9330349564552308,1.0,1.0,-1.159551024436951,0.501590371131897,0.6579605937004089,0.2200049459934234,0.0,0.0,0.3428026735782623,30.34713554382324,25.0,-0.6597064733505249,-8062.73681640625,177.9269256591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8562316894531,306.2511901855469,278.1499938964844,0.0,18000.0,313.1499938964844,18026.455078125,18000.0,0.0,0.0,0.1801283508539199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2533266842365265,0.2533312141895294,-4.5344590944296215e-06,0.0,0.0001828073727665,0.0,0.0,11.002843856811523,0.0,0.0,0.0,0.298074871301651,4.0,0.0,1.0
811500,293.2909851074219,297.1499938964844,293.1499938964844,0.0554243028163909,-1481.53515625,304.1634521484375,0.6487778425216675,0.1026115715503692,0.0943450853228569,293.35040283203125,297.1499938964844,293.1499938964844,0.0166862811893224,-835.5137939453125,304.1678771972656,0.513383686542511,0.0533669292926788,0.0531889125704765,293.2177734375,297.1499938964844,293.1499938964844,0.2271438986063003,-3429.39892578125,304.15771484375,0.9372511506080629,0.3111040592193603,0.2184826135635376,293.2296142578125,297.1499938964844,293.1499938964844,0.2947308719158172,-5702.38720703125,304.1663513183594,0.9990000128746032,0.3930018842220306,0.3630513548851013,293.2069396972656,297.1499938964844,293.1499938964844,0.013591849245131,-3567.502197265625,303.9213256835937,0.4974542260169983,0.050000000745058,0.2315674573183059,291.1872863769531,291.1499938964844,272.5083312988281,270.9371643066406,284.2992858886719,293.2825012207031,291.1871032714844,1.0,0.2517232596874237,0.9329125881195068,0.9329125881195068,1.0,1.0,-1.1528793573379517,0.4985714554786682,0.6543078422546387,0.2183648347854614,0.0,0.0,0.3403806090354919,30.01875877380371,25.0,-1.314306616783142,-8003.26708984375,175.2498016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8490905761719,306.22918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.498046875,18000.0,0.0,0.0,0.1787945330142974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2509676218032837,0.2509721517562866,-4.52777931059245e-06,0.0,0.0001814537245081,0.0,0.0,10.87434196472168,0.0,0.0,0.0,0.2975471615791321,4.0,0.0,1.0
