time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
811560,293.2896423339844,297.1499938964844,293.1499938964844,0.0541375689208507,-1459.893798828125,304.1633605957031,0.6462675929069519,0.1010903269052505,0.0929619595408439,293.3498229980469,297.1499938964844,293.1499938964844,0.0153600331395864,-799.2443237304688,304.1670227050781,0.5054910182952881,0.050944410264492,0.0508802086114883,293.21746826171875,297.1499938964844,293.1499938964844,0.2264214307069778,-3420.7724609375,304.1576232910156,0.9373956918716432,0.310306966304779,0.217921033501625,293.2274780273437,297.1499938964844,293.1499938964844,0.2935958802700043,-5685.40576171875,304.1654357910156,0.9990000128746032,0.3924117982387543,0.361973226070404,293.2075500488281,297.1499938964844,293.1499938964844,0.0135596478357911,-3563.89111328125,303.9098205566406,0.4979521930217743,0.050000000745058,0.2315285205841064,291.1865234375,291.1499938964844,272.52667236328125,270.9454040527344,284.30914306640625,293.28173828125,291.186279296875,1.0,0.2506088018417358,0.9328036308288574,0.9328036308288574,1.0,1.0,-1.1464329957962036,0.4956548511981964,0.65077805519104,0.2167887389659881,0.0,0.0,0.338025152683258,29.723169326782227,25.0,-1.803101897239685,-7945.6689453125,172.7291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8420715332031,306.2076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.498046875,18000.0,0.0,0.0,0.1774739772081375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2486903518438339,0.2486948668956756,-4.521370101429056e-06,0.0,0.0001801135222194,0.0,0.0,10.750941276550291,0.0,0.0,0.0,0.2970404624938965,4.0,0.0,1.0
811620,293.28692626953125,297.1499938964844,293.1499938964844,0.0515965037047863,-1417.4793701171875,304.16314697265625,0.6415603160858154,0.0981030091643333,0.090242676436901,293.3497619628906,297.1499938964844,293.1499938964844,0.0140661858022212,-762.8497924804688,304.107421875,0.4992072880268097,0.050000000745058,0.0488036796450614,293.21685791015625,297.1499938964844,293.1499938964844,0.2250076830387115,-3403.8935546875,304.1574401855469,0.9381164312362672,0.3087198138236999,0.2168010026216507,293.2238464355469,297.1499938964844,293.1499938964844,0.290990263223648,-5645.84716796875,304.1647033691406,0.9990000128746032,0.3911834359169006,0.3593942523002624,293.2088317871094,297.1499938964844,293.1499938964844,0.0134943900629878,-3556.64208984375,303.88629150390625,0.4991548359394073,0.050000000745058,0.2314357310533523,291.1838684082031,291.1499938964844,272.5633239746094,270.9618225097656,284.3285217285156,293.2809753417969,291.1831970214844,1.0,0.2486079633235931,0.932585597038269,0.932585597038269,1.0,1.0,-1.136123776435852,0.4909879565238952,0.6451358199119568,0.214287519454956,0.0,0.0,0.3336482048034668,29.088823318481445,25.0,-4.872623443603516,-7841.21826171875,168.43289184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.826904296875,306.1614074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18022.099609375,18000.0,0.0,0.0,0.174887016415596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2444185018539428,0.2444230169057846,-4.509375685302075e-06,0.0,0.0001774880802258,0.0,0.0,10.520992279052734,0.0,0.0,0.0,0.2960973680019378,4.0,0.0,1.0
811680,293.28692626953125,297.1499938964844,293.1499938964844,0.0515965037047863,-1417.4793701171875,304.16314697265625,0.6415603160858154,0.0981030091643333,0.090242676436901,293.3497619628906,297.1499938964844,293.1499938964844,0.0140661858022212,-762.8497924804688,304.107421875,0.4992072880268097,0.050000000745058,0.0488036796450614,293.21685791015625,297.1499938964844,293.1499938964844,0.2250076830387115,-3403.8935546875,304.1574401855469,0.9381164312362672,0.3087198138236999,0.2168010026216507,293.2238464355469,297.1499938964844,293.1499938964844,0.290990263223648,-5645.84716796875,304.1647033691406,0.9990000128746032,0.3911834359169006,0.3593942523002624,293.2088317871094,297.1499938964844,293.1499938964844,0.0134943900629878,-3556.64208984375,303.88629150390625,0.4991548359394073,0.050000000745058,0.2314357310533523,291.1838684082031,291.1499938964844,272.5633239746094,270.9618225097656,284.3285217285156,293.2809753417969,291.1831970214844,1.0,0.2486079633235931,0.932585597038269,0.932585597038269,1.0,1.0,-1.136123776435852,0.4909879565238952,0.6451358199119568,0.214287519454956,0.0,0.0,0.3336482048034668,29.088823318481445,25.0,-4.872623443603516,-7841.21826171875,168.43289184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.826904296875,306.1614074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18022.099609375,18000.0,0.0,0.0,0.174887016415596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2444185018539428,0.2444230169057846,-4.509375685302075e-06,0.0,0.0001774880802258,0.0,0.0,10.520992279052734,0.0,0.0,0.0,0.2960973680019378,4.0,0.0,1.0
811740,293.2841491699219,297.1499938964844,293.1499938964844,0.0491188950836658,-1376.527099609375,304.1628723144531,0.6369777917861938,0.0951969847083091,0.087593987584114,293.3555603027344,297.1499938964844,293.1499938964844,0.0138015672564506,-756.9649658203125,304.01837158203125,0.5003960728645325,0.050000000745058,0.0487694144248962,293.2162475585937,297.1499938964844,293.1499938964844,0.2236779481172561,-3388.057861328125,304.1571655273437,0.9389077425003052,0.307148814201355,0.2156903594732284,293.2199401855469,297.1499938964844,293.1499938964844,0.2884380221366882,-5607.072265625,304.1640319824219,0.9990000128746032,0.3901059329509735,0.3567689955234527,293.2102355957031,297.1499938964844,293.1499938964844,0.0134319458156824,-3550.117431640625,303.86187744140625,0.5003966689109802,0.050000000745058,0.2313418686389923,291.177490234375,291.1499938964844,272.6000061035156,270.9782409667969,284.34893798828125,293.2832946777344,291.1768798828125,1.0,0.2469148486852646,0.9323676228523254,0.9323676228523254,1.0,1.0,-1.1283060312271118,0.4874349236488342,0.6408710479736328,0.2124369591474533,0.0,0.0,0.3304224610328674,28.484251022338867,25.0,-7.288297653198242,-7757.04296875,164.98001098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.805419921875,306.1181335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.646484375,18000.0,0.0,0.0,0.172434851527214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411447465419769,0.2411492466926574,-4.499495389609365e-06,0.0,0.0001749994407873,0.0,0.0,10.344552993774414,0.0,0.0,0.0,0.2953673601150512,4.0,0.0,1.0
811800,293.2841491699219,297.1499938964844,293.1499938964844,0.0491188950836658,-1376.527099609375,304.1628723144531,0.6369777917861938,0.0951969847083091,0.087593987584114,293.3555603027344,297.1499938964844,293.1499938964844,0.0138015672564506,-756.9649658203125,304.01837158203125,0.5003960728645325,0.050000000745058,0.0487694144248962,293.2162475585937,297.1499938964844,293.1499938964844,0.2236779481172561,-3388.057861328125,304.1571655273437,0.9389077425003052,0.307148814201355,0.2156903594732284,293.2199401855469,297.1499938964844,293.1499938964844,0.2884380221366882,-5607.072265625,304.1640319824219,0.9990000128746032,0.3901059329509735,0.3567689955234527,293.2102355957031,297.1499938964844,293.1499938964844,0.0134319458156824,-3550.117431640625,303.86187744140625,0.5003966689109802,0.050000000745058,0.2313418686389923,291.177490234375,291.1499938964844,272.6000061035156,270.9782409667969,284.34893798828125,293.2832946777344,291.1768798828125,1.0,0.2469148486852646,0.9323676228523254,0.9323676228523254,1.0,1.0,-1.1283060312271118,0.4874349236488342,0.6408710479736328,0.2124369591474533,0.0,0.0,0.3304224610328674,28.484251022338867,25.0,-7.288297653198242,-7757.04296875,164.98001098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.805419921875,306.1181335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.646484375,18000.0,0.0,0.0,0.172434851527214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411447465419769,0.2411492466926574,-4.499495389609365e-06,0.0,0.0001749994407873,0.0,0.0,10.344552993774414,0.0,0.0,0.0,0.2953673601150512,4.0,0.0,1.0
811860,293.28131103515625,297.1499938964844,293.1499938964844,0.0466806292533874,-1336.5028076171875,304.16265869140625,0.6322024464607239,0.0923709943890571,0.0850218385457992,293.36541748046875,297.1499938964844,293.1499938964844,0.0135361431166529,-750.9029541015625,303.9173889160156,0.5014059543609619,0.050000000745058,0.0487538240849971,293.2156677246094,297.1499938964844,293.1499938964844,0.2223244160413742,-3371.857177734375,304.15704345703125,0.9392027258872986,0.3055922389030456,0.2145936340093612,293.2165222167969,297.1499938964844,293.1499938964844,0.2863329946994781,-5575.23876953125,304.1628723144531,0.9990000128746032,0.3890259861946106,0.3546643257141113,293.2118225097656,297.1499938964844,293.1499938964844,0.0133664943277835,-3542.97900390625,303.8365783691406,0.5014059543609619,0.050000000745058,0.2312671393156051,291.17333984375,291.1499938964844,272.6366577148437,270.99468994140625,284.3707275390625,293.2882080078125,291.1729431152344,1.0,0.2454589903354644,0.9321361184120178,0.9321361184120178,1.0,1.0,-1.1212674379348757,0.4842285513877868,0.6370388865470886,0.210797443985939,0.0,0.0,0.3276054263114929,27.99329948425293,25.0,-5.815008640289307,-7681.7998046875,162.0068817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7738952636719,306.0758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.76171875,18000.0,0.0,0.0,0.1701888591051101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2384826689958572,0.2384871691465377,-4.491892468649894e-06,0.0,0.0001727200578898,0.0,0.0,10.202860832214355,0.0,0.0,0.0,0.2947814166545868,4.0,0.0,1.0
811920,293.28131103515625,297.1499938964844,293.1499938964844,0.0466806292533874,-1336.5028076171875,304.16265869140625,0.6322024464607239,0.0923709943890571,0.0850218385457992,293.36541748046875,297.1499938964844,293.1499938964844,0.0135361431166529,-750.9029541015625,303.9173889160156,0.5014059543609619,0.050000000745058,0.0487538240849971,293.2156677246094,297.1499938964844,293.1499938964844,0.2223244160413742,-3371.857177734375,304.15704345703125,0.9392027258872986,0.3055922389030456,0.2145936340093612,293.2165222167969,297.1499938964844,293.1499938964844,0.2863329946994781,-5575.23876953125,304.1628723144531,0.9990000128746032,0.3890259861946106,0.3546643257141113,293.2118225097656,297.1499938964844,293.1499938964844,0.0133664943277835,-3542.97900390625,303.8365783691406,0.5014059543609619,0.050000000745058,0.2312671393156051,291.17333984375,291.1499938964844,272.6366577148437,270.99468994140625,284.3707275390625,293.2882080078125,291.1729431152344,1.0,0.2454589903354644,0.9321361184120178,0.9321361184120178,1.0,1.0,-1.1212674379348757,0.4842285513877868,0.6370388865470886,0.210797443985939,0.0,0.0,0.3276054263114929,27.99329948425293,25.0,-5.815008640289307,-7681.7998046875,162.0068817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7738952636719,306.0758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.76171875,18000.0,0.0,0.0,0.1701888591051101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2384826689958572,0.2384871691465377,-4.491892468649894e-06,0.0,0.0001727200578898,0.0,0.0,10.202860832214355,0.0,0.0,0.0,0.2947814166545868,4.0,0.0,1.0
811980,293.2784729003906,297.1499938964844,293.1499938964844,0.0442911982536315,-1297.5113525390625,304.16241455078125,0.6272606253623962,0.0896234288811683,0.0825233682990074,293.3775329589844,297.1499938964844,293.1499938964844,0.0132578639313578,-744.3321533203125,303.80743408203125,0.502220094203949,0.050000000745058,0.0487413257360458,293.215087890625,297.1499938964844,293.1499938964844,0.2209669947624206,-3355.5634765625,304.1569519042969,0.939083993434906,0.3040469884872436,0.2135075032711029,293.2141418457031,297.1499938964844,293.1499938964844,0.2846255004405975,-5549.5439453125,304.1614074707031,0.9990000128746032,0.3878253698348999,0.3529855906963348,293.21356201171875,297.1499938964844,293.1499938964844,0.0132993515580892,-3535.5244140625,303.81024169921875,0.502220094203949,0.050000000745058,0.231207862496376,291.1702575683594,291.1499938964844,272.67333984375,271.0112609863281,284.3935241699219,293.2951965332031,291.1699523925781,1.0,0.2441970109939575,0.9319046139717102,0.9319046139717102,1.0,1.0,-1.114863634109497,0.4813041090965271,0.6335594654083252,0.2093314826488495,0.0,0.0,0.3251182436943054,27.594223022460938,25.0,-4.410294055938721,-7610.998046875,159.41880798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73358154296875,306.030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.888671875,18000.0,0.0,0.0,0.1681755781173706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2361444234848022,0.2361489087343216,-4.485423232836183e-06,0.0,0.0001706768234726,0.0,0.0,10.079459190368652,0.0,0.0,0.0,0.2942743003368377,4.0,0.0,1.0
812040,293.2784729003906,297.1499938964844,293.1499938964844,0.0442911982536315,-1297.5113525390625,304.16241455078125,0.6272606253623962,0.0896234288811683,0.0825233682990074,293.3775329589844,297.1499938964844,293.1499938964844,0.0132578639313578,-744.3321533203125,303.80743408203125,0.502220094203949,0.050000000745058,0.0487413257360458,293.215087890625,297.1499938964844,293.1499938964844,0.2209669947624206,-3355.5634765625,304.1569519042969,0.939083993434906,0.3040469884872436,0.2135075032711029,293.2141418457031,297.1499938964844,293.1499938964844,0.2846255004405975,-5549.5439453125,304.1614074707031,0.9990000128746032,0.3878253698348999,0.3529855906963348,293.21356201171875,297.1499938964844,293.1499938964844,0.0132993515580892,-3535.5244140625,303.81024169921875,0.502220094203949,0.050000000745058,0.231207862496376,291.1702575683594,291.1499938964844,272.67333984375,271.0112609863281,284.3935241699219,293.2951965332031,291.1699523925781,1.0,0.2441970109939575,0.9319046139717102,0.9319046139717102,1.0,1.0,-1.114863634109497,0.4813041090965271,0.6335594654083252,0.2093314826488495,0.0,0.0,0.3251182436943054,27.594223022460938,25.0,-4.410294055938721,-7610.998046875,159.41880798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73358154296875,306.030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.888671875,18000.0,0.0,0.0,0.1681755781173706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2361444234848022,0.2361489087343216,-4.485423232836183e-06,0.0,0.0001706768234726,0.0,0.0,10.079459190368652,0.0,0.0,0.0,0.2942743003368377,4.0,0.0,1.0
812100,293.27703857421875,297.1499938964844,293.1499938964844,0.0431167520582675,-1278.406982421875,304.16229248046875,0.6247265338897705,0.0882792249321937,0.0813018456101417,293.3841552734375,297.1499938964844,293.1499938964844,0.0131153156980872,-740.8780517578125,303.7496337890625,0.5025641918182373,0.050000000745058,0.0487361028790473,293.2147827148437,297.1499938964844,293.1499938964844,0.2202862501144409,-3347.37548828125,304.15692138671875,0.9388921856880188,0.3032782673835754,0.2129679918289184,293.2134094238281,297.1499938964844,293.1499938964844,0.2838988006114959,-5538.642578125,304.1606750488281,0.9990000128746032,0.3871597647666931,0.3522811830043793,293.2145080566406,297.1499938964844,293.1499938964844,0.0132650099694728,-3531.657958984375,303.7967224121094,0.5025641918182373,0.050000000745058,0.2311830818653106,291.1690979003906,291.1499938964844,272.6916809082031,271.01959228515625,284.4052734375,293.29931640625,291.1688537597656,1.0,0.2436282187700271,0.9317888617515564,0.9317888617515564,1.0,1.0,-1.1118682622909546,0.4799331128597259,0.6319351196289062,0.2086561471223831,0.0,0.0,0.3239643275737762,27.423656463623047,25.0,-3.695658206939697,-7577.12939453125,158.24705505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7108154296875,306.0071716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18011.169921875,18000.0,0.0,0.0,0.1672600209712982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2350797653198242,0.2350842356681823,-4.482526492211036e-06,0.0,0.0001697476691333,0.0,0.0,10.023558616638184,0.0,0.0,0.0,0.2940447628498077,4.0,0.0,1.0
812160,293.275634765625,297.1499938964844,293.1499938964844,0.0419535897672176,-1259.51025390625,304.16217041015625,0.6221359372138977,0.0869451388716697,0.080094963312149,293.3910217285156,297.1499938964844,293.1499938964844,0.0129708461463451,-737.3156127929688,303.6900939941406,0.50287264585495,0.050000000745058,0.0487314499914646,293.2145080566406,297.1499938964844,293.1499938964844,0.2196042984724044,-3339.1630859375,304.15692138671875,0.9386250972747804,0.3025109469890594,0.2124303132295608,293.21295166015625,297.1499938964844,293.1499938964844,0.2832443118095398,-5528.841796875,304.159912109375,0.9990000128746032,0.3864459693431854,0.3516523540019989,293.2154541015625,297.1499938964844,293.1499938964844,0.0132301989942789,-3527.7060546875,303.7829284667969,0.50287264585495,0.050000000745058,0.2311610132455825,291.16815185546875,291.1499938964844,272.7099914550781,271.0279846191406,284.4172058105469,293.3038024902344,291.1679382324219,1.0,0.243094190955162,0.931663990020752,0.931663990020752,1.0,1.0,-1.1089873313903809,0.4786113500595093,0.6303760409355164,0.2080153524875641,0.0,0.0,0.3228501677513122,27.269296646118164,25.0,-3.0547235012054443,-7543.96533203125,157.14320373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68682861328125,305.9833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.603515625,18000.0,0.0,0.0,0.1664024740457534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340603917837143,0.2340648770332336,-4.479790732148103e-06,0.0,0.0001688773627392,0.0,0.0,9.970224380493164,0.0,0.0,0.0,0.2938261330127716,4.0,0.0,1.0
812220,293.2733764648437,297.1499938964844,293.1499938964844,0.0396031700074672,-1221.332275390625,304.1620483398437,0.6165552139282227,0.0842230543494224,0.0776599571108818,293.4059143066406,297.1499938964844,293.1499938964844,0.0126738660037517,-729.7924194335938,303.5645446777344,0.5033823251724243,0.050000000745058,0.0487238243222236,293.21405029296875,297.1499938964844,293.1499938964844,0.2182304710149765,-3322.587890625,304.1568908691406,0.9378557801246644,0.3009704649448395,0.211354523897171,293.2129821777344,297.1499938964844,293.1499938964844,0.2821504771709442,-5512.525390625,304.158447265625,0.9990000128746032,0.3848482966423034,0.3506187796592712,293.2174987792969,297.1499938964844,293.1499938964844,0.0131591074168682,-3519.542236328125,303.75457763671875,0.5033823251724243,0.050000000745058,0.2311248332262039,291.1668395996094,291.1499938964844,272.7466735839844,271.044921875,284.4419250488281,293.3140869140625,291.1667175292969,1.0,0.2421184927225113,0.9314142465591432,0.9314142465591432,1.0,1.0,-1.1034802198410034,0.4760739803314209,0.6274062395095825,0.2068223655223846,0.0,0.0,0.3207031786441803,27.007299423217773,25.0,-1.8654347658157349,-7479.32861328125,155.1080780029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63671875,305.9354553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18009.810546875,18000.0,0.0,0.0,0.1648579686880111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2321240007877349,0.2321284860372543,-4.474688012123806e-06,0.0,0.0001673098740866,0.0,0.0,9.869392395019531,0.0,0.0,0.0,0.2934136092662811,4.0,0.0,1.0
812280,293.2733764648437,297.1499938964844,293.1499938964844,0.0396031700074672,-1221.332275390625,304.1620483398437,0.6165552139282227,0.0842230543494224,0.0776599571108818,293.4059143066406,297.1499938964844,293.1499938964844,0.0126738660037517,-729.7924194335938,303.5645446777344,0.5033823251724243,0.050000000745058,0.0487238243222236,293.21405029296875,297.1499938964844,293.1499938964844,0.2182304710149765,-3322.587890625,304.1568908691406,0.9378557801246644,0.3009704649448395,0.211354523897171,293.2129821777344,297.1499938964844,293.1499938964844,0.2821504771709442,-5512.525390625,304.158447265625,0.9990000128746032,0.3848482966423034,0.3506187796592712,293.2174987792969,297.1499938964844,293.1499938964844,0.0131591074168682,-3519.542236328125,303.75457763671875,0.5033823251724243,0.050000000745058,0.2311248332262039,291.1668395996094,291.1499938964844,272.7466735839844,271.044921875,284.4419250488281,293.3140869140625,291.1667175292969,1.0,0.2421184927225113,0.9314142465591432,0.9314142465591432,1.0,1.0,-1.1034802198410034,0.4760739803314209,0.6274062395095825,0.2068223655223846,0.0,0.0,0.3207031786441803,27.007299423217773,25.0,-1.8654347658157349,-7479.32861328125,155.1080780029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63671875,305.9354553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18009.810546875,18000.0,0.0,0.0,0.1648579686880111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2321240007877349,0.2321284860372543,-4.474688012123806e-06,0.0,0.0001673098740866,0.0,0.0,9.869392395019531,0.0,0.0,0.0,0.2934136092662811,4.0,0.0,1.0
812340,293.271484375,297.1499938964844,293.1499938964844,0.0372176319360733,-1182.474853515625,304.1619873046875,0.6102370619773865,0.0814809575676918,0.0751862600445747,293.42193603515625,297.1499938964844,293.1499938964844,0.0123697649687528,-721.7974853515625,303.4310302734375,0.5037704110145569,0.050000000745058,0.0487180687487125,293.21368408203125,297.1499938964844,293.1499938964844,0.216839998960495,-3305.771484375,304.15692138671875,0.9368151426315308,0.2994260191917419,0.2102757543325424,293.21417236328125,297.1499938964844,293.1499938964844,0.2812976539134979,-5499.86474609375,304.15704345703125,0.9990000128746032,0.3830124139785766,0.3498361706733703,293.2196960449219,297.1499938964844,293.1499938964844,0.0130858039483428,-3510.98828125,303.72509765625,0.5037704110145569,0.050000000745058,0.2310975492000579,291.1662902832031,291.1499938964844,272.7833251953125,271.06219482421875,284.4676513671875,293.3258361816406,291.166259765625,1.0,0.2412441521883011,0.9311645030975342,0.9311645030975342,1.0,1.0,-1.098237156867981,0.4736420810222626,0.6245951056480408,0.2057348042726516,0.0,0.0,0.3185720443725586,26.79737663269043,25.0,-0.8048140406608582,-7416.13330078125,153.259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5863647460937,305.8878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.5078125,18000.0,0.0,0.0,0.163517564535141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2302427887916565,0.2302472591400146,-4.469871328183217e-06,0.0,0.0001659495464991,0.0,0.0,9.77208137512207,0.0,0.0,0.0,0.2930166721343994,4.0,0.0,1.0
812400,293.271484375,297.1499938964844,293.1499938964844,0.0372176319360733,-1182.474853515625,304.1619873046875,0.6102370619773865,0.0814809575676918,0.0751862600445747,293.42193603515625,297.1499938964844,293.1499938964844,0.0123697649687528,-721.7974853515625,303.4310302734375,0.5037704110145569,0.050000000745058,0.0487180687487125,293.21368408203125,297.1499938964844,293.1499938964844,0.216839998960495,-3305.771484375,304.15692138671875,0.9368151426315308,0.2994260191917419,0.2102757543325424,293.21417236328125,297.1499938964844,293.1499938964844,0.2812976539134979,-5499.86474609375,304.15704345703125,0.9990000128746032,0.3830124139785766,0.3498361706733703,293.2196960449219,297.1499938964844,293.1499938964844,0.0130858039483428,-3510.98828125,303.72509765625,0.5037704110145569,0.050000000745058,0.2310975492000579,291.1662902832031,291.1499938964844,272.7833251953125,271.06219482421875,284.4676513671875,293.3258361816406,291.166259765625,1.0,0.2412441521883011,0.9311645030975342,0.9311645030975342,1.0,1.0,-1.098237156867981,0.4736420810222626,0.6245951056480408,0.2057348042726516,0.0,0.0,0.3185720443725586,26.79737663269043,25.0,-0.8048140406608582,-7416.13330078125,153.259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5863647460937,305.8878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.5078125,18000.0,0.0,0.0,0.163517564535141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2302427887916565,0.2302472591400146,-4.469871328183217e-06,0.0,0.0001659495464991,0.0,0.0,9.77208137512207,0.0,0.0,0.0,0.2930166721343994,4.0,0.0,1.0
812460,293.2694702148437,297.1499938964844,293.1499938964844,0.0348937883973121,-1144.349853515625,304.161865234375,0.6034647822380066,0.0788100883364677,0.0727624967694282,293.43829345703125,297.1499938964844,293.1499938964844,0.0120634892955422,-713.4385986328125,303.2912292480469,0.5040745735168457,0.050000000745058,0.048713594675064,293.2133178710937,297.1499938964844,293.1499938964844,0.2154465317726135,-3288.88916015625,304.15692138671875,0.93559330701828,0.2978871166706085,0.2092004865407943,293.2163391113281,297.1499938964844,293.1499938964844,0.2806171774864197,-5489.7861328125,304.1558532714844,0.9990000128746032,0.380949318408966,0.3492256700992584,293.2220153808594,297.1499938964844,293.1499938964844,0.0130105232819914,-3502.093994140625,303.6945495605469,0.5040745735168457,0.050000000745058,0.2310763150453567,291.166259765625,291.1499938964844,272.82000732421875,271.0798034667969,284.4941711425781,293.338623046875,291.166259765625,1.0,0.2404527217149734,0.930919885635376,0.930919885635376,1.0,1.0,-1.093273639678955,0.4713213443756103,0.6219522953033447,0.2047591805458068,0.0,0.0,0.3164107501506805,26.62470436096192,25.0,-0.109735295176506,-7354.2265625,151.5709228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5386657714844,305.8414611816406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.470703125,18000.0,0.0,0.0,0.1623460203409195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2283575385808944,0.2283620089292526,-4.465140136744594e-06,0.0,0.0001647605677135,0.0,0.0,9.675101280212402,0.0,0.0,0.0,0.2926221191883087,4.0,0.0,1.0
812520,293.2694702148437,297.1499938964844,293.1499938964844,0.0348937883973121,-1144.349853515625,304.161865234375,0.6034647822380066,0.0788100883364677,0.0727624967694282,293.43829345703125,297.1499938964844,293.1499938964844,0.0120634892955422,-713.4385986328125,303.2912292480469,0.5040745735168457,0.050000000745058,0.048713594675064,293.2133178710937,297.1499938964844,293.1499938964844,0.2154465317726135,-3288.88916015625,304.15692138671875,0.93559330701828,0.2978871166706085,0.2092004865407943,293.2163391113281,297.1499938964844,293.1499938964844,0.2806171774864197,-5489.7861328125,304.1558532714844,0.9990000128746032,0.380949318408966,0.3492256700992584,293.2220153808594,297.1499938964844,293.1499938964844,0.0130105232819914,-3502.093994140625,303.6945495605469,0.5040745735168457,0.050000000745058,0.2310763150453567,291.166259765625,291.1499938964844,272.82000732421875,271.0798034667969,284.4941711425781,293.338623046875,291.166259765625,1.0,0.2404527217149734,0.930919885635376,0.930919885635376,1.0,1.0,-1.093273639678955,0.4713213443756103,0.6219522953033447,0.2047591805458068,0.0,0.0,0.3164107501506805,26.62470436096192,25.0,-0.109735295176506,-7354.2265625,151.5709228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5386657714844,305.8414611816406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.470703125,18000.0,0.0,0.0,0.1623460203409195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2283575385808944,0.2283620089292526,-4.465140136744594e-06,0.0,0.0001647605677135,0.0,0.0,9.675101280212402,0.0,0.0,0.0,0.2926221191883087,4.0,0.0,1.0
812580,293.2672424316406,297.1499938964844,293.1499938964844,0.0326752103865146,-1107.49365234375,304.16162109375,0.5964913964271545,0.0762341096997261,0.0704217627644538,293.4545593261719,297.1499938964844,293.1499938964844,0.0117576662451028,-704.7718505859375,303.1461181640625,0.5043154954910278,0.050000000745058,0.0487100705504417,293.21295166015625,297.1499938964844,293.1499938964844,0.2140567004680633,-3272.025146484375,304.1569519042969,0.9342390298843384,0.2963565587997436,0.2081313580274582,293.21929931640625,297.1499938964844,293.1499938964844,0.2800693809986114,-5481.68017578125,304.1548156738281,0.9990000128746032,0.3786725997924804,0.3487437069416046,293.22442626953125,297.1499938964844,293.1499938964844,0.0129334814846515,-3492.893798828125,303.6629638671875,0.5043154954910278,0.050000000745058,0.2310595959424972,291.16650390625,291.1499938964844,272.8566589355469,271.0978088378906,284.52130126953125,293.3521423339844,291.1665344238281,1.0,0.2397312521934509,0.9306753277778624,0.9306753277778624,1.0,1.0,-1.0885781049728394,0.4691066741943359,0.6194714307785034,0.2038908749818802,0.0,0.0,0.3141948282718658,26.480762481689453,25.0,0.3570373058319092,-7293.77978515625,150.02053833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49578857421875,305.79766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.55859375,18000.0,0.0,0.0,0.1613072752952575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.226446658372879,0.226451113820076,-4.4604084905586205e-06,0.0,0.0001637063833186,0.0,0.0,9.577280044555664,0.0,0.0,0.0,0.2922247648239136,4.0,0.0,1.0
812640,293.2672424316406,297.1499938964844,293.1499938964844,0.0326752103865146,-1107.49365234375,304.16162109375,0.5964913964271545,0.0762341096997261,0.0704217627644538,293.4545593261719,297.1499938964844,293.1499938964844,0.0117576662451028,-704.7718505859375,303.1461181640625,0.5043154954910278,0.050000000745058,0.0487100705504417,293.21295166015625,297.1499938964844,293.1499938964844,0.2140567004680633,-3272.025146484375,304.1569519042969,0.9342390298843384,0.2963565587997436,0.2081313580274582,293.21929931640625,297.1499938964844,293.1499938964844,0.2800693809986114,-5481.68017578125,304.1548156738281,0.9990000128746032,0.3786725997924804,0.3487437069416046,293.22442626953125,297.1499938964844,293.1499938964844,0.0129334814846515,-3492.893798828125,303.6629638671875,0.5043154954910278,0.050000000745058,0.2310595959424972,291.16650390625,291.1499938964844,272.8566589355469,271.0978088378906,284.52130126953125,293.3521423339844,291.1665344238281,1.0,0.2397312521934509,0.9306753277778624,0.9306753277778624,1.0,1.0,-1.0885781049728394,0.4691066741943359,0.6194714307785034,0.2038908749818802,0.0,0.0,0.3141948282718658,26.480762481689453,25.0,0.3570373058319092,-7293.77978515625,150.02053833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49578857421875,305.79766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.55859375,18000.0,0.0,0.0,0.1613072752952575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.226446658372879,0.226451113820076,-4.4604084905586205e-06,0.0,0.0001637063833186,0.0,0.0,9.577280044555664,0.0,0.0,0.0,0.2922247648239136,4.0,0.0,1.0
812700,293.2660522460937,297.1499938964844,293.1499938964844,0.0316111110150814,-1089.585205078125,304.16143798828125,0.5929519534111023,0.074983611702919,0.0692851394414901,293.46258544921875,297.1499938964844,293.1499938964844,0.0116054825484752,-700.334716796875,303.07177734375,0.5044164657592773,0.050000000745058,0.0487085990607738,293.2127685546875,297.1499938964844,293.1499938964844,0.2133637368679046,-3263.607666015625,304.1569519042969,0.9335214495658876,0.2955945134162903,0.2075992822647094,293.22100830078125,297.1499938964844,293.1499938964844,0.2798365950584411,-5478.23583984375,304.15435791015625,0.9990000128746032,0.3774574697017669,0.348542183637619,293.22564697265625,297.1499938964844,293.1499938964844,0.0128943566232919,-3488.1845703125,303.64678955078125,0.5044164657592773,0.050000000745058,0.2310526221990585,291.1667175292969,291.1499938964844,272.875,271.10699462890625,284.5350646972656,293.3591613769531,291.1667785644531,1.0,0.2393934428691864,0.9305530190467834,0.9305530190467834,1.0,1.0,-1.0863232612609863,0.4680361449718475,0.6182870268821716,0.2034936994314193,0.0,0.0,0.3130572438240051,26.417762756347656,25.0,0.5395330190658569,-7264.08447265625,149.2910614013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4767150878906,305.7769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.646484375,18000.0,0.0,0.0,0.1608263254165649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2254740297794342,0.2254784852266311,-4.458024250197923e-06,0.0,0.0001632182684261,0.0,0.0,9.527671813964844,0.0,0.0,0.0,0.2920234501361847,4.0,0.0,1.0
812760,293.2648010253906,297.1499938964844,293.1499938964844,0.030578751116991,-1072.026611328125,304.1612243652344,0.589385986328125,0.0737581402063369,0.0681710541248321,293.47052001953125,297.1499938964844,293.1499938964844,0.0114540187641978,-695.833740234375,302.996337890625,0.5045064687728882,0.050000000745058,0.048707291483879,293.21258544921875,297.1499938964844,293.1499938964844,0.2126722782850265,-3255.201904296875,304.15692138671875,0.9327811598777772,0.2948346138000488,0.2070687860250473,293.2228698730469,297.1499938964844,293.1499938964844,0.2796269953250885,-5475.134765625,304.1539611816406,0.9990000128746032,0.3761934041976928,0.3483628034591675,293.2268981933594,297.1499938964844,293.1499938964844,0.0128548620268702,-3483.40673828125,303.63037109375,0.5045064687728882,0.050000000745058,0.2310464233160019,291.1669921875,291.1499938964844,272.8933410644531,271.1163330078125,284.5489501953125,293.3663024902344,291.16705322265625,1.0,0.2390690892934799,0.9304361343383788,0.9304361343383788,1.0,1.0,-1.0841249227523804,0.4669882953166961,0.6171365976333618,0.2031188905239105,0.0,0.0,0.3118963241577148,26.359851837158203,25.0,0.6936864852905273,-7234.71533203125,148.58863830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4593811035156,305.7571716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.759765625,18000.0,0.0,0.0,0.1603641808032989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2244865298271179,0.2244909852743148,-4.455617727217032e-06,0.0,0.0001627492456464,0.0,0.0,9.477423667907717,0.0,0.0,0.0,0.2918197214603424,4.0,0.0,1.0
812820,293.2621765136719,297.1499938964844,293.1499938964844,0.0282254070043563,-1037.2713623046875,304.1614685058594,0.5822030901908875,0.0713822916150093,0.0660111904144287,293.4859619140625,297.1499938964844,293.1499938964844,0.0111539401113986,-686.6583251953125,302.8424377441406,0.5046579241752625,0.050000000745058,0.0487050972878932,293.21221923828125,297.1499938964844,293.1499938964844,0.2112945318222046,-3238.434814453125,304.15692138671875,0.9312419891357422,0.2933209836483001,0.2060124576091766,293.2269287109375,297.1499938964844,293.1499938964844,0.2792686820030212,-5469.83154296875,304.1532287597656,0.9990000128746032,0.373520940542221,0.3480613529682159,293.2294006347656,297.1499938964844,293.1499938964844,0.0127748819068074,-3473.659423828125,303.5968322753906,0.5046579241752625,0.050000000745058,0.2310360074043274,291.16766357421875,291.1499938964844,272.92999267578125,271.1353759765625,284.5770263671875,293.3809509277344,291.167724609375,1.0,0.2384569644927978,0.930202305316925,0.930202305316925,1.0,1.0,-1.079887628555298,0.4649568498134613,0.6149308085441589,0.202429249882698,0.0,0.0,0.30949667096138,26.257354736328125,25.0,0.9256523251533508,-7176.89794921875,147.25770568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4303894042969,305.72039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.033203125,18000.0,0.0,0.0,0.1594782173633575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2224601358175277,0.2224645912647247,-4.450718279258581e-06,0.0,0.0001618501119082,0.0,0.0,9.374675750732422,0.0,0.0,0.0,0.2914035022258758,4.0,0.0,1.0
812880,293.2621765136719,297.1499938964844,293.1499938964844,0.0282254070043563,-1037.2713623046875,304.1614685058594,0.5822030901908875,0.0713822916150093,0.0660111904144287,293.4859619140625,297.1499938964844,293.1499938964844,0.0111539401113986,-686.6583251953125,302.8424377441406,0.5046579241752625,0.050000000745058,0.0487050972878932,293.21221923828125,297.1499938964844,293.1499938964844,0.2112945318222046,-3238.434814453125,304.15692138671875,0.9312419891357422,0.2933209836483001,0.2060124576091766,293.2269287109375,297.1499938964844,293.1499938964844,0.2792686820030212,-5469.83154296875,304.1532287597656,0.9990000128746032,0.373520940542221,0.3480613529682159,293.2294006347656,297.1499938964844,293.1499938964844,0.0127748819068074,-3473.659423828125,303.5968322753906,0.5046579241752625,0.050000000745058,0.2310360074043274,291.16766357421875,291.1499938964844,272.92999267578125,271.1353759765625,284.5770263671875,293.3809509277344,291.167724609375,1.0,0.2384569644927978,0.930202305316925,0.930202305316925,1.0,1.0,-1.079887628555298,0.4649568498134613,0.6149308085441589,0.202429249882698,0.0,0.0,0.30949667096138,26.257354736328125,25.0,0.9256523251533508,-7176.89794921875,147.25770568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4303894042969,305.72039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.033203125,18000.0,0.0,0.0,0.1594782173633575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2224601358175277,0.2224645912647247,-4.450718279258581e-06,0.0,0.0001618501119082,0.0,0.0,9.374675750732422,0.0,0.0,0.0,0.2914035022258758,4.0,0.0,1.0
812940,293.2593688964844,297.1499938964844,293.1499938964844,0.0268097091466188,-1005.4420166015624,304.1600341796875,0.5749955773353577,0.0691080838441848,0.0639417394995689,293.5008239746094,297.1499938964844,293.1499938964844,0.0108584268018603,-677.2734375,302.6849670410156,0.5047781467437744,0.050000000745058,0.0487033650279045,293.2118835449219,297.1499938964844,293.1499938964844,0.2099242359399795,-3221.734375,304.1568908691406,0.9296387434005736,0.2918149828910827,0.2049618512392044,293.2314147949219,297.1499938964844,293.1499938964844,0.2789779007434845,-5465.525390625,304.15264892578125,0.9990000128746032,0.3706630170345306,0.3478224873542785,293.2319030761719,297.1499938964844,293.1499938964844,0.0126937888562679,-3463.68310546875,303.5624694824219,0.5047781467437744,0.050000000745058,0.2310277819633484,291.1684265136719,291.1499938964844,272.9666748046875,271.1550598144531,284.6054382324219,293.3960266113281,291.1684875488281,1.0,0.2378872781991958,0.9299684762954712,0.9299684762954712,1.0,1.0,-1.075844168663025,0.463005393743515,0.6128387451171875,0.2018072009086609,0.0,0.0,0.3069887459278106,26.169586181640625,25.0,1.0570564270019531,-7120.185546875,146.0135498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4090270996094,305.6874084472656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.333984375,18000.0,0.0,0.0,0.158615842461586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2203611582517624,0.2203656136989593,-4.445689683052478e-06,0.0,0.0001609749160706,0.0,0.0,9.268738746643066,0.0,0.0,0.0,0.2909748554229736,4.0,0.0,1.0
813000,293.2593688964844,297.1499938964844,293.1499938964844,0.0268097091466188,-1005.4420166015624,304.1600341796875,0.5749955773353577,0.0691080838441848,0.0639417394995689,293.5008239746094,297.1499938964844,293.1499938964844,0.0108584268018603,-677.2734375,302.6849670410156,0.5047781467437744,0.050000000745058,0.0487033650279045,293.2118835449219,297.1499938964844,293.1499938964844,0.2099242359399795,-3221.734375,304.1568908691406,0.9296387434005736,0.2918149828910827,0.2049618512392044,293.2314147949219,297.1499938964844,293.1499938964844,0.2789779007434845,-5465.525390625,304.15264892578125,0.9990000128746032,0.3706630170345306,0.3478224873542785,293.2319030761719,297.1499938964844,293.1499938964844,0.0126937888562679,-3463.68310546875,303.5624694824219,0.5047781467437744,0.050000000745058,0.2310277819633484,291.1684265136719,291.1499938964844,272.9666748046875,271.1550598144531,284.6054382324219,293.3960266113281,291.1684875488281,1.0,0.2378872781991958,0.9299684762954712,0.9299684762954712,1.0,1.0,-1.075844168663025,0.463005393743515,0.6128387451171875,0.2018072009086609,0.0,0.0,0.3069887459278106,26.169586181640625,25.0,1.0570564270019531,-7120.185546875,146.0135498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4090270996094,305.6874084472656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.333984375,18000.0,0.0,0.0,0.158615842461586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2203611582517624,0.2203656136989593,-4.445689683052478e-06,0.0,0.0001609749160706,0.0,0.0,9.268738746643066,0.0,0.0,0.0,0.2909748554229736,4.0,0.0,1.0
813060,293.2564392089844,297.1499938964844,293.1499938964844,0.025091964751482,-974.1458740234376,304.1595458984375,0.5678014755249023,0.0669354274868965,0.0619651265442371,293.51513671875,297.1499938964844,293.1499938964844,0.0105674089863896,-667.67626953125,302.5237731933594,0.5048531293869019,0.050000000745058,0.0487022921442985,293.2115478515625,297.1499938964844,293.1499938964844,0.2085618823766708,-3205.10693359375,304.1568603515625,0.9279435873031616,0.2903163433074951,0.2039168626070022,293.2362060546875,297.1499938964844,293.1499938964844,0.2786634266376495,-5460.7900390625,304.1523132324219,0.9990000128746032,0.3676299154758453,0.347553551197052,293.234375,297.1499938964844,293.1499938964844,0.0126118566840887,-3453.513427734375,303.5272827148437,0.5048531293869019,0.050000000745058,0.2310227006673813,291.16925048828125,291.1499938964844,273.0033264160156,271.1754150390625,284.6341857910156,293.41162109375,291.1693420410156,1.0,0.2373524755239486,0.9297415018081664,0.9297415018081664,1.0,1.0,-1.0718817710876465,0.4610861241817474,0.6107956171035767,0.2012188881635666,0.0,0.0,0.3043673038482666,26.100048065185547,25.0,1.2007014751434326,-7064.19091796875,144.8321075439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3952331542969,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.63671875,18000.0,0.0,0.0,0.1577486097812652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181881666183471,0.2181926071643829,-4.440525572135812e-06,0.0,0.0001600947871338,0.0,0.0,9.159573554992676,0.0,0.0,0.0,0.2905335426330566,4.0,0.0,1.0
813120,293.2564392089844,297.1499938964844,293.1499938964844,0.025091964751482,-974.1458740234376,304.1595458984375,0.5678014755249023,0.0669354274868965,0.0619651265442371,293.51513671875,297.1499938964844,293.1499938964844,0.0105674089863896,-667.67626953125,302.5237731933594,0.5048531293869019,0.050000000745058,0.0487022921442985,293.2115478515625,297.1499938964844,293.1499938964844,0.2085618823766708,-3205.10693359375,304.1568603515625,0.9279435873031616,0.2903163433074951,0.2039168626070022,293.2362060546875,297.1499938964844,293.1499938964844,0.2786634266376495,-5460.7900390625,304.1523132324219,0.9990000128746032,0.3676299154758453,0.347553551197052,293.234375,297.1499938964844,293.1499938964844,0.0126118566840887,-3453.513427734375,303.5272827148437,0.5048531293869019,0.050000000745058,0.2310227006673813,291.16925048828125,291.1499938964844,273.0033264160156,271.1754150390625,284.6341857910156,293.41162109375,291.1693420410156,1.0,0.2373524755239486,0.9297415018081664,0.9297415018081664,1.0,1.0,-1.0718817710876465,0.4610861241817474,0.6107956171035767,0.2012188881635666,0.0,0.0,0.3043673038482666,26.100048065185547,25.0,1.2007014751434326,-7064.19091796875,144.8321075439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3952331542969,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.63671875,18000.0,0.0,0.0,0.1577486097812652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181881666183471,0.2181926071643829,-4.440525572135812e-06,0.0,0.0001600947871338,0.0,0.0,9.159573554992676,0.0,0.0,0.0,0.2905335426330566,4.0,0.0,1.0
813180,293.2533569335937,297.1499938964844,293.1499938964844,0.0235372669994831,-944.3681030273438,304.1589660644531,0.5604022741317749,0.0648631379008293,0.0600819326937198,293.52899169921875,297.1499938964844,293.1499938964844,0.0102815246209502,-657.8728637695312,302.3591003417969,0.5046771764755249,0.050000000745058,0.0487048812210559,293.2112121582031,297.1499938964844,293.1499938964844,0.2071938514709472,-3188.3681640625,304.1568603515625,0.9257387518882751,0.2888253331184387,0.2028798162937164,293.2403564453125,297.1499938964844,293.1499938964844,0.2773973047733307,-5440.60986328125,304.1537170410156,0.9988195896148682,0.364595353603363,0.3462767004966736,293.23681640625,297.1499938964844,293.1499938964844,0.0125296451151371,-3443.150390625,303.4914245605469,0.5046771764755249,0.050000000745058,0.2310349941253662,291.17095947265625,291.1499938964844,273.0400085449219,271.1965026855469,284.66412353515625,293.4281921386719,291.1712951660156,1.0,0.2368153780698776,0.9295145273208618,0.9295145273208618,1.0,1.0,-1.066864252090454,0.4586809575557709,0.6081832647323608,0.200416550040245,0.0,0.0,0.3014761209487915,26.110816955566406,25.0,2.858579158782959,-7004.8095703125,143.52377319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38873291015625,305.6346130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.3984375,18000.0,0.0,0.0,0.1568483710289001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2158722728490829,0.2158767133951187,-4.435170467331773e-06,0.0,0.0001591811451362,0.0,0.0,9.043992042541504,0.0,0.0,0.0,0.2900670170783996,4.0,0.0,1.0
813240,293.2533569335937,297.1499938964844,293.1499938964844,0.0235372669994831,-944.3681030273438,304.1589660644531,0.5604022741317749,0.0648631379008293,0.0600819326937198,293.52899169921875,297.1499938964844,293.1499938964844,0.0102815246209502,-657.8728637695312,302.3591003417969,0.5046771764755249,0.050000000745058,0.0487048812210559,293.2112121582031,297.1499938964844,293.1499938964844,0.2071938514709472,-3188.3681640625,304.1568603515625,0.9257387518882751,0.2888253331184387,0.2028798162937164,293.2403564453125,297.1499938964844,293.1499938964844,0.2773973047733307,-5440.60986328125,304.1537170410156,0.9988195896148682,0.364595353603363,0.3462767004966736,293.23681640625,297.1499938964844,293.1499938964844,0.0125296451151371,-3443.150390625,303.4914245605469,0.5046771764755249,0.050000000745058,0.2310349941253662,291.17095947265625,291.1499938964844,273.0400085449219,271.1965026855469,284.66412353515625,293.4281921386719,291.1712951660156,1.0,0.2368153780698776,0.9295145273208618,0.9295145273208618,1.0,1.0,-1.066864252090454,0.4586809575557709,0.6081832647323608,0.200416550040245,0.0,0.0,0.3014761209487915,26.110816955566406,25.0,2.858579158782959,-7004.8095703125,143.52377319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38873291015625,305.6346130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.3984375,18000.0,0.0,0.0,0.1568483710289001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2158722728490829,0.2158767133951187,-4.435170467331773e-06,0.0,0.0001591811451362,0.0,0.0,9.043992042541504,0.0,0.0,0.0,0.2900670170783996,4.0,0.0,1.0
