time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
813300,293.25177001953125,297.1499938964844,293.1499938964844,0.0228078961372375,-929.9581909179688,304.1586608886719,0.5566061735153198,0.0638637319207191,0.0591753982007503,293.5357666015625,297.1499938964844,293.1499938964844,0.0101399254053831,-652.858154296875,302.27557373046875,0.5044665932655334,0.050000000745058,0.0487079806625843,293.2110595703125,297.1499938964844,293.1499938964844,0.2064957022666931,-3179.7978515625,304.1568908691406,0.924388349056244,0.2880819737911224,0.2023644149303436,293.2415466308594,297.1499938964844,293.1499938964844,0.2761677801609039,-5420.935546875,304.1552734375,0.9976747035980223,0.3632197678089142,0.3450330793857574,293.2380065917969,297.1499938964844,293.1499938964844,0.0124879069626331,-3437.74951171875,303.47332763671875,0.5044665932655334,0.050000000745058,0.2310496866703033,291.1728515625,291.1499938964844,273.0583190917969,271.20733642578125,284.6799011230469,293.437255859375,291.17333984375,1.0,0.2365287244319915,0.9294010400772096,0.9294010400772096,1.0,1.0,-1.063689947128296,0.4571740925312042,0.6065158247947693,0.1998749375343322,0.0,0.0,0.2997673451900482,26.153886795043945,25.0,4.487468719482422,-6971.515625,142.76600646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3886108398437,305.6244506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18012.404296875,18000.0,0.0,0.0,0.1563724726438522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2145584523677826,0.2145628780126571,-4.432285095390398e-06,0.0,0.0001586981816217,0.0,0.0,8.978930473327637,0.0,0.0,0.0,0.2898055613040924,4.0,0.0,1.0
813360,293.25018310546875,297.1499938964844,293.1499938964844,0.0221095476299524,-915.8671875,304.1583557128906,0.55289226770401,0.0628884956240654,0.058290522545576,293.5424194335937,297.1499938964844,293.1499938964844,0.0099992305040359,-647.7717895507812,302.1912841796875,0.5042824745178223,0.050000000745058,0.0487107001245021,293.2109069824219,297.1499938964844,293.1499938964844,0.2057917118072509,-3171.1435546875,304.15692138671875,0.923093318939209,0.2873391509056091,0.2018492668867111,293.24200439453125,297.1499938964844,293.1499938964844,0.2749246954917907,-5401.15234375,304.15655517578125,0.9965538382530212,0.361967921257019,0.3438014984130859,293.2391662597656,297.1499938964844,293.1499938964844,0.0124455373734235,-3432.18896484375,303.4551086425781,0.5042824745178223,0.050000000745058,0.2310625910758972,291.1751708984375,291.1499938964844,273.07666015625,271.2184143066406,284.69598388671875,293.4468994140625,291.1756896972656,1.0,0.2362343221902847,0.9292988777160645,0.9292988777160645,1.0,1.0,-1.0605506896972656,0.4556848108768463,0.6048658490180969,0.1993394196033477,0.0,0.0,0.2978501915931701,26.187883377075195,25.0,5.349921703338623,-6936.02880859375,142.00462341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3910827636719,305.6134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.75,18000.0,0.0,0.0,0.155868262052536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130778580904007,0.2130822837352752,-4.42910049969214e-06,0.0,0.0001581864635227,0.0,0.0,8.905919075012207,0.0,0.0,0.0,0.2895135879516601,4.0,0.0,1.0
813420,293.2469482421875,297.1499938964844,293.1499938964844,0.0208082627505064,-888.7911376953125,304.1577453613281,0.5457620620727539,0.0610100477933883,0.0565835833549499,293.55535888671875,297.1499938964844,293.1499938964844,0.0097225895151495,-637.5216674804688,302.0201416015625,0.5040189623832703,0.050000000745058,0.0487146191298961,293.21063232421875,297.1499938964844,293.1499938964844,0.2044101655483245,-3154.169921875,304.15692138671875,0.9207186102867126,0.2858510911464691,0.2008172571659088,293.2418212890625,297.1499938964844,293.1499938964844,0.2726791799068451,-5365.6767578125,304.1580810546875,0.9945840835571288,0.3596749007701874,0.3415861427783966,293.2413635253906,297.1499938964844,293.1499938964844,0.0123618124052882,-3421.28271484375,303.4183044433594,0.5040189623832703,0.050000000745058,0.2310811728239059,291.178466796875,291.1499938964844,273.11334228515625,271.2411804199219,284.7285461425781,293.4671936035156,291.1787109375,1.0,0.2356369346380233,0.9290944337844848,0.9290944337844848,1.0,1.0,-1.0546311140060425,0.4528745710849762,0.6017565727233887,0.1983377039432525,0.0,0.0,0.2938042879104614,26.221641540527344,25.0,4.132087230682373,-6863.02880859375,140.52334594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40380859375,305.5903625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.330078125,18000.0,0.0,0.0,0.1547535955905914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2098531424999237,0.209857553243637,-4.421929588716012e-06,0.0,0.0001570552267367,0.0,0.0,8.747100830078125,0.0,0.0,0.0,0.2888782620429992,4.0,0.0,1.0
813480,293.2469482421875,297.1499938964844,293.1499938964844,0.0208082627505064,-888.7911376953125,304.1577453613281,0.5457620620727539,0.0610100477933883,0.0565835833549499,293.55535888671875,297.1499938964844,293.1499938964844,0.0097225895151495,-637.5216674804688,302.0201416015625,0.5040189623832703,0.050000000745058,0.0487146191298961,293.21063232421875,297.1499938964844,293.1499938964844,0.2044101655483245,-3154.169921875,304.15692138671875,0.9207186102867126,0.2858510911464691,0.2008172571659088,293.2418212890625,297.1499938964844,293.1499938964844,0.2726791799068451,-5365.6767578125,304.1580810546875,0.9945840835571288,0.3596749007701874,0.3415861427783966,293.2413635253906,297.1499938964844,293.1499938964844,0.0123618124052882,-3421.28271484375,303.4183044433594,0.5040189623832703,0.050000000745058,0.2310811728239059,291.178466796875,291.1499938964844,273.11334228515625,271.2411804199219,284.7285461425781,293.4671936035156,291.1787109375,1.0,0.2356369346380233,0.9290944337844848,0.9290944337844848,1.0,1.0,-1.0546311140060425,0.4528745710849762,0.6017565727233887,0.1983377039432525,0.0,0.0,0.2938042879104614,26.221641540527344,25.0,4.132087230682373,-6863.02880859375,140.52334594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40380859375,305.5903625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.330078125,18000.0,0.0,0.0,0.1547535955905914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2098531424999237,0.209857553243637,-4.421929588716012e-06,0.0,0.0001570552267367,0.0,0.0,8.747100830078125,0.0,0.0,0.0,0.2888782620429992,4.0,0.0,1.0
813540,293.2435913085937,297.1499938964844,293.1499938964844,0.0196293201297521,-863.2078247070312,304.1571350097656,0.5390016436576843,0.0592309087514877,0.0549641251564025,293.5677185058594,297.1499938964844,293.1499938964844,0.0094522945582866,-627.1658325195312,301.845947265625,0.5038339495658875,0.050000000745058,0.0487173870205879,293.2103881835937,297.1499938964844,293.1499938964844,0.2030563503503799,-3137.537353515625,304.1568603515625,0.918507158756256,0.2843630611896515,0.1997832208871841,293.2409362792969,297.1499938964844,293.1499938964844,0.2706096470355987,-5333.173828125,304.1588134765625,0.9927956461906432,0.3575242459774017,0.3395390212535858,293.243408203125,297.1499938964844,293.1499938964844,0.0122794108465313,-3410.61474609375,303.381103515625,0.5038339495658875,0.050000000745058,0.2310943156480789,291.18017578125,291.1499938964844,273.1499938964844,271.2649230957031,284.7616577148437,293.4890441894531,291.1802978515625,1.0,0.2350364178419113,0.92889004945755,0.92889004945755,1.0,1.0,-1.0490082502365112,0.4502101838588714,0.5987980961799622,0.1973765343427658,0.0,0.0,0.2896594405174255,26.229656219482425,25.0,2.59710693359375,-6791.13818359375,139.0843963623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.425048828125,305.5706787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.578125,18000.0,0.0,0.0,0.1534847021102905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065647542476654,0.2065691798925399,-4.414407158037648e-06,0.0,0.0001557674695504,0.0,0.0,8.585676193237305,0.0,0.0,0.0,0.2882294058799743,4.0,0.0,1.0
813600,293.2435913085937,297.1499938964844,293.1499938964844,0.0196293201297521,-863.2078247070312,304.1571350097656,0.5390016436576843,0.0592309087514877,0.0549641251564025,293.5677185058594,297.1499938964844,293.1499938964844,0.0094522945582866,-627.1658325195312,301.845947265625,0.5038339495658875,0.050000000745058,0.0487173870205879,293.2103881835937,297.1499938964844,293.1499938964844,0.2030563503503799,-3137.537353515625,304.1568603515625,0.918507158756256,0.2843630611896515,0.1997832208871841,293.2409362792969,297.1499938964844,293.1499938964844,0.2706096470355987,-5333.173828125,304.1588134765625,0.9927956461906432,0.3575242459774017,0.3395390212535858,293.243408203125,297.1499938964844,293.1499938964844,0.0122794108465313,-3410.61474609375,303.381103515625,0.5038339495658875,0.050000000745058,0.2310943156480789,291.18017578125,291.1499938964844,273.1499938964844,271.2649230957031,284.7616577148437,293.4890441894531,291.1802978515625,1.0,0.2350364178419113,0.92889004945755,0.92889004945755,1.0,1.0,-1.0490082502365112,0.4502101838588714,0.5987980961799622,0.1973765343427658,0.0,0.0,0.2896594405174255,26.229656219482425,25.0,2.59710693359375,-6791.13818359375,139.0843963623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.425048828125,305.5706787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.578125,18000.0,0.0,0.0,0.1534847021102905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065647542476654,0.2065691798925399,-4.414407158037648e-06,0.0,0.0001557674695504,0.0,0.0,8.585676193237305,0.0,0.0,0.0,0.2882294058799743,4.0,0.0,1.0
813660,293.240234375,297.1499938964844,293.1499938964844,0.0185603201389312,-839.003662109375,304.1565246582031,0.5325887799263,0.0575416311621665,0.0534286238253116,293.57928466796875,297.1499938964844,293.1499938964844,0.0091889882460236,-616.7222900390625,301.66949462890625,0.5036896467208862,0.050000000745058,0.0487195588648319,293.21014404296875,297.1499938964844,293.1499938964844,0.2017223984003067,-3121.135986328125,304.15679931640625,0.9163920879364014,0.2828807830810547,0.1987520009279251,293.2398681640625,297.1499938964844,293.1499938964844,0.2686224579811096,-5302.04150390625,304.1591796875,0.9910786151885986,0.3554419279098511,0.3375683724880218,293.24530029296875,297.1499938964844,293.1499938964844,0.0121979247778654,-3400.047607421875,303.3436279296875,0.5036896467208862,0.050000000745058,0.2311046123504638,291.1810913085937,291.1499938964844,273.1866760253906,271.2892761230469,284.7950134277344,293.5119323730469,291.1811218261719,1.0,0.2344388961791992,0.928717315196991,0.928717315196991,1.0,1.0,-1.0435773134231567,0.4476493895053863,0.595927894115448,0.1964217871427536,0.0,0.0,0.2854436039924621,26.22431945800781,25.0,1.3675274848937988,-6720.1201171875,137.68190002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4516296386719,305.5531311035156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.52734375,18000.0,0.0,0.0,0.1520653069019317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2032571285963058,0.203261524438858,-4.406871084938757e-06,0.0,0.0001543269609101,0.0,0.0,8.424306869506836,0.0,0.0,0.0,0.2875809669494629,4.0,0.0,1.0
813720,293.240234375,297.1499938964844,293.1499938964844,0.0185603201389312,-839.003662109375,304.1565246582031,0.5325887799263,0.0575416311621665,0.0534286238253116,293.57928466796875,297.1499938964844,293.1499938964844,0.0091889882460236,-616.7222900390625,301.66949462890625,0.5036896467208862,0.050000000745058,0.0487195588648319,293.21014404296875,297.1499938964844,293.1499938964844,0.2017223984003067,-3121.135986328125,304.15679931640625,0.9163920879364014,0.2828807830810547,0.1987520009279251,293.2398681640625,297.1499938964844,293.1499938964844,0.2686224579811096,-5302.04150390625,304.1591796875,0.9910786151885986,0.3554419279098511,0.3375683724880218,293.24530029296875,297.1499938964844,293.1499938964844,0.0121979247778654,-3400.047607421875,303.3436279296875,0.5036896467208862,0.050000000745058,0.2311046123504638,291.1810913085937,291.1499938964844,273.1866760253906,271.2892761230469,284.7950134277344,293.5119323730469,291.1811218261719,1.0,0.2344388961791992,0.928717315196991,0.928717315196991,1.0,1.0,-1.0435773134231567,0.4476493895053863,0.595927894115448,0.1964217871427536,0.0,0.0,0.2854436039924621,26.22431945800781,25.0,1.3675274848937988,-6720.1201171875,137.68190002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4516296386719,305.5531311035156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.52734375,18000.0,0.0,0.0,0.1520653069019317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2032571285963058,0.203261524438858,-4.406871084938757e-06,0.0,0.0001543269609101,0.0,0.0,8.424306869506836,0.0,0.0,0.0,0.2875809669494629,4.0,0.0,1.0
813780,293.2369384765625,297.1499938964844,293.1499938964844,0.0175825823098421,-815.9104614257812,304.1559753417969,0.5264667868614197,0.0559248104691505,0.0519610196352005,293.5904541015625,297.1499938964844,293.1499938964844,0.0089308293536305,-606.124267578125,301.4901123046875,0.5035662055015564,0.050000000745058,0.0487214252352714,293.2098999023437,297.1499938964844,293.1499938964844,0.2004072964191436,-3104.951416015625,304.15673828125,0.9143387079238892,0.28140589594841,0.1977254599332809,293.2387084960937,297.1499938964844,293.1499938964844,0.2666867971420288,-5271.74267578125,304.1593322753906,0.9893835186958312,0.3534002900123596,0.3356402516365051,293.2470092773437,297.1499938964844,293.1499938964844,0.0121173942461609,-3389.57080078125,303.305908203125,0.5035662055015564,0.050000000745058,0.231113463640213,291.181396484375,291.1499938964844,273.22332763671875,271.3139343261719,284.82861328125,293.535888671875,291.181396484375,1.0,0.2338474988937378,0.9285445213317872,0.9285445213317872,1.0,1.0,-1.03828227519989,0.4451684057712555,0.593113899230957,0.1954534351825714,0.0,0.0,0.2812329232692718,26.21215057373047,25.0,0.5079987645149231,-6650.138671875,136.3124237060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48046875,305.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.19921875,18000.0,0.0,0.0,0.1505120247602462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1999915540218353,0.1999959498643875,-4.399463705340168e-06,0.0,0.0001527505664853,0.0,0.0,8.265966415405273,0.0,0.0,0.0,0.2869450449943542,4.0,0.0,1.0
813840,293.2369384765625,297.1499938964844,293.1499938964844,0.0175825823098421,-815.9104614257812,304.1559753417969,0.5264667868614197,0.0559248104691505,0.0519610196352005,293.5904541015625,297.1499938964844,293.1499938964844,0.0089308293536305,-606.124267578125,301.4901123046875,0.5035662055015564,0.050000000745058,0.0487214252352714,293.2098999023437,297.1499938964844,293.1499938964844,0.2004072964191436,-3104.951416015625,304.15673828125,0.9143387079238892,0.28140589594841,0.1977254599332809,293.2387084960937,297.1499938964844,293.1499938964844,0.2666867971420288,-5271.74267578125,304.1593322753906,0.9893835186958312,0.3534002900123596,0.3356402516365051,293.2470092773437,297.1499938964844,293.1499938964844,0.0121173942461609,-3389.57080078125,303.305908203125,0.5035662055015564,0.050000000745058,0.231113463640213,291.181396484375,291.1499938964844,273.22332763671875,271.3139343261719,284.82861328125,293.535888671875,291.181396484375,1.0,0.2338474988937378,0.9285445213317872,0.9285445213317872,1.0,1.0,-1.03828227519989,0.4451684057712555,0.593113899230957,0.1954534351825714,0.0,0.0,0.2812329232692718,26.21215057373047,25.0,0.5079987645149231,-6650.138671875,136.3124237060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48046875,305.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.19921875,18000.0,0.0,0.0,0.1505120247602462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1999915540218353,0.1999959498643875,-4.399463705340168e-06,0.0,0.0001527505664853,0.0,0.0,8.265966415405273,0.0,0.0,0.0,0.2869450449943542,4.0,0.0,1.0
813900,293.2353210449219,297.1499938964844,293.1499938964844,0.0171246882528066,-804.7466430664062,304.1557312011719,0.5235124826431274,0.0551421828567981,0.0512508600950241,293.5960388183594,297.1499938964844,293.1499938964844,0.0088029857724905,-600.73779296875,301.3989562988281,0.503509521484375,0.050000000745058,0.0487222857773304,293.20977783203125,297.1499938964844,293.1499938964844,0.1997554004192352,-3096.921630859375,304.1566772460937,0.9133307337760924,0.2806713283061981,0.1972141712903976,293.2381286621094,297.1499938964844,293.1499938964844,0.2657334804534912,-5256.81884765625,304.1593933105469,0.9885380268096924,0.352391630411148,0.3346884250640869,293.2478332519531,297.1499938964844,293.1499938964844,0.0120773706585168,-3384.34033203125,303.2869873046875,0.503509521484375,0.050000000745058,0.2311175465583801,291.1814270019531,291.1499938964844,273.2416687011719,271.32635498046875,284.8455505371094,293.54833984375,291.181396484375,1.0,0.2335547655820846,0.9284581542015076,0.9284581542015076,1.0,1.0,-1.035679817199707,0.4439555406570434,0.5917242169380188,0.1949615031480789,0.0,0.0,0.2791357636451721,26.20444679260254,25.0,0.2279052138328552,-6615.46875,135.63999938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49493408203125,305.5284729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18014.99609375,18000.0,0.0,0.0,0.1496902704238891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1983828544616699,0.1983872503042221,-4.395840733195655e-06,0.0,0.0001519165962236,0.0,0.0,8.18834400177002,0.0,0.0,0.0,0.2866334915161133,4.0,0.0,1.0
813960,293.2337341308594,297.1499938964844,293.1499938964844,0.016685226932168,-793.8072509765625,304.1554870605469,0.5206241607666016,0.0543749667704105,0.0505546666681766,293.6016540527344,297.1499938964844,293.1499938964844,0.008676080033183,-595.2977294921875,301.3067932128906,0.5034549832344055,0.050000000745058,0.0487231127917766,293.20965576171875,297.1499938964844,293.1499938964844,0.1991070210933685,-3088.929931640625,304.1566467285156,0.912333071231842,0.2799386084079742,0.196704089641571,293.2375183105469,297.1499938964844,293.1499938964844,0.2647883594036102,-5242.02001953125,304.1593933105469,0.9876911044120787,0.3513895869255066,0.3337429761886596,293.24859619140625,297.1499938964844,293.1499938964844,0.0120374476537108,-3379.10693359375,303.2680053710937,0.5034549832344055,0.050000000745058,0.2311214804649353,291.1813659667969,291.1499938964844,273.260009765625,271.3388671875,284.8617553710937,293.5599060058594,291.1813049316406,1.0,0.2332641035318374,0.9283772706985474,0.9283772706985474,1.0,1.0,-1.0331028699874878,0.4427595436573028,0.5903434157371521,0.1944631189107895,0.0,0.0,0.2770495116710663,26.196060180664062,25.0,-0.1273153424263,-6581.2041015625,134.9752960205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5090026855469,305.5198669433594,278.1499938964844,0.0,18000.0,313.1499938964844,18014.767578125,18000.0,0.0,0.0,0.1488448679447174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.196792259812355,0.1967966556549072,-4.3922741497226525e-06,0.0,0.0001510586153017,0.0,0.0,8.111836433410645,0.0,0.0,0.0,0.2863266468048095,4.0,0.0,1.0
814020,293.2306213378906,297.1499938964844,293.1499938964844,0.0158611796796321,-772.6731567382812,304.155029296875,0.5150530338287354,0.0528871938586235,0.0492046251893043,293.6129455566406,297.1499938964844,293.1499938964844,0.0084251398220658,-584.2835083007812,301.1189270019531,0.5033507943153381,0.050000000745058,0.0487246997654438,293.2094116210937,297.1499938964844,293.1499938964844,0.1978387236595153,-3073.303466796875,304.15655517578125,0.9103673100471495,0.2784779965877533,0.1956874877214431,293.23638916015625,297.1499938964844,293.1499938964844,0.2629464864730835,-5213.19580078125,304.1593322753906,0.9859904050827026,0.3494043946266174,0.3318704068660736,293.25018310546875,297.1499938964844,293.1499938964844,0.0119581995531916,-3368.803466796875,303.2294006347656,0.5033507943153381,0.050000000745058,0.231128990650177,291.1800231933594,291.1499938964844,273.2966613769531,271.3640441894531,284.8905029296875,293.5768737792969,291.1797790527344,1.0,0.2326896041631698,0.928215503692627,0.928215503692627,1.0,1.0,-1.02802574634552,0.4404176771640777,0.5876080393791199,0.1934454888105392,0.0,0.0,0.2731187343597412,26.177749633789062,25.0,-1.8589469194412231,-6515.37744140625,133.66954040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5346984863281,305.5014953613281,278.1499938964844,0.0,18000.0,313.1499938964844,18013.7265625,18000.0,0.0,0.0,0.1470983773469925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1937652677297592,0.1937696635723114,-4.3854092837136704e-06,0.0,0.000149286162923,0.0,0.0,7.966687202453613,0.0,0.0,0.0,0.2857443392276764,4.0,0.0,1.0
814080,293.2306213378906,297.1499938964844,293.1499938964844,0.0158611796796321,-772.6731567382812,304.155029296875,0.5150530338287354,0.0528871938586235,0.0492046251893043,293.6129455566406,297.1499938964844,293.1499938964844,0.0084251398220658,-584.2835083007812,301.1189270019531,0.5033507943153381,0.050000000745058,0.0487246997654438,293.2094116210937,297.1499938964844,293.1499938964844,0.1978387236595153,-3073.303466796875,304.15655517578125,0.9103673100471495,0.2784779965877533,0.1956874877214431,293.23638916015625,297.1499938964844,293.1499938964844,0.2629464864730835,-5213.19580078125,304.1593322753906,0.9859904050827026,0.3494043946266174,0.3318704068660736,293.25018310546875,297.1499938964844,293.1499938964844,0.0119581995531916,-3368.803466796875,303.2294006347656,0.5033507943153381,0.050000000745058,0.231128990650177,291.1800231933594,291.1499938964844,273.2966613769531,271.3640441894531,284.8905029296875,293.5768737792969,291.1797790527344,1.0,0.2326896041631698,0.928215503692627,0.928215503692627,1.0,1.0,-1.02802574634552,0.4404176771640777,0.5876080393791199,0.1934454888105392,0.0,0.0,0.2731187343597412,26.177749633789062,25.0,-1.8589469194412231,-6515.37744140625,133.66954040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5346984863281,305.5014953613281,278.1499938964844,0.0,18000.0,313.1499938964844,18013.7265625,18000.0,0.0,0.0,0.1470983773469925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1937652677297592,0.1937696635723114,-4.3854092837136704e-06,0.0,0.000149286162923,0.0,0.0,7.966687202453613,0.0,0.0,0.0,0.2857443392276764,4.0,0.0,1.0
814140,293.2275695800781,297.1499938964844,293.1499938964844,0.0151020819321274,-752.4035034179688,304.1546325683594,0.5097523331642151,0.0514597222208976,0.0479092225432395,293.6244506835937,297.1499938964844,293.1499938964844,0.0081768250092864,-573.0018920898438,300.926513671875,0.5032508373260498,0.050000000745058,0.0487262234091758,293.20916748046875,297.1499938964844,293.1499938964844,0.1965798437595367,-3057.767822265625,304.1564636230469,0.9084375500679016,0.2770224809646606,0.1946745961904525,293.2352600097656,297.1499938964844,293.1499938964844,0.2611316442489624,-5184.75830078125,304.15924072265625,0.9842764735221864,0.3474422097206116,0.3300199806690216,293.2518310546875,297.1499938964844,293.1499938964844,0.0118783563375473,-3358.33056640625,303.1900634765625,0.5032508373260498,0.050000000745058,0.2311362326145172,291.1784362792969,291.1499938964844,273.3333435058594,271.38946533203125,284.9193420410156,293.5947265625,291.1782531738281,1.0,0.2321247011423111,0.9280537366867064,0.9280537366867064,1.0,1.0,-1.0230447053909302,0.4381403028964996,0.5849044322967529,0.1923980861902237,0.0,0.0,0.2694426476955414,26.158178329467773,25.0,-1.9803873300552368,-6452.9189453125,132.39483642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5549011230469,305.4834289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18012.5546875,18000.0,0.0,0.0,0.1453147530555725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910062283277511,0.1910106092691421,-4.37917105955421e-06,0.0,0.000147476006532,0.0,0.0,7.8350830078125,0.0,0.0,0.0,0.2852154374122619,4.0,0.0,1.0
814200,293.2275695800781,297.1499938964844,293.1499938964844,0.0151020819321274,-752.4035034179688,304.1546325683594,0.5097523331642151,0.0514597222208976,0.0479092225432395,293.6244506835937,297.1499938964844,293.1499938964844,0.0081768250092864,-573.0018920898438,300.926513671875,0.5032508373260498,0.050000000745058,0.0487262234091758,293.20916748046875,297.1499938964844,293.1499938964844,0.1965798437595367,-3057.767822265625,304.1564636230469,0.9084375500679016,0.2770224809646606,0.1946745961904525,293.2352600097656,297.1499938964844,293.1499938964844,0.2611316442489624,-5184.75830078125,304.15924072265625,0.9842764735221864,0.3474422097206116,0.3300199806690216,293.2518310546875,297.1499938964844,293.1499938964844,0.0118783563375473,-3358.33056640625,303.1900634765625,0.5032508373260498,0.050000000745058,0.2311362326145172,291.1784362792969,291.1499938964844,273.3333435058594,271.38946533203125,284.9193420410156,293.5947265625,291.1782531738281,1.0,0.2321247011423111,0.9280537366867064,0.9280537366867064,1.0,1.0,-1.0230447053909302,0.4381403028964996,0.5849044322967529,0.1923980861902237,0.0,0.0,0.2694426476955414,26.158178329467773,25.0,-1.9803873300552368,-6452.9189453125,132.39483642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5549011230469,305.4834289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18012.5546875,18000.0,0.0,0.0,0.1453147530555725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910062283277511,0.1910106092691421,-4.37917105955421e-06,0.0,0.000147476006532,0.0,0.0,7.8350830078125,0.0,0.0,0.0,0.2852154374122619,4.0,0.0,1.0
814260,293.2257080078125,297.1499938964844,293.1499938964844,0.0143185947090387,-730.8445434570312,304.1527709960937,0.5043006539344788,0.050000000745058,0.0465688705444335,293.6361694335937,297.1499938964844,293.1499938964844,0.0079317474737763,-561.4939575195312,300.7293701171875,0.5031320452690125,0.050000000745058,0.0487280339002609,293.2089233398437,297.1499938964844,293.1499938964844,0.1953392028808593,-3042.448486328125,304.1563720703125,0.9065035581588744,0.2755715847015381,0.1936650872230529,293.23419189453125,297.1499938964844,293.1499938964844,0.2593549489974975,-5156.90380859375,304.1591186523437,0.982511043548584,0.345501184463501,0.3281899690628052,293.2535095214844,297.1499938964844,293.1499938964844,0.0117987766861915,-3347.8818359375,303.1499938964844,0.5031320452690125,0.050000000745058,0.2311448156833648,291.17626953125,291.1499938964844,273.3699951171875,271.4151306152344,284.94073486328125,293.6005554199219,291.17578125,1.0,0.2315670698881149,0.9279021620750428,0.9279021620750428,1.0,1.0,-1.018040418624878,0.4358724951744079,0.58216792345047,0.1912983655929565,0.0,0.0,0.2660571634769439,26.14476776123047,25.0,-3.703141927719116,-6393.80810546875,131.13400268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5679931640625,305.46112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.419921875,18000.0,0.0,0.0,0.1435350030660629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.188439592719078,0.1884439587593078,-4.37341532233404e-06,0.0,0.0001456697791581,0.0,0.0,7.71330451965332,0.0,0.0,0.0,0.2847277224063873,4.0,0.0,1.0
814320,293.2257080078125,297.1499938964844,293.1499938964844,0.0143185947090387,-730.8445434570312,304.1527709960937,0.5043006539344788,0.050000000745058,0.0465688705444335,293.6361694335937,297.1499938964844,293.1499938964844,0.0079317474737763,-561.4939575195312,300.7293701171875,0.5031320452690125,0.050000000745058,0.0487280339002609,293.2089233398437,297.1499938964844,293.1499938964844,0.1953392028808593,-3042.448486328125,304.1563720703125,0.9065035581588744,0.2755715847015381,0.1936650872230529,293.23419189453125,297.1499938964844,293.1499938964844,0.2593549489974975,-5156.90380859375,304.1591186523437,0.982511043548584,0.345501184463501,0.3281899690628052,293.2535095214844,297.1499938964844,293.1499938964844,0.0117987766861915,-3347.8818359375,303.1499938964844,0.5031320452690125,0.050000000745058,0.2311448156833648,291.17626953125,291.1499938964844,273.3699951171875,271.4151306152344,284.94073486328125,293.6005554199219,291.17578125,1.0,0.2315670698881149,0.9279021620750428,0.9279021620750428,1.0,1.0,-1.018040418624878,0.4358724951744079,0.58216792345047,0.1912983655929565,0.0,0.0,0.2660571634769439,26.14476776123047,25.0,-3.703141927719116,-6393.80810546875,131.13400268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5679931640625,305.46112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.419921875,18000.0,0.0,0.0,0.1435350030660629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.188439592719078,0.1884439587593078,-4.37341532233404e-06,0.0,0.0001456697791581,0.0,0.0,7.71330451965332,0.0,0.0,0.0,0.2847277224063873,4.0,0.0,1.0
814380,293.2266540527344,297.1499938964844,293.1499938964844,0.0140914227813482,-724.9432373046875,304.1229553222656,0.5032244920730591,0.050000000745058,0.046271301805973,293.6480407714844,297.1499938964844,293.1499938964844,0.007689356803894,-549.7450561523438,300.5272521972656,0.5032272338867188,0.050000000745058,0.0487266294658184,293.2087097167969,297.1499938964844,293.1499938964844,0.1941259354352951,-3027.470947265625,304.1562805175781,0.9049955010414124,0.274124264717102,0.1926558762788772,293.233154296875,297.1499938964844,293.1499938964844,0.2576290667057037,-5129.84814453125,304.1589660644531,0.9810776114463806,0.3435792624950409,0.3263751268386841,293.2552490234375,297.1499938964844,293.1499938964844,0.0117187332361936,-3337.395263671875,303.109130859375,0.5032272338867188,0.050000000745058,0.2311381548643112,291.1724548339844,291.1499938964844,273.4066772460937,271.4410400390625,284.9615478515625,293.6070251464844,291.1719665527344,1.0,0.2310462146997451,0.9277505874633788,0.9277505874633788,1.0,1.0,-1.0142834186553955,0.4342008531093597,0.5800825953483582,0.1903900653123855,0.0,0.0,0.2633120715618133,26.063072204589844,25.0,-5.029246330261231,-6343.591796875,130.06979370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.572265625,305.4376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.32421875,18000.0,0.0,0.0,0.1418084651231765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186337411403656,0.1863417774438858,-4.3684785850928165e-06,0.0,0.0001439175684936,0.0,0.0,7.613590240478516,0.0,0.0,0.0,0.2843253314495086,4.0,0.0,1.0
814440,293.2266540527344,297.1499938964844,293.1499938964844,0.0140914227813482,-724.9432373046875,304.1229553222656,0.5032244920730591,0.050000000745058,0.046271301805973,293.6480407714844,297.1499938964844,293.1499938964844,0.007689356803894,-549.7450561523438,300.5272521972656,0.5032272338867188,0.050000000745058,0.0487266294658184,293.2087097167969,297.1499938964844,293.1499938964844,0.1941259354352951,-3027.470947265625,304.1562805175781,0.9049955010414124,0.274124264717102,0.1926558762788772,293.233154296875,297.1499938964844,293.1499938964844,0.2576290667057037,-5129.84814453125,304.1589660644531,0.9810776114463806,0.3435792624950409,0.3263751268386841,293.2552490234375,297.1499938964844,293.1499938964844,0.0117187332361936,-3337.395263671875,303.109130859375,0.5032272338867188,0.050000000745058,0.2311381548643112,291.1724548339844,291.1499938964844,273.4066772460937,271.4410400390625,284.9615478515625,293.6070251464844,291.1719665527344,1.0,0.2310462146997451,0.9277505874633788,0.9277505874633788,1.0,1.0,-1.0142834186553955,0.4342008531093597,0.5800825953483582,0.1903900653123855,0.0,0.0,0.2633120715618133,26.063072204589844,25.0,-5.029246330261231,-6343.591796875,130.06979370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.572265625,305.4376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.32421875,18000.0,0.0,0.0,0.1418084651231765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186337411403656,0.1863417774438858,-4.3684785850928165e-06,0.0,0.0001439175684936,0.0,0.0,7.613590240478516,0.0,0.0,0.0,0.2843253314495086,4.0,0.0,1.0
814500,293.2283630371094,297.1499938964844,293.1499938964844,0.0140432696789503,-723.9849853515625,304.1045837402344,0.5032835602760315,0.050000000745058,0.0462711751461029,293.6540222167969,297.1499938964844,293.1499938964844,0.0075689959339797,-543.7598266601562,300.4244689941406,0.5032836198806763,0.050000000745058,0.0487257950007915,293.2085876464844,297.1499938964844,293.1499938964844,0.1935200840234756,-3019.97998046875,304.1562194824219,0.904266595840454,0.2734027504920959,0.1921524703502655,293.2326354980469,297.1499938964844,293.1499938964844,0.2567723095417022,-5116.396484375,304.15887451171875,0.980371594429016,0.3426262140274048,0.3254748284816742,293.2561340332031,297.1499938964844,293.1499938964844,0.0116782924160361,-3332.039306640625,303.0884094238281,0.5032836198806763,0.050000000745058,0.2311341911554336,291.17059326171875,291.1499938964844,273.42498779296875,271.4540710449219,284.9730834960937,293.6127319335937,291.1701965332031,1.0,0.2308030426502227,0.9276748299598694,0.9276748299598694,1.0,1.0,-1.0125926733016968,0.4334577620029449,0.5791349411010742,0.1899572163820266,0.0,0.0,0.2621327638626098,26.02071762084961,25.0,-4.808859348297119,-6320.62548828125,129.58314514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5702209472656,305.4256896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.380859375,18000.0,0.0,0.0,0.1409863531589508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1854483485221862,0.185452714562416,-4.366389021015493e-06,0.0,0.0001430832198821,0.0,0.0,7.571527004241943,0.0,0.0,0.0,0.2841552793979645,4.0,0.0,1.0
814560,293.23052978515625,297.1499938964844,293.1499938964844,0.0139910830184817,-722.9202880859375,304.08477783203125,0.5033262372016907,0.050000000745058,0.0462705977261066,293.6600036621094,297.1499938964844,293.1499938964844,0.007449144963175,-537.6895141601562,300.3206787109375,0.5033262372016907,0.050000000745058,0.0487251654267311,293.20849609375,297.1499938964844,293.1499938964844,0.1929072737693786,-3012.38720703125,304.1562194824219,0.9035191535949708,0.2726823687553406,0.1916500926017761,293.2321472167969,297.1499938964844,293.1499938964844,0.2559094727039337,-5102.82177734375,304.1588439941406,0.9796399474143982,0.3416779339313507,0.3245793282985687,293.25701904296875,297.1499938964844,293.1499938964844,0.0116372620686888,-3326.511962890625,303.0675048828125,0.5033262372016907,0.050000000745058,0.2311312109231948,291.16925048828125,291.1499938964844,273.4433288574219,271.4671630859375,284.985107421875,293.6194152832031,291.1689758300781,1.0,0.2305682450532913,0.9276012182235718,0.9276012182235718,1.0,1.0,-1.010909914970398,0.4327227771282196,0.578187108039856,0.1895149499177932,0.0,0.0,0.2609929144382477,25.98348426818848,25.0,-4.011823177337647,-6298.07861328125,129.10845947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5654602050781,305.4132385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.734375,18000.0,0.0,0.0,0.1401982605457306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1846187561750412,0.1846231073141098,-4.364497726783156e-06,0.0,0.0001422834029654,0.0,0.0,7.532434940338135,0.0,0.0,0.0,0.2839975655078888,4.0,0.0,1.0
814620,293.23553466796875,297.1499938964844,293.1499938964844,0.0138797266408801,-720.5971069335938,304.0424194335937,0.5033778548240662,0.050000000745058,0.0462698824703693,293.6720886230469,297.1499938964844,293.1499938964844,0.007211135700345,-525.3135375976562,300.1101379394531,0.5033778548240662,0.050000000745058,0.0487244129180908,293.2082824707031,297.1499938964844,293.1499938964844,0.1916683614253997,-2997.0009765625,304.1562194824219,0.9019810557365416,0.2712440490722656,0.1906476020812988,293.2311706542969,297.1499938964844,293.1499938964844,0.2541750967502594,-5075.47509765625,304.1587829589844,0.9781098365783693,0.3397939503192901,0.3228011429309845,293.2588195800781,297.1499938964844,293.1499938964844,0.0115539152175188,-3315.06884765625,303.0252990722656,0.5033778548240662,0.050000000745058,0.2311276495456695,291.1676025390625,291.1499938964844,273.4800109863281,271.4934997558594,285.00982666015625,293.6345520019531,291.1674499511719,1.0,0.230119451880455,0.9274539947509766,0.9274539947509766,1.0,1.0,-1.0075663328170776,0.4312756359577179,0.5762907266616821,0.1886035501956939,0.0,0.0,0.2587628662586212,25.92150115966797,25.0,-2.431800603866577,-6252.59375,128.18942260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5491638183594,305.38494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.12109375,18000.0,0.0,0.0,0.1387303471565246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830231249332428,0.1830274760723114,-4.361018454801524e-06,0.0,0.0001407936651958,0.0,0.0,7.457668304443359,0.0,0.0,0.0,0.2836982607841491,4.0,0.0,1.0
814680,293.23553466796875,297.1499938964844,293.1499938964844,0.0138797266408801,-720.5971069335938,304.0424194335937,0.5033778548240662,0.050000000745058,0.0462698824703693,293.6720886230469,297.1499938964844,293.1499938964844,0.007211135700345,-525.3135375976562,300.1101379394531,0.5033778548240662,0.050000000745058,0.0487244129180908,293.2082824707031,297.1499938964844,293.1499938964844,0.1916683614253997,-2997.0009765625,304.1562194824219,0.9019810557365416,0.2712440490722656,0.1906476020812988,293.2311706542969,297.1499938964844,293.1499938964844,0.2541750967502594,-5075.47509765625,304.1587829589844,0.9781098365783693,0.3397939503192901,0.3228011429309845,293.2588195800781,297.1499938964844,293.1499938964844,0.0115539152175188,-3315.06884765625,303.0252990722656,0.5033778548240662,0.050000000745058,0.2311276495456695,291.1676025390625,291.1499938964844,273.4800109863281,271.4934997558594,285.00982666015625,293.6345520019531,291.1674499511719,1.0,0.230119451880455,0.9274539947509766,0.9274539947509766,1.0,1.0,-1.0075663328170776,0.4312756359577179,0.5762907266616821,0.1886035501956939,0.0,0.0,0.2587628662586212,25.92150115966797,25.0,-2.431800603866577,-6252.59375,128.18942260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5491638183594,305.38494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.12109375,18000.0,0.0,0.0,0.1387303471565246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830231249332428,0.1830274760723114,-4.361018454801524e-06,0.0,0.0001407936651958,0.0,0.0,7.457668304443359,0.0,0.0,0.0,0.2836982607841491,4.0,0.0,1.0
814740,293.240966796875,297.1499938964844,293.1499938964844,0.0137626277282834,-718.1051025390625,303.99737548828125,0.5033918619155884,0.050000000745058,0.046269703656435,293.6842346191406,297.1499938964844,293.1499938964844,0.0069759250618517,-512.6697998046875,299.8954162597656,0.5033918619155884,0.050000000745058,0.0487242266535759,293.20806884765625,297.1499938964844,293.1499938964844,0.1904230564832687,-2981.50244140625,304.1562194824219,0.9003774523735046,0.2698087692260742,0.1896476596593856,293.2302551269531,297.1499938964844,293.1499938964844,0.2524441182613373,-5048.125,304.15875244140625,0.9765004515647888,0.3379263281822204,0.3210391402244568,293.2606811523437,297.1499938964844,293.1499938964844,0.0114696370437741,-3303.298828125,302.982421875,0.5033918619155884,0.050000000745058,0.2311267405748367,291.16668701171875,291.1499938964844,273.51666259765625,271.5200500488281,285.0350036621094,293.651123046875,291.1665954589844,1.0,0.2296941131353378,0.9273067116737366,0.9273067116737366,1.0,1.0,-1.0042498111724854,0.429856538772583,0.5743932127952576,0.1876589953899383,0.0,0.0,0.2566069960594177,25.873384475708008,25.0,-1.4147956371307373,-6206.84619140625,127.3051300048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5257568359375,305.352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.7734375,18000.0,0.0,0.0,0.1374139934778213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814945489168167,0.1814989149570465,-4.357759280537721e-06,0.0,0.0001394577266182,0.0,0.0,7.386356353759766,0.0,0.0,0.0,0.2834140658378601,4.0,0.0,1.0
814800,293.240966796875,297.1499938964844,293.1499938964844,0.0137626277282834,-718.1051025390625,303.99737548828125,0.5033918619155884,0.050000000745058,0.046269703656435,293.6842346191406,297.1499938964844,293.1499938964844,0.0069759250618517,-512.6697998046875,299.8954162597656,0.5033918619155884,0.050000000745058,0.0487242266535759,293.20806884765625,297.1499938964844,293.1499938964844,0.1904230564832687,-2981.50244140625,304.1562194824219,0.9003774523735046,0.2698087692260742,0.1896476596593856,293.2302551269531,297.1499938964844,293.1499938964844,0.2524441182613373,-5048.125,304.15875244140625,0.9765004515647888,0.3379263281822204,0.3210391402244568,293.2606811523437,297.1499938964844,293.1499938964844,0.0114696370437741,-3303.298828125,302.982421875,0.5033918619155884,0.050000000745058,0.2311267405748367,291.16668701171875,291.1499938964844,273.51666259765625,271.5200500488281,285.0350036621094,293.651123046875,291.1665954589844,1.0,0.2296941131353378,0.9273067116737366,0.9273067116737366,1.0,1.0,-1.0042498111724854,0.429856538772583,0.5743932127952576,0.1876589953899383,0.0,0.0,0.2566069960594177,25.873384475708008,25.0,-1.4147956371307373,-6206.84619140625,127.3051300048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5257568359375,305.352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.7734375,18000.0,0.0,0.0,0.1374139934778213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814945489168167,0.1814989149570465,-4.357759280537721e-06,0.0,0.0001394577266182,0.0,0.0,7.386356353759766,0.0,0.0,0.0,0.2834140658378601,4.0,0.0,1.0
814860,293.2464599609375,297.1499938964844,293.1499938964844,0.0136418724432587,-715.490966796875,303.9503479003906,0.5033773183822632,0.050000000745058,0.0462699308991432,293.6964111328125,297.1499938964844,293.1499938964844,0.0067432005889713,-499.7521667480469,299.67645263671875,0.5033773183822632,0.050000000745058,0.048724465072155,293.2078857421875,297.1499938964844,293.1499938964844,0.1891756355762481,-2965.949462890625,304.1562194824219,0.8987211585044861,0.2683766782283783,0.1886501908302307,293.2293395996094,297.1499938964844,293.1499938964844,0.2507215738296509,-5020.85888671875,304.15869140625,0.9748252034187316,0.336074560880661,0.3192925155162811,293.2625427246094,297.1499938964844,293.1499938964844,0.011384661309421,-3291.259765625,302.9388732910156,0.5033773183822632,0.050000000745058,0.2311278730630874,291.1661682128906,291.1499938964844,273.5533447265625,271.5467834472656,285.06036376953125,293.6684875488281,291.1661071777344,1.0,0.2292871475219726,0.9271579384803772,0.9271579384803772,1.0,1.0,-1.0009580850601196,0.428462952375412,0.5724951028823853,0.1866849660873413,0.0,0.0,0.2544930279254913,25.83575439453125,25.0,-0.7763012051582336,-6161.19873046875,126.44896697998048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4980773925781,305.3183898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.54296875,18000.0,0.0,0.0,0.1362446099519729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800146996974945,0.1800190508365631,-4.354646080173552e-06,0.0,0.0001382709451718,0.0,0.0,7.317561626434326,0.0,0.0,0.0,0.2831403911113739,4.0,0.0,1.0
814920,293.2464599609375,297.1499938964844,293.1499938964844,0.0136418724432587,-715.490966796875,303.9503479003906,0.5033773183822632,0.050000000745058,0.0462699308991432,293.6964111328125,297.1499938964844,293.1499938964844,0.0067432005889713,-499.7521667480469,299.67645263671875,0.5033773183822632,0.050000000745058,0.048724465072155,293.2078857421875,297.1499938964844,293.1499938964844,0.1891756355762481,-2965.949462890625,304.1562194824219,0.8987211585044861,0.2683766782283783,0.1886501908302307,293.2293395996094,297.1499938964844,293.1499938964844,0.2507215738296509,-5020.85888671875,304.15869140625,0.9748252034187316,0.336074560880661,0.3192925155162811,293.2625427246094,297.1499938964844,293.1499938964844,0.011384661309421,-3291.259765625,302.9388732910156,0.5033773183822632,0.050000000745058,0.2311278730630874,291.1661682128906,291.1499938964844,273.5533447265625,271.5467834472656,285.06036376953125,293.6684875488281,291.1661071777344,1.0,0.2292871475219726,0.9271579384803772,0.9271579384803772,1.0,1.0,-1.0009580850601196,0.428462952375412,0.5724951028823853,0.1866849660873413,0.0,0.0,0.2544930279254913,25.83575439453125,25.0,-0.7763012051582336,-6161.19873046875,126.44896697998048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4980773925781,305.3183898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.54296875,18000.0,0.0,0.0,0.1362446099519729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800146996974945,0.1800190508365631,-4.354646080173552e-06,0.0,0.0001382709451718,0.0,0.0,7.317561626434326,0.0,0.0,0.0,0.2831403911113739,4.0,0.0,1.0
814980,293.2518615722656,297.1499938964844,293.1499938964844,0.0135186398401856,-712.780517578125,303.9017639160156,0.5033417344093323,0.050000000745058,0.046270452439785,293.70855712890625,297.1499938964844,293.1499938964844,0.0065131532028317,-486.5806884765625,299.4533996582031,0.5033417344093323,0.050000000745058,0.0487250164151191,293.20770263671875,297.1499938964844,293.1499938964844,0.1879286766052246,-2950.376708984375,304.1562194824219,0.897026002407074,0.2669479846954345,0.1876552253961563,293.2284851074219,297.1499938964844,293.1499938964844,0.2490098774433136,-4993.71923828125,304.1586608886719,0.9730951189994812,0.3342377841472626,0.3175603747367859,293.264404296875,297.1499938964844,293.1499938964844,0.0112992310896515,-3278.997314453125,302.89471435546875,0.5033417344093323,0.050000000745058,0.2311304956674575,291.1658935546875,291.1499938964844,273.5899963378906,271.5736999511719,285.08575439453125,293.6863708496094,291.1658630371094,1.0,0.2288943380117416,0.927009105682373,0.927009105682373,1.0,1.0,-0.9976893067359924,0.4270923435688019,0.5705969333648682,0.1856855154037475,0.0,0.0,0.2523949444293976,25.805849075317383,25.0,-0.3662508726119995,-6115.84033203125,125.61550903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4687194824219,305.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.396484375,18000.0,0.0,0.0,0.1352054178714752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785616725683212,0.1785660237073898,-4.351624284026912e-06,0.0,0.0001372163096675,0.0,0.0,7.250238418579102,0.0,0.0,0.0,0.2828730344772339,4.0,0.0,1.0
