time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
815040,293.2518615722656,297.1499938964844,293.1499938964844,0.0135186398401856,-712.780517578125,303.9017639160156,0.5033417344093323,0.050000000745058,0.046270452439785,293.70855712890625,297.1499938964844,293.1499938964844,0.0065131532028317,-486.5806884765625,299.4533996582031,0.5033417344093323,0.050000000745058,0.0487250164151191,293.20770263671875,297.1499938964844,293.1499938964844,0.1879286766052246,-2950.376708984375,304.1562194824219,0.897026002407074,0.2669479846954345,0.1876552253961563,293.2284851074219,297.1499938964844,293.1499938964844,0.2490098774433136,-4993.71923828125,304.1586608886719,0.9730951189994812,0.3342377841472626,0.3175603747367859,293.264404296875,297.1499938964844,293.1499938964844,0.0112992310896515,-3278.997314453125,302.89471435546875,0.5033417344093323,0.050000000745058,0.2311304956674575,291.1658935546875,291.1499938964844,273.5899963378906,271.5736999511719,285.08575439453125,293.6863708496094,291.1658630371094,1.0,0.2288943380117416,0.927009105682373,0.927009105682373,1.0,1.0,-0.9976893067359924,0.4270923435688019,0.5705969333648682,0.1856855154037475,0.0,0.0,0.2523949444293976,25.805849075317383,25.0,-0.3662508726119995,-6115.84033203125,125.61550903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4687194824219,305.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.396484375,18000.0,0.0,0.0,0.1352054178714752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785616725683212,0.1785660237073898,-4.351624284026912e-06,0.0,0.0001372163096675,0.0,0.0,7.250238418579102,0.0,0.0,0.0,0.2828730344772339,4.0,0.0,1.0
815100,293.2545166015625,297.1499938964844,293.1499938964844,0.0134562375023961,-711.3916625976562,303.8768920898437,0.5033174157142639,0.050000000745058,0.0462708100676536,293.71466064453125,297.1499938964844,293.1499938964844,0.0063991169445216,-479.9017639160156,299.34033203125,0.5033174157142639,0.050000000745058,0.0487253926694393,293.2076110839844,297.1499938964844,293.1499938964844,0.1873056292533874,-2942.58642578125,304.1562194824219,0.8961665034294128,0.2662349343299866,0.1871587336063385,293.22808837890625,297.1499938964844,293.1499938964844,0.2481584250926971,-4980.20263671875,304.1586303710937,0.9722117185592652,0.3333249986171722,0.316699743270874,293.2653503417969,297.1499938964844,293.1499938964844,0.0112563697621226,-3272.786376953125,302.8724060058594,0.5033174157142639,0.050000000745058,0.2311322838068008,291.16583251953125,291.1499938964844,273.6083374023437,271.58721923828125,285.0984191894531,293.6954650878906,291.1658020019531,1.0,0.2287025451660156,0.9269346594810486,0.9269346594810486,1.0,1.0,-0.9960634112358092,0.4264151453971863,0.569648265838623,0.1851775646209716,0.0,0.0,0.2513449788093567,25.79332160949707,25.0,-0.2035571336746215,-6093.32568359375,125.20641326904295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4540100097656,305.2655334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.35546875,18000.0,0.0,0.0,0.1347310692071914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778406351804733,0.1778449863195419,-4.350138169684215e-06,0.0,0.0001367349032079,0.0,0.0,7.216912746429443,0.0,0.0,0.0,0.2827408611774444,4.0,0.0,1.0
815160,293.2570495605469,297.1499938964844,293.1499938964844,0.0133948205038905,-710.0140380859375,303.8520202636719,0.5032886862754822,0.050000000745058,0.046271227300167,293.720703125,297.1499938964844,293.1499938964844,0.0062856953591108,-473.1598510742188,299.2262268066406,0.5032886862754822,0.050000000745058,0.0487258322536945,293.2076110839844,297.1499938964844,293.1499938964844,0.186677798628807,-2934.727783203125,304.15625,0.8952916860580444,0.2655017673969269,0.1866584867238998,293.2276916503906,297.1499938964844,293.1499938964844,0.2473097592592239,-4966.71875,304.1585998535156,0.9713155627250672,0.3324158191680908,0.3158424794673919,293.2662658691406,297.1499938964844,293.1499938964844,0.0112134218215942,-3266.523193359375,302.8499450683594,0.5032886862754822,0.050000000745058,0.2311343699693679,291.16583251953125,291.1499938964844,273.6266784667969,271.60076904296875,285.111083984375,293.70458984375,291.16583251953125,1.0,0.2285131812095642,0.9268637895584106,0.9268637895584106,1.0,1.0,-0.9944376349449158,0.4257405400276184,0.5686970949172974,0.1846640408039093,0.0,0.0,0.2502897083759308,25.782384872436523,25.0,-0.0532873645424842,-6070.92919921875,124.8009796142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4396667480469,305.2481384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.330078125,18000.0,0.0,0.0,0.1342819184064865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771200895309448,0.1771244406700134,-4.348661150288535e-06,0.0,0.0001362790790153,0.0,0.0,7.18366289138794,0.0,0.0,0.0,0.2826091051101684,4.0,0.0,1.0
815220,293.2608337402344,297.1499938964844,293.1499938964844,0.0132782971486449,-707.3712768554688,303.80426025390625,0.503200888633728,0.050000000745058,0.0462724976241588,293.7328186035156,297.1499938964844,293.1499938964844,0.006060735322535,-459.4947509765625,298.9950866699219,0.503200888633728,0.050000000745058,0.0487271696329116,293.2085266113281,297.1499938964844,293.1499938964844,0.185295283794403,-2917.360595703125,304.1564636230469,0.8933103084564209,0.2638581693172455,0.1855523586273193,293.2268981933594,297.1499938964844,293.1499938964844,0.2456211000680923,-4939.85498046875,304.1585388183594,0.9694543480873108,0.3306081891059875,0.3141386210918426,293.26812744140625,297.1499938964844,293.1499938964844,0.0111273294314742,-3253.850830078125,302.8045654296875,0.503200888633728,0.050000000745058,0.2311407178640365,291.1659851074219,291.1499938964844,273.663330078125,271.6280212402344,285.1358642578125,293.7221374511719,291.166015625,1.0,0.22813780605793,0.9267220497131348,0.9267220497131348,1.0,1.0,-0.9910757541656494,0.4243474304676056,0.5667283535003662,0.1836003065109253,0.0,0.0,0.2481476664543151,25.77061080932617,25.0,0.2552184462547302,-6026.34912109375,123.9839324951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41278076171875,305.21441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.345703125,18000.0,0.0,0.0,0.1334487199783325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756705492734909,0.1756749004125595,-4.3457166611915454e-06,0.0,0.0001354334817733,0.0,0.0,7.116936683654785,0.0,0.0,0.0,0.2823450267314911,4.0,0.0,1.0
815280,293.2608337402344,297.1499938964844,293.1499938964844,0.0132782971486449,-707.3712768554688,303.80426025390625,0.503200888633728,0.050000000745058,0.0462724976241588,293.7328186035156,297.1499938964844,293.1499938964844,0.006060735322535,-459.4947509765625,298.9950866699219,0.503200888633728,0.050000000745058,0.0487271696329116,293.2085266113281,297.1499938964844,293.1499938964844,0.185295283794403,-2917.360595703125,304.1564636230469,0.8933103084564209,0.2638581693172455,0.1855523586273193,293.2268981933594,297.1499938964844,293.1499938964844,0.2456211000680923,-4939.85498046875,304.1585388183594,0.9694543480873108,0.3306081891059875,0.3141386210918426,293.26812744140625,297.1499938964844,293.1499938964844,0.0111273294314742,-3253.850830078125,302.8045654296875,0.503200888633728,0.050000000745058,0.2311407178640365,291.1659851074219,291.1499938964844,273.663330078125,271.6280212402344,285.1358642578125,293.7221374511719,291.166015625,1.0,0.22813780605793,0.9267220497131348,0.9267220497131348,1.0,1.0,-0.9910757541656494,0.4243474304676056,0.5667283535003662,0.1836003065109253,0.0,0.0,0.2481476664543151,25.77061080932617,25.0,0.2552184462547302,-6026.34912109375,123.9839324951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41278076171875,305.21441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.345703125,18000.0,0.0,0.0,0.1334487199783325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756705492734909,0.1756749004125595,-4.3457166611915454e-06,0.0,0.0001354334817733,0.0,0.0,7.116936683654785,0.0,0.0,0.0,0.2823450267314911,4.0,0.0,1.0
815340,293.26373291015625,297.1499938964844,293.1499938964844,0.0131658539175987,-704.7841186523438,303.7578125,0.5030906200408936,0.050000000745058,0.0462740957736969,293.7448425292969,297.1499938964844,293.1499938964844,0.0058381967246532,-445.59326171875,298.7601013183594,0.5030906200408936,0.050000000745058,0.0487288497388362,293.2098083496094,297.1499938964844,293.1499938964844,0.183799460530281,-2898.5224609375,304.15679931640625,0.8911303877830505,0.2621181905269623,0.1843538135290146,293.22613525390625,297.1499938964844,293.1499938964844,0.24394391477108,-4913.13037109375,304.15850830078125,0.9675313234329224,0.3288139402866363,0.3124478757381439,293.2699890136719,297.1499938964844,293.1499938964844,0.0110409436747431,-3240.97802734375,302.7585754394531,0.5030906200408936,0.050000000745058,0.2311486899852752,291.1663513183594,291.1499938964844,273.70001220703125,271.65545654296875,285.1598205566406,293.7383728027344,291.1663818359375,1.0,0.2277641296386718,0.9265803694725036,0.9265803694725036,1.0,1.0,-0.9876213669776917,0.4229196906089782,0.5647016763687134,0.1825012564659118,0.0,0.0,0.2459456622600555,25.766252517700195,25.0,0.4700910449028015,-5982.12060546875,123.1615219116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3893127441406,305.1824035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.43359375,18000.0,0.0,0.0,0.1326803416013717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741954088211059,0.1741997450590133,-4.342753527453169e-06,0.0,0.0001346536737401,0.0,0.0,7.049248695373535,0.0,0.0,0.0,0.2820776402950287,4.0,0.0,1.0
815400,293.26373291015625,297.1499938964844,293.1499938964844,0.0131658539175987,-704.7841186523438,303.7578125,0.5030906200408936,0.050000000745058,0.0462740957736969,293.7448425292969,297.1499938964844,293.1499938964844,0.0058381967246532,-445.59326171875,298.7601013183594,0.5030906200408936,0.050000000745058,0.0487288497388362,293.2098083496094,297.1499938964844,293.1499938964844,0.183799460530281,-2898.5224609375,304.15679931640625,0.8911303877830505,0.2621181905269623,0.1843538135290146,293.22613525390625,297.1499938964844,293.1499938964844,0.24394391477108,-4913.13037109375,304.15850830078125,0.9675313234329224,0.3288139402866363,0.3124478757381439,293.2699890136719,297.1499938964844,293.1499938964844,0.0110409436747431,-3240.97802734375,302.7585754394531,0.5030906200408936,0.050000000745058,0.2311486899852752,291.1663513183594,291.1499938964844,273.70001220703125,271.65545654296875,285.1598205566406,293.7383728027344,291.1663818359375,1.0,0.2277641296386718,0.9265803694725036,0.9265803694725036,1.0,1.0,-0.9876213669776917,0.4229196906089782,0.5647016763687134,0.1825012564659118,0.0,0.0,0.2459456622600555,25.766252517700195,25.0,0.4700910449028015,-5982.12060546875,123.1615219116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3893127441406,305.1824035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.43359375,18000.0,0.0,0.0,0.1326803416013717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741954088211059,0.1741997450590133,-4.342753527453169e-06,0.0,0.0001346536737401,0.0,0.0,7.049248695373535,0.0,0.0,0.0,0.2820776402950287,4.0,0.0,1.0
815460,293.26611328125,297.1499938964844,293.1499938964844,0.0130556244403123,-702.2145385742188,303.7117919921875,0.5029739737510681,0.050000000745058,0.0462757833302021,293.7567749023437,297.1499938964844,293.1499938964844,0.0056179389357566,-431.462158203125,298.52117919921875,0.5029739737510681,0.050000000745058,0.0487306267023086,293.21112060546875,297.1499938964844,293.1499938964844,0.1822617948055267,-2879.133056640625,304.1571044921875,0.8888773322105408,0.2603381872177124,0.183121383190155,293.22540283203125,297.1499938964844,293.1499938964844,0.2422808706760406,-4886.59033203125,304.158447265625,0.965575635433197,0.32703298330307,0.3107697665691376,293.2718200683594,297.1499938964844,293.1499938964844,0.0109543390572071,-3227.925537109375,302.7119140625,0.5029739737510681,0.050000000745058,0.231157124042511,291.166748046875,291.1499938964844,273.7366638183594,271.6829833984375,285.1830749511719,293.75360107421875,291.1667785644531,1.0,0.2273915112018585,0.9264485836029052,0.9264485836029052,1.0,1.0,-0.984142243862152,0.4214871525764465,0.5626550912857056,0.18138487637043,0.0,0.0,0.2436874061822891,25.76400184631348,25.0,0.5459496378898621,-5938.50732421875,122.34091186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37030029296875,305.1525573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.51953125,18000.0,0.0,0.0,0.1319544464349746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1726932078599929,0.1726975589990615,-4.339752649684669e-06,0.0,0.0001339169830316,0.0,0.0,6.980514526367188,0.0,0.0,0.0,0.2818064093589782,4.0,0.0,1.0
815520,293.26611328125,297.1499938964844,293.1499938964844,0.0130556244403123,-702.2145385742188,303.7117919921875,0.5029739737510681,0.050000000745058,0.0462757833302021,293.7567749023437,297.1499938964844,293.1499938964844,0.0056179389357566,-431.462158203125,298.52117919921875,0.5029739737510681,0.050000000745058,0.0487306267023086,293.21112060546875,297.1499938964844,293.1499938964844,0.1822617948055267,-2879.133056640625,304.1571044921875,0.8888773322105408,0.2603381872177124,0.183121383190155,293.22540283203125,297.1499938964844,293.1499938964844,0.2422808706760406,-4886.59033203125,304.158447265625,0.965575635433197,0.32703298330307,0.3107697665691376,293.2718200683594,297.1499938964844,293.1499938964844,0.0109543390572071,-3227.925537109375,302.7119140625,0.5029739737510681,0.050000000745058,0.231157124042511,291.166748046875,291.1499938964844,273.7366638183594,271.6829833984375,285.1830749511719,293.75360107421875,291.1667785644531,1.0,0.2273915112018585,0.9264485836029052,0.9264485836029052,1.0,1.0,-0.984142243862152,0.4214871525764465,0.5626550912857056,0.18138487637043,0.0,0.0,0.2436874061822891,25.76400184631348,25.0,0.5459496378898621,-5938.50732421875,122.34091186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37030029296875,305.1525573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.51953125,18000.0,0.0,0.0,0.1319544464349746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1726932078599929,0.1726975589990615,-4.339752649684669e-06,0.0,0.0001339169830316,0.0,0.0,6.980514526367188,0.0,0.0,0.0,0.2818064093589782,4.0,0.0,1.0
815580,293.2677917480469,297.1499938964844,293.1499938964844,0.0129684554412961,-700.15869140625,303.6750183105469,0.5028790235519409,0.050000000745058,0.0462771616876125,293.7662353515625,297.1499938964844,293.1499938964844,0.0054431967437267,-419.9904479980469,298.3273620605469,0.5028790235519409,0.050000000745058,0.048732079565525,293.2121276855469,297.1499938964844,293.1499938964844,0.1810135841369629,-2863.374755859375,304.15728759765625,0.8870433568954468,0.2588937878608703,0.1821205914020538,293.224853515625,297.1499938964844,293.1499938964844,0.2409602999687194,-4865.486328125,304.15838623046875,0.963992953300476,0.3256173431873321,0.3094359338283539,293.2732849121094,297.1499938964844,293.1499938964844,0.0108849080279469,-3217.353515625,302.6741943359375,0.5028790235519409,0.050000000745058,0.2311639934778213,291.16705322265625,291.1499938964844,273.7659912109375,271.70513916015625,285.201171875,293.7650451660156,291.1671142578125,1.0,0.227093905210495,0.9263430833816528,0.9263430833816528,1.0,1.0,-0.9813517928123474,0.4203411936759949,0.5610105991363525,0.1804841011762619,0.0,0.0,0.2418399006128311,25.76279067993164,25.0,0.5782963633537292,-5904.1201171875,121.6866683959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3583984375,305.1303405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.5859375,18000.0,0.0,0.0,0.1313883960247039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.171474203467369,0.1714785397052765,-4.337329301051796e-06,0.0,0.0001333425170741,0.0,0.0,6.924880504608154,0.0,0.0,0.0,0.2815870344638824,4.0,0.0,1.0
815640,293.2681884765625,297.1499938964844,293.1499938964844,0.0129467891529202,-699.6446533203125,303.66583251953125,0.5028551816940308,0.050000000745058,0.0462775081396102,293.7685852050781,297.1499938964844,293.1499938964844,0.0053996937349438,-417.09912109375,298.2785339355469,0.5028551816940308,0.050000000745058,0.0487324446439743,293.21240234375,297.1499938964844,293.1499938964844,0.1806994080543518,-2859.40576171875,304.1573181152344,0.8865809440612793,0.2585300207138061,0.1818684935569763,293.2247009277344,297.1499938964844,293.1499938964844,0.2406316995620727,-4860.2314453125,304.15838623046875,0.9635949730873108,0.3252647221088409,0.3091036379337311,293.273681640625,297.1499938964844,293.1499938964844,0.0108675239607691,-3214.6923828125,302.6647033691406,0.5028551816940308,0.050000000745058,0.2311657220125198,291.1671447753906,291.1499938964844,273.7733459472656,271.710693359375,285.2055358886719,293.76763916015625,291.16717529296875,1.0,0.2270195633172989,0.926316738128662,0.926316738128662,1.0,1.0,-0.9806532859802246,0.4200546741485595,0.560598611831665,0.1802581250667572,0.0,0.0,0.2413732409477234,25.76254653930664,25.0,0.5588105916976929,-5895.646484375,121.52342224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3558959960937,305.125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.6015625,18000.0,0.0,0.0,0.1312476694583892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.171167179942131,0.1711715161800384,-4.336720394348959e-06,0.0,0.0001331997045781,0.0,0.0,6.910888195037842,0.0,0.0,0.0,0.2815319001674652,4.0,0.0,1.0
815700,293.2691345214844,297.1499938964844,293.1499938964844,0.0128929307684302,-698.362548828125,303.642822265625,0.5027952194213867,0.050000000745058,0.0462783761322498,293.7744445800781,297.1499938964844,293.1499938964844,0.0052914768457412,-409.8468322753906,298.1557312011719,0.5027952194213867,0.050000000745058,0.0487333610653877,293.2130126953125,297.1499938964844,293.1499938964844,0.1799104213714599,-2849.433837890625,304.1574401855469,0.8854172229766846,0.2576150596141815,0.1812344938516616,293.224365234375,297.1499938964844,293.1499938964844,0.2398139834403991,-4847.1484375,304.1583251953125,0.9625961780548096,0.3243854939937591,0.3082752227783203,293.27459716796875,297.1499938964844,293.1499938964844,0.010824080556631,-3208.0224609375,302.64080810546875,0.5027952194213867,0.050000000745058,0.2311700731515884,291.16729736328125,291.1499938964844,273.7916564941406,271.7245788574219,285.2160949707031,293.7735595703125,291.16729736328125,1.0,0.2268337607383728,0.9262508749961852,0.9262508749961852,1.0,1.0,-0.978905439376831,0.4193381369113922,0.5595672726631165,0.1796921193599701,0.0,0.0,0.2402040809392929,25.762046813964844,25.0,0.4309451282024383,-5874.61669921875,121.11579132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3505249023437,305.1120300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.62109375,18000.0,0.0,0.0,0.130896046757698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1703974306583404,0.1704017668962478,-4.335192897997331e-06,0.0,0.000132842847961,0.0,0.0,6.875836849212647,0.0,0.0,0.0,0.2813937962055206,4.0,0.0,1.0
815760,293.27001953125,297.1499938964844,293.1499938964844,0.0128393797203898,-697.0810546875,303.6197814941406,0.5027349591255188,0.050000000745058,0.0462792553007602,293.7802429199219,297.1499938964844,293.1499938964844,0.0051836580969393,-402.5367736816406,298.03204345703125,0.5027349591255188,0.050000000745058,0.0487342812120914,293.2136535644531,297.1499938964844,293.1499938964844,0.1791165471076965,-2839.39306640625,304.15753173828125,0.8842435479164124,0.2566929459571838,0.1805955320596695,293.2240295410156,297.1499938964844,293.1499938964844,0.2390008568763733,-4834.13037109375,304.1582946777344,0.961591899394989,0.3235094249248504,0.3074497282505035,293.2755126953125,297.1499938964844,293.1499938964844,0.0107805980369448,-3201.315185546875,302.6167297363281,0.5027349591255188,0.050000000745058,0.2311744540929794,291.1673889160156,291.1499938964844,273.8099975585937,271.7384948730469,285.2265930175781,293.77935791015625,291.1673889160156,1.0,0.2266480475664138,0.9261913299560548,0.9261913299560548,1.0,1.0,-0.9771550893783568,0.4186212420463562,0.5585338473320007,0.1791251748800277,0.0,0.0,0.239035427570343,25.76167869567871,25.0,0.3552280068397522,-5853.876953125,120.7088394165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3462219238281,305.0997619628906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.603515625,18000.0,0.0,0.0,0.1305429488420486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.169630229473114,0.1696345657110214,-4.333667220635107e-06,0.0,0.0001324844924965,0.0,0.0,6.840940475463867,0.0,0.0,0.0,0.2812562882900238,4.0,0.0,1.0
815820,293.27166748046875,297.1499938964844,293.1499938964844,0.0127329509705305,-694.507080078125,303.5736389160156,0.5026140809059143,0.050000000745058,0.0462810173630714,293.79168701171875,297.1499938964844,293.1499938964844,0.0049694259651005,-387.7624206542969,297.7821655273437,0.5026140809059143,0.050000000745058,0.04873613640666,293.2148742675781,297.1499938964844,293.1499938964844,0.1775110512971878,-2819.05859375,304.1576843261719,0.8818681836128235,0.2548286616802215,0.179303377866745,293.223388671875,297.1499938964844,293.1499938964844,0.2373824566602707,-4808.1865234375,304.1582336425781,0.9595678448677064,0.321766197681427,0.3058072328567505,293.2773742675781,297.1499938964844,293.1499938964844,0.0106934607028961,-3187.74462890625,302.5681457519531,0.5026140809059143,0.050000000745058,0.231183260679245,291.16766357421875,291.1499938964844,273.8466796875,271.76641845703125,285.2474975585937,293.79083251953125,291.1676940917969,1.0,0.2262767255306244,0.926072359085083,0.926072359085083,1.0,1.0,-0.9736477136611938,0.417185515165329,0.5564622282981873,0.1779898107051849,0.0,0.0,0.2366614639759063,25.76123046875,25.0,0.4556806683540344,-5812.9462890625,119.89691925048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3406066894531,305.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.611328125,18000.0,0.0,0.0,0.1298271417617797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1680910140275955,0.1680953502655029,-4.3306281440891325e-06,0.0,0.0001317580463364,0.0,0.0,6.771093368530273,0.0,0.0,0.0,0.280981183052063,4.0,0.0,1.0
815880,293.27166748046875,297.1499938964844,293.1499938964844,0.0127329509705305,-694.507080078125,303.5736389160156,0.5026140809059143,0.050000000745058,0.0462810173630714,293.79168701171875,297.1499938964844,293.1499938964844,0.0049694259651005,-387.7624206542969,297.7821655273437,0.5026140809059143,0.050000000745058,0.04873613640666,293.2148742675781,297.1499938964844,293.1499938964844,0.1775110512971878,-2819.05859375,304.1576843261719,0.8818681836128235,0.2548286616802215,0.179303377866745,293.223388671875,297.1499938964844,293.1499938964844,0.2373824566602707,-4808.1865234375,304.1582336425781,0.9595678448677064,0.321766197681427,0.3058072328567505,293.2773742675781,297.1499938964844,293.1499938964844,0.0106934607028961,-3187.74462890625,302.5681457519531,0.5026140809059143,0.050000000745058,0.231183260679245,291.16766357421875,291.1499938964844,273.8466796875,271.76641845703125,285.2474975585937,293.79083251953125,291.1676940917969,1.0,0.2262767255306244,0.926072359085083,0.926072359085083,1.0,1.0,-0.9736477136611938,0.417185515165329,0.5564622282981873,0.1779898107051849,0.0,0.0,0.2366614639759063,25.76123046875,25.0,0.4556806683540344,-5812.9462890625,119.89691925048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3406066894531,305.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.611328125,18000.0,0.0,0.0,0.1298271417617797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1680910140275955,0.1680953502655029,-4.3306281440891325e-06,0.0,0.0001317580463364,0.0,0.0,6.771093368530273,0.0,0.0,0.0,0.280981183052063,4.0,0.0,1.0
815940,293.2731628417969,297.1499938964844,293.1499938964844,0.0126274386420845,-691.9191284179688,303.5273742675781,0.5024930238723755,0.050000000745058,0.0462827831506729,293.8031005859375,297.1499938964844,293.1499938964844,0.0047564008273184,-372.75244140625,297.5285339355469,0.5024930238723755,0.050000000745058,0.0487379990518093,293.2160949707031,297.1499938964844,293.1499938964844,0.1758831292390823,-2798.400634765625,304.1578369140625,0.8794581294059753,0.2529390156269073,0.1779930293560028,293.2227478027344,297.1499938964844,293.1499938964844,0.2357745021581649,-4782.36572265625,304.1581726074219,0.9575249552726746,0.3200350105762481,0.3041760623455047,293.2792358398437,297.1499938964844,293.1499938964844,0.0106061305850744,-3173.969970703125,302.5190124511719,0.5024930238723755,0.050000000745058,0.2311920821666717,291.1681213378906,291.1499938964844,273.8833312988281,271.79443359375,285.2683410644531,293.8022155761719,291.1681823730469,1.0,0.225905492901802,0.9259533882141112,0.9259533882141112,1.0,1.0,-0.9701321721076964,0.4157463908195495,0.554385781288147,0.1768553853034973,0.0,0.0,0.2342153340578079,25.761045455932617,25.0,0.6122645139694214,-5772.228515625,119.08763885498048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3385925292969,305.0557861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.70703125,18000.0,0.0,0.0,0.129090204834938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665225774049759,0.1665269136428833,-4.327569968154421e-06,0.0,0.0001310101506533,0.0,0.0,6.700158596038818,0.0,0.0,0.0,0.2807023823261261,4.0,0.0,1.0
816000,293.2731628417969,297.1499938964844,293.1499938964844,0.0126274386420845,-691.9191284179688,303.5273742675781,0.5024930238723755,0.050000000745058,0.0462827831506729,293.8031005859375,297.1499938964844,293.1499938964844,0.0047564008273184,-372.75244140625,297.5285339355469,0.5024930238723755,0.050000000745058,0.0487379990518093,293.2160949707031,297.1499938964844,293.1499938964844,0.1758831292390823,-2798.400634765625,304.1578369140625,0.8794581294059753,0.2529390156269073,0.1779930293560028,293.2227478027344,297.1499938964844,293.1499938964844,0.2357745021581649,-4782.36572265625,304.1581726074219,0.9575249552726746,0.3200350105762481,0.3041760623455047,293.2792358398437,297.1499938964844,293.1499938964844,0.0106061305850744,-3173.969970703125,302.5190124511719,0.5024930238723755,0.050000000745058,0.2311920821666717,291.1681213378906,291.1499938964844,273.8833312988281,271.79443359375,285.2683410644531,293.8022155761719,291.1681823730469,1.0,0.225905492901802,0.9259533882141112,0.9259533882141112,1.0,1.0,-0.9701321721076964,0.4157463908195495,0.554385781288147,0.1768553853034973,0.0,0.0,0.2342153340578079,25.761045455932617,25.0,0.6122645139694214,-5772.228515625,119.08763885498048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3385925292969,305.0557861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.70703125,18000.0,0.0,0.0,0.129090204834938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665225774049759,0.1665269136428833,-4.327569968154421e-06,0.0,0.0001310101506533,0.0,0.0,6.700158596038818,0.0,0.0,0.0,0.2807023823261261,4.0,0.0,1.0
816060,293.27447509765625,297.1499938964844,293.1499938964844,0.0125229936093091,-689.3236083984375,303.4810485839844,0.5023724436759949,0.050000000745058,0.0462845489382743,293.8145446777344,297.1499938964844,293.1499938964844,0.0045441947877407,-357.5002136230469,297.2708740234375,0.5023724436759949,0.050000000745058,0.0487398579716682,293.21728515625,297.1499938964844,293.1499938964844,0.1742364168167114,-2777.46435546875,304.157958984375,0.8770174384117126,0.251025915145874,0.1766660213470459,293.2221374511719,297.1499938964844,293.1499938964844,0.2341787815093994,-4756.7001953125,304.1581115722656,0.9554653763771056,0.3183157742023468,0.3025560975074768,293.2810363769531,297.1499938964844,293.1499938964844,0.0105187334120273,-3160.019287109375,302.4692687988281,0.5023724436759949,0.050000000745058,0.2312009036540985,291.16864013671875,291.1499938964844,273.9200134277344,271.82257080078125,285.2892150878906,293.8136901855469,291.168701171875,1.0,0.2255342900753021,0.9258427023887634,0.9258427023887634,1.0,1.0,-0.9666100144386292,0.4143036901950836,0.5523062944412231,0.1757256388664245,0.0,0.0,0.2316952347755432,25.76097679138184,25.0,0.7034406065940857,-5731.52880859375,118.2811279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33966064453125,305.0356140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.81640625,18000.0,0.0,0.0,0.1283237040042877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649212390184402,0.1649255752563476,-4.324469500716077e-06,0.0,0.0001302322489209,0.0,0.0,6.627952575683594,0.0,0.0,0.0,0.2804189622402191,4.0,0.0,1.0
816120,293.27447509765625,297.1499938964844,293.1499938964844,0.0125229936093091,-689.3236083984375,303.4810485839844,0.5023724436759949,0.050000000745058,0.0462845489382743,293.8145446777344,297.1499938964844,293.1499938964844,0.0045441947877407,-357.5002136230469,297.2708740234375,0.5023724436759949,0.050000000745058,0.0487398579716682,293.21728515625,297.1499938964844,293.1499938964844,0.1742364168167114,-2777.46435546875,304.157958984375,0.8770174384117126,0.251025915145874,0.1766660213470459,293.2221374511719,297.1499938964844,293.1499938964844,0.2341787815093994,-4756.7001953125,304.1581115722656,0.9554653763771056,0.3183157742023468,0.3025560975074768,293.2810363769531,297.1499938964844,293.1499938964844,0.0105187334120273,-3160.019287109375,302.4692687988281,0.5023724436759949,0.050000000745058,0.2312009036540985,291.16864013671875,291.1499938964844,273.9200134277344,271.82257080078125,285.2892150878906,293.8136901855469,291.168701171875,1.0,0.2255342900753021,0.9258427023887634,0.9258427023887634,1.0,1.0,-0.9666100144386292,0.4143036901950836,0.5523062944412231,0.1757256388664245,0.0,0.0,0.2316952347755432,25.76097679138184,25.0,0.7034406065940857,-5731.52880859375,118.2811279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33966064453125,305.0356140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.81640625,18000.0,0.0,0.0,0.1283237040042877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649212390184402,0.1649255752563476,-4.324469500716077e-06,0.0,0.0001302322489209,0.0,0.0,6.627952575683594,0.0,0.0,0.0,0.2804189622402191,4.0,0.0,1.0
816180,293.2756652832031,297.1499938964844,293.1499938964844,0.0124197304248809,-686.7254028320312,303.4346923828125,0.5022526979446411,0.050000000745058,0.0462863035500049,293.8260498046875,297.1499938964844,293.1499938964844,0.0043325289152562,-342.0068664550781,297.0091857910156,0.5022526979446411,0.050000000745058,0.0487417057156562,293.2184143066406,297.1499938964844,293.1499938964844,0.1725732088088989,-2756.27685546875,304.1580810546875,0.8745487928390503,0.2490905374288559,0.1753232181072235,293.2215576171875,297.1499938964844,293.1499938964844,0.2325964272022247,-4731.2109375,304.1580505371094,0.953391134738922,0.3166083991527557,0.3009472787380218,293.2828369140625,297.1499938964844,293.1499938964844,0.0104313530027866,-3145.91064453125,302.41900634765625,0.5022526979446411,0.050000000745058,0.2312096655368805,291.1691589355469,291.1499938964844,273.9566650390625,271.8507385253906,285.3101806640625,293.8251647949219,291.1692199707031,1.0,0.2251631021499633,0.9257320761680604,0.9257320761680604,1.0,1.0,-0.963082194328308,0.4128564894199371,0.5502256751060486,0.1746033579111099,0.0,0.0,0.2291046380996704,25.760942459106445,25.0,0.7139692306518555,-5690.76123046875,117.47747039794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34326171875,305.01611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.916015625,18000.0,0.0,0.0,0.1275219768285751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1632894426584243,0.1632937639951706,-4.32132628702675e-06,0.0,0.0001294185931328,0.0,0.0,6.554588794708252,0.0,0.0,0.0,0.2801313102245331,4.0,0.0,1.0
816240,293.2756652832031,297.1499938964844,293.1499938964844,0.0124197304248809,-686.7254028320312,303.4346923828125,0.5022526979446411,0.050000000745058,0.0462863035500049,293.8260498046875,297.1499938964844,293.1499938964844,0.0043325289152562,-342.0068664550781,297.0091857910156,0.5022526979446411,0.050000000745058,0.0487417057156562,293.2184143066406,297.1499938964844,293.1499938964844,0.1725732088088989,-2756.27685546875,304.1580810546875,0.8745487928390503,0.2490905374288559,0.1753232181072235,293.2215576171875,297.1499938964844,293.1499938964844,0.2325964272022247,-4731.2109375,304.1580505371094,0.953391134738922,0.3166083991527557,0.3009472787380218,293.2828369140625,297.1499938964844,293.1499938964844,0.0104313530027866,-3145.91064453125,302.41900634765625,0.5022526979446411,0.050000000745058,0.2312096655368805,291.1691589355469,291.1499938964844,273.9566650390625,271.8507385253906,285.3101806640625,293.8251647949219,291.1692199707031,1.0,0.2251631021499633,0.9257320761680604,0.9257320761680604,1.0,1.0,-0.963082194328308,0.4128564894199371,0.5502256751060486,0.1746033579111099,0.0,0.0,0.2291046380996704,25.760942459106445,25.0,0.7139692306518555,-5690.76123046875,117.47747039794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34326171875,305.01611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.916015625,18000.0,0.0,0.0,0.1275219768285751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1632894426584243,0.1632937639951706,-4.32132628702675e-06,0.0,0.0001294185931328,0.0,0.0,6.554588794708252,0.0,0.0,0.0,0.2801313102245331,4.0,0.0,1.0
816300,293.2762145996094,297.1499938964844,293.1499938964844,0.012368575669825,-685.4267578125,303.4114990234375,0.5021932721138,0.050000000745058,0.0462871752679348,293.8318176269531,297.1499938964844,293.1499938964844,0.0042267860844731,-334.1685791015625,296.87677001953125,0.5021932721138,0.050000000745058,0.04874262586236,293.2189636230469,297.1499938964844,293.1499938964844,0.1717358827590942,-2745.5947265625,304.1581420898437,0.8733044862747192,0.2481146156787872,0.1746460050344467,293.22125244140625,297.1499938964844,293.1499938964844,0.2318106889724731,-4718.53955078125,304.15802001953125,0.9523491859436036,0.3157592117786407,0.300147145986557,293.2837219238281,297.1499938964844,293.1499938964844,0.0103876860812306,-3138.80078125,302.3936462402344,0.5021932721138,0.050000000745058,0.2312140315771103,291.1694030761719,291.1499938964844,273.9750061035156,271.8648681640625,285.3206787109375,293.8309326171875,291.16943359375,1.0,0.224977508187294,0.925676703453064,0.925676703453064,1.0,1.0,-0.9613164067268372,0.4121309816837311,0.5491853952407837,0.1740458607673645,0.0,0.0,0.2277852594852447,25.76092529296875,25.0,0.6912401914596558,-5670.34130859375,117.07673645019533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3458557128906,305.0064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.95703125,18000.0,0.0,0.0,0.127106636762619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1624636501073837,0.1624679714441299,-4.319741492508911e-06,0.0,0.0001289970678044,0.0,0.0,6.517543315887451,0.0,0.0,0.0,0.2799861431121826,4.0,0.0,1.0
816360,293.2767028808594,297.1499938964844,293.1499938964844,0.0123177543282508,-684.1290283203125,303.3883361816406,0.5021341443061829,0.050000000745058,0.0462880469858646,293.8375549316406,297.1499938964844,293.1499938964844,0.0041210954077541,-326.2725524902344,296.74334716796875,0.5021341443061829,0.050000000745058,0.0487435422837734,293.2195129394531,297.1499938964844,293.1499938964844,0.1708952039480209,-2734.858642578125,304.1581726074219,0.8720541596412659,0.2471337020397186,0.1739651709794998,293.2209777832031,297.1499938964844,293.1499938964844,0.2310285568237304,-4705.9169921875,304.1579895019531,0.9513041973114014,0.3149130344390869,0.299349695444107,293.2846069335937,297.1499938964844,293.1499938964844,0.0103440517559647,-3131.6572265625,302.3681640625,0.5021341443061829,0.050000000745058,0.2312183678150177,291.16961669921875,291.1499938964844,273.99334716796875,271.8790283203125,285.3311767578125,293.836669921875,291.169677734375,1.0,0.2247919291257858,0.9256264567375184,0.9256264567375184,1.0,1.0,-0.9595494866371156,0.4114042520523071,0.5481451749801636,0.1734913438558578,0.0,0.0,0.2264524698257446,25.76089859008789,25.0,0.6540723443031311,-5649.9033203125,116.67676544189452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34881591796875,304.99688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.98828125,18000.0,0.0,0.0,0.1266818046569824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616329848766327,0.1616373062133789,-4.318149876780808e-06,0.0,0.00012856592366,0.0,0.0,6.4803314208984375,0.0,0.0,0.0,0.2798403799533844,4.0,0.0,1.0
816420,293.2776184082031,297.1499938964844,293.1499938964844,0.0122171407565474,-681.5377197265625,303.3419494628906,0.5020169019699097,0.050000000745058,0.0462897717952728,293.8490905761719,297.1499938964844,293.1499938964844,0.0039097033441066,-310.3070678710937,296.4735717773437,0.5020169019699097,0.050000000745058,0.048745360225439,293.2205505371094,297.1499938964844,293.1499938964844,0.1692056208848953,-2713.249755859375,304.15826416015625,0.8695384860038757,0.2451624721288681,0.1725941002368927,293.2204284667969,297.1499938964844,293.1499938964844,0.2294746041297912,-4680.810546875,304.15789794921875,0.9492053389549256,0.3132258355617523,0.2977621853351593,293.2863464355469,297.1499938964844,293.1499938964844,0.0102569116279482,-3117.274169921875,302.3168029785156,0.5020169019699097,0.050000000745058,0.2312269955873489,291.1700134277344,291.1499938964844,274.0299987792969,271.9073486328125,285.3522644042969,293.8481750488281,291.1700744628906,1.0,0.224420815706253,0.9255258440971376,0.9255258440971376,1.0,1.0,-0.9560130834579468,0.4099467098712921,0.5460663437843323,0.1723921298980713,0.0,0.0,0.2237530350685119,25.760778427124023,25.0,0.555079460144043,-5608.9892578125,115.87918090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3555908203125,304.9776306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.021484375,18000.0,0.0,0.0,0.1258046329021453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1599615216255188,0.1599658280611038,-4.314955731388181e-06,0.0,0.0001276757102459,0.0,0.0,6.405616760253906,0.0,0.0,0.0,0.2795478999614715,4.0,0.0,1.0
816480,293.2776184082031,297.1499938964844,293.1499938964844,0.0122171407565474,-681.5377197265625,303.3419494628906,0.5020169019699097,0.050000000745058,0.0462897717952728,293.8490905761719,297.1499938964844,293.1499938964844,0.0039097033441066,-310.3070678710937,296.4735717773437,0.5020169019699097,0.050000000745058,0.048745360225439,293.2205505371094,297.1499938964844,293.1499938964844,0.1692056208848953,-2713.249755859375,304.15826416015625,0.8695384860038757,0.2451624721288681,0.1725941002368927,293.2204284667969,297.1499938964844,293.1499938964844,0.2294746041297912,-4680.810546875,304.15789794921875,0.9492053389549256,0.3132258355617523,0.2977621853351593,293.2863464355469,297.1499938964844,293.1499938964844,0.0102569116279482,-3117.274169921875,302.3168029785156,0.5020169019699097,0.050000000745058,0.2312269955873489,291.1700134277344,291.1499938964844,274.0299987792969,271.9073486328125,285.3522644042969,293.8481750488281,291.1700744628906,1.0,0.224420815706253,0.9255258440971376,0.9255258440971376,1.0,1.0,-0.9560130834579468,0.4099467098712921,0.5460663437843323,0.1723921298980713,0.0,0.0,0.2237530350685119,25.760778427124023,25.0,0.555079460144043,-5608.9892578125,115.87918090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3555908203125,304.9776306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.021484375,18000.0,0.0,0.0,0.1258046329021453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1599615216255188,0.1599658280611038,-4.314955731388181e-06,0.0,0.0001276757102459,0.0,0.0,6.405616760253906,0.0,0.0,0.0,0.2795478999614715,4.0,0.0,1.0
816540,293.27838134765625,297.1499938964844,293.1499938964844,0.0121179427951574,-678.9536743164062,303.295654296875,0.5019020438194275,0.050000000745058,0.0462914668023586,293.860595703125,297.1499938964844,293.1499938964844,0.0036981091834604,-294.117431640625,296.1999206542969,0.5019020438194275,0.050000000745058,0.048747144639492,293.2209777832031,297.1499938964844,293.1499938964844,0.1675691902637481,-2692.29638671875,304.1582336425781,0.8670972585678101,0.2432832717895507,0.1712652593851089,293.22027587890625,297.1499938964844,293.1499938964844,0.2278885543346405,-4655.12255859375,304.1579284667969,0.9470371007919312,0.3114728927612304,0.296133816242218,293.2880554199219,297.1499938964844,293.1499938964844,0.0101700210943818,-3102.775146484375,302.26495361328125,0.5019020438194275,0.050000000745058,0.2312354743480682,291.1703491210937,291.1499938964844,274.0666809082031,271.93572998046875,285.3734130859375,293.85968017578125,291.1703796386719,1.0,0.224049910902977,0.9254252910614014,0.9254252910614014,1.0,1.0,-0.952478051185608,0.4084852337837219,0.543992817401886,0.1713085025548935,0.0,0.0,0.2210181504487991,25.760332107543945,25.0,0.4373713731765747,-5568.05615234375,115.08545684814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36297607421875,304.9580383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.01953125,18000.0,0.0,0.0,0.1248935982584953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582832038402557,0.1582875102758407,-4.311760676500853e-06,0.0,0.0001267511252081,0.0,0.0,6.330811500549316,0.0,0.0,0.0,0.2792552709579468,4.0,0.0,1.0
816600,293.27838134765625,297.1499938964844,293.1499938964844,0.0121179427951574,-678.9536743164062,303.295654296875,0.5019020438194275,0.050000000745058,0.0462914668023586,293.860595703125,297.1499938964844,293.1499938964844,0.0036981091834604,-294.117431640625,296.1999206542969,0.5019020438194275,0.050000000745058,0.048747144639492,293.2209777832031,297.1499938964844,293.1499938964844,0.1675691902637481,-2692.29638671875,304.1582336425781,0.8670972585678101,0.2432832717895507,0.1712652593851089,293.22027587890625,297.1499938964844,293.1499938964844,0.2278885543346405,-4655.12255859375,304.1579284667969,0.9470371007919312,0.3114728927612304,0.296133816242218,293.2880554199219,297.1499938964844,293.1499938964844,0.0101700210943818,-3102.775146484375,302.26495361328125,0.5019020438194275,0.050000000745058,0.2312354743480682,291.1703491210937,291.1499938964844,274.0666809082031,271.93572998046875,285.3734130859375,293.85968017578125,291.1703796386719,1.0,0.224049910902977,0.9254252910614014,0.9254252910614014,1.0,1.0,-0.952478051185608,0.4084852337837219,0.543992817401886,0.1713085025548935,0.0,0.0,0.2210181504487991,25.760332107543945,25.0,0.4373713731765747,-5568.05615234375,115.08545684814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36297607421875,304.9580383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.01953125,18000.0,0.0,0.0,0.1248935982584953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582832038402557,0.1582875102758407,-4.311760676500853e-06,0.0,0.0001267511252081,0.0,0.0,6.330811500549316,0.0,0.0,0.0,0.2792552709579468,4.0,0.0,1.0
816660,293.2790222167969,297.1499938964844,293.1499938964844,0.012020238675177,-676.3798828125,303.2494506835937,0.5017879605293274,0.050000000745058,0.0462931543588638,293.8720397949219,297.1499938964844,293.1499938964844,0.0034858875442296,-277.6977233886719,295.9222717285156,0.5017879605293274,0.050000000745058,0.0487489216029644,293.2211303710937,297.1499938964844,293.1499938964844,0.1659991890192031,-2672.166748046875,304.1581115722656,0.8647460341453552,0.2414555996656417,0.1699887961149215,293.2203674316406,297.1499938964844,293.1499938964844,0.2262541353702545,-4628.58984375,304.1579895019531,0.9447761178016664,0.3096741437911987,0.2944481074810028,293.2897033691406,297.1499938964844,293.1499938964844,0.0100834080949425,-3088.164306640625,302.21258544921875,0.5017879605293274,0.050000000745058,0.2312438935041427,291.1705627441406,291.1499938964844,274.10333251953125,271.964111328125,285.3946533203125,293.87115478515625,291.17059326171875,1.0,0.223679170012474,0.9253358244895936,0.9253358244895936,1.0,1.0,-0.9489370584487916,0.4070160686969757,0.5419209599494934,0.1702410280704498,0.0,0.0,0.2182578295469284,25.76005172729492,25.0,0.3246587216854095,-5527.1083984375,114.29471588134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.370361328125,304.9378967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.98828125,18000.0,0.0,0.0,0.123952142894268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1566048562526703,0.1566091626882553,-4.308579718781402e-06,0.0,0.000125795675558,0.0,0.0,6.256222724914551,0.0,0.0,0.0,0.2789637446403503,4.0,0.0,1.0
816720,293.2790222167969,297.1499938964844,293.1499938964844,0.012020238675177,-676.3798828125,303.2494506835937,0.5017879605293274,0.050000000745058,0.0462931543588638,293.8720397949219,297.1499938964844,293.1499938964844,0.0034858875442296,-277.6977233886719,295.9222717285156,0.5017879605293274,0.050000000745058,0.0487489216029644,293.2211303710937,297.1499938964844,293.1499938964844,0.1659991890192031,-2672.166748046875,304.1581115722656,0.8647460341453552,0.2414555996656417,0.1699887961149215,293.2203674316406,297.1499938964844,293.1499938964844,0.2262541353702545,-4628.58984375,304.1579895019531,0.9447761178016664,0.3096741437911987,0.2944481074810028,293.2897033691406,297.1499938964844,293.1499938964844,0.0100834080949425,-3088.164306640625,302.21258544921875,0.5017879605293274,0.050000000745058,0.2312438935041427,291.1705627441406,291.1499938964844,274.10333251953125,271.964111328125,285.3946533203125,293.87115478515625,291.17059326171875,1.0,0.223679170012474,0.9253358244895936,0.9253358244895936,1.0,1.0,-0.9489370584487916,0.4070160686969757,0.5419209599494934,0.1702410280704498,0.0,0.0,0.2182578295469284,25.76005172729492,25.0,0.3246587216854095,-5527.1083984375,114.29471588134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.370361328125,304.9378967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.98828125,18000.0,0.0,0.0,0.123952142894268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1566048562526703,0.1566091626882553,-4.308579718781402e-06,0.0,0.000125795675558,0.0,0.0,6.256222724914551,0.0,0.0,0.0,0.2789637446403503,4.0,0.0,1.0
