time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
816780,293.279541015625,297.1499938964844,293.1499938964844,0.0119240405037999,-673.81689453125,303.203369140625,0.5016747713088989,0.050000000745058,0.0462948344647884,293.8834533691406,297.1499938964844,293.1499938964844,0.0032728039659559,-261.05670166015625,295.640869140625,0.5016747713088989,0.050000000745058,0.0487506873905658,293.2212219238281,297.1499938964844,293.1499938964844,0.1644437313079834,-2652.179443359375,304.1579895019531,0.8624101877212524,0.2396335899829864,0.1687202602624893,293.2204895019531,297.1499938964844,293.1499938964844,0.224609300494194,-4601.849609375,304.1580810546875,0.9424740076065063,0.3078657984733581,0.2927480638027191,293.29132080078125,297.1499938964844,293.1499938964844,0.0099970893934369,-3073.440673828125,302.1597900390625,0.5016747713088989,0.050000000745058,0.2312522828578949,291.1707458496094,291.1499938964844,274.1400146484375,271.9925537109375,285.4159851074219,293.8825378417969,291.1707458496094,1.0,0.2233084589242935,0.9252463579177856,0.9252463579177856,1.0,1.0,-0.9453883171081544,0.4055375754833221,0.5398507118225098,0.1691904217004776,0.0,0.0,0.2154796123504638,25.759960174560547,25.0,0.2358260452747345,-5486.15673828125,113.50660705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3772888183594,304.9169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.9375,18000.0,0.0,0.0,0.1229871287941932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.154932215809822,0.1549365222454071,-4.305424226913601e-06,0.0,0.0001248163025593,0.0,0.0,6.182103157043457,0.0,0.0,0.0,0.278674304485321,4.0,0.0,1.0
816840,293.279541015625,297.1499938964844,293.1499938964844,0.0119240405037999,-673.81689453125,303.203369140625,0.5016747713088989,0.050000000745058,0.0462948344647884,293.8834533691406,297.1499938964844,293.1499938964844,0.0032728039659559,-261.05670166015625,295.640869140625,0.5016747713088989,0.050000000745058,0.0487506873905658,293.2212219238281,297.1499938964844,293.1499938964844,0.1644437313079834,-2652.179443359375,304.1579895019531,0.8624101877212524,0.2396335899829864,0.1687202602624893,293.2204895019531,297.1499938964844,293.1499938964844,0.224609300494194,-4601.849609375,304.1580810546875,0.9424740076065063,0.3078657984733581,0.2927480638027191,293.29132080078125,297.1499938964844,293.1499938964844,0.0099970893934369,-3073.440673828125,302.1597900390625,0.5016747713088989,0.050000000745058,0.2312522828578949,291.1707458496094,291.1499938964844,274.1400146484375,271.9925537109375,285.4159851074219,293.8825378417969,291.1707458496094,1.0,0.2233084589242935,0.9252463579177856,0.9252463579177856,1.0,1.0,-0.9453883171081544,0.4055375754833221,0.5398507118225098,0.1691904217004776,0.0,0.0,0.2154796123504638,25.759960174560547,25.0,0.2358260452747345,-5486.15673828125,113.50660705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3772888183594,304.9169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.9375,18000.0,0.0,0.0,0.1229871287941932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.154932215809822,0.1549365222454071,-4.305424226913601e-06,0.0,0.0001248163025593,0.0,0.0,6.182103157043457,0.0,0.0,0.0,0.278674304485321,4.0,0.0,1.0
816900,293.2797546386719,297.1499938964844,293.1499938964844,0.0118765197694301,-672.5401000976562,303.1803894042969,0.5016188025474548,0.050000000745058,0.0462956652045249,293.8891296386719,297.1499938964844,293.1499938964844,0.0031657852232456,-252.6498565673828,295.4986572265625,0.5016188025474548,0.050000000745058,0.048751562833786,293.2212829589844,297.1499938964844,293.1499938964844,0.1636682748794555,-2642.197509765625,304.157958984375,0.8612441420555115,0.2387227416038513,0.1680863052606582,293.2205505371094,297.1499938964844,293.1499938964844,0.2237865924835205,-4588.46142578125,304.1581115722656,0.9413132667541504,0.3069607317447662,0.2918966114521026,293.2921142578125,297.1499938964844,293.1499938964844,0.0099540324881672,-3066.03466796875,302.1332092285156,0.5016188025474548,0.050000000745058,0.2312564253807068,291.1708068847656,291.1499938964844,274.1583251953125,272.0067749023437,285.4266662597656,293.8882141113281,291.1708068847656,1.0,0.2231231331825256,0.9252015948295592,0.9252015948295592,1.0,1.0,-0.9436125159263612,0.4047953486442566,0.5388171672821045,0.1686721891164779,0.0,0.0,0.2140855342149734,25.759889602661133,25.0,0.1942495107650756,-5465.67626953125,113.11373138427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38043212890625,304.9061584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.90625,18000.0,0.0,0.0,0.1224974617362022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1540990173816681,0.1541033238172531,-4.303858531784499e-06,0.0,0.0001243193546542,0.0,0.0,6.145263195037842,0.0,0.0,0.0,0.2785305678844452,4.0,0.0,1.0
816960,293.2799377441406,297.1499938964844,293.1499938964844,0.0118293799459934,-671.2664184570312,303.1574401855469,0.5015633702278137,0.050000000745058,0.0462964884936809,293.894775390625,297.1499938964844,293.1499938964844,0.0030584642663598,-244.1912078857422,295.3555908203125,0.5015633702278137,0.050000000745058,0.0487524308264255,293.2213134765625,297.1499938964844,293.1499938964844,0.1628939658403396,-2632.21923828125,304.1579284667969,0.8600791692733765,0.2378119677305221,0.167452335357666,293.2206115722656,297.1499938964844,293.1499938964844,0.2229644805192947,-4575.0732421875,304.1581115722656,0.9401476979255676,0.3060557246208191,0.2910450100898742,293.2928771972656,297.1499938964844,293.1499938964844,0.0099110612645745,-3058.60205078125,302.1065368652344,0.5015633702278137,0.050000000745058,0.2312605381011963,291.1708679199219,291.1499938964844,274.1766662597656,272.0210266113281,285.4373779296875,293.8938903808594,291.1708679199219,1.0,0.2229378372430801,0.9251619577407836,0.9251619577407836,1.0,1.0,-0.9418364763259888,0.4040514826774597,0.537784993648529,0.1681591123342514,0.0,0.0,0.2126897573471069,25.759769439697266,25.0,0.1541148126125335,-5445.20703125,112.7217254638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3833312988281,304.8950500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.869140625,18000.0,0.0,0.0,0.1220045313239097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532688736915588,0.1532731652259826,-4.302301931602415e-06,0.0,0.0001238190889125,0.0,0.0,6.108609199523926,0.0,0.0,0.0,0.2783876061439514,4.0,0.0,1.0
817020,293.2801818847656,297.1499938964844,293.1499938964844,0.0117362672463059,-668.7299194335938,303.1117553710937,0.5014541745185852,0.050000000745058,0.046298112720251,293.9060363769531,297.1499938964844,293.1499938964844,0.0028424928896129,-227.0986328125,295.0665588378906,0.5014541745185852,0.050000000745058,0.0487541407346725,293.22137451171875,297.1499938964844,293.1499938964844,0.1613493263721466,-2612.28125,304.1578674316406,0.8577537536621094,0.2359910458326339,0.166184663772583,293.220703125,297.1499938964844,293.1499938964844,0.2213233113288879,-4548.31982421875,304.1581420898437,0.9378045797348022,0.3042466044425964,0.2893423438072204,293.2944030761719,297.1499938964844,293.1499938964844,0.009825324639678,-3043.6494140625,302.0528259277344,0.5014541745185852,0.050000000745058,0.2312686592340469,291.1708984375,291.1499938964844,274.2133483886719,272.0494689941406,285.4586486816406,293.9047546386719,291.1708984375,1.0,0.2225674390792846,0.9250826835632324,0.9250826835632324,1.0,1.0,-0.9382851123809814,0.4025588929653168,0.5357262492179871,0.1671490520238876,0.0,0.0,0.20989790558815,25.759323120117188,25.0,0.036186970770359,-5404.38818359375,111.94058227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38818359375,304.8719787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.78125,18000.0,0.0,0.0,0.1210119351744651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1516200602054596,0.1516243666410446,-4.29922147304751e-06,0.0,0.0001228117325808,0.0,0.0,6.035964488983154,0.0,0.0,0.0,0.2781044542789459,4.0,0.0,1.0
817080,293.2801818847656,297.1499938964844,293.1499938964844,0.0117362672463059,-668.7299194335938,303.1117553710937,0.5014541745185852,0.050000000745058,0.046298112720251,293.9060363769531,297.1499938964844,293.1499938964844,0.0028424928896129,-227.0986328125,295.0665588378906,0.5014541745185852,0.050000000745058,0.0487541407346725,293.22137451171875,297.1499938964844,293.1499938964844,0.1613493263721466,-2612.28125,304.1578674316406,0.8577537536621094,0.2359910458326339,0.166184663772583,293.220703125,297.1499938964844,293.1499938964844,0.2213233113288879,-4548.31982421875,304.1581420898437,0.9378045797348022,0.3042466044425964,0.2893423438072204,293.2944030761719,297.1499938964844,293.1499938964844,0.009825324639678,-3043.6494140625,302.0528259277344,0.5014541745185852,0.050000000745058,0.2312686592340469,291.1708984375,291.1499938964844,274.2133483886719,272.0494689941406,285.4586486816406,293.9047546386719,291.1708984375,1.0,0.2225674390792846,0.9250826835632324,0.9250826835632324,1.0,1.0,-0.9382851123809814,0.4025588929653168,0.5357262492179871,0.1671490520238876,0.0,0.0,0.20989790558815,25.759323120117188,25.0,0.036186970770359,-5404.38818359375,111.94058227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38818359375,304.8719787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.78125,18000.0,0.0,0.0,0.1210119351744651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1516200602054596,0.1516243666410446,-4.29922147304751e-06,0.0,0.0001228117325808,0.0,0.0,6.035964488983154,0.0,0.0,0.0,0.2781044542789459,4.0,0.0,1.0
817140,293.2803649902344,297.1499938964844,293.1499938964844,0.0116449613124132,-666.2215576171875,303.0661926269531,0.5013471841812134,0.050000000745058,0.0462997108697891,293.91717529296875,297.1499938964844,293.1499938964844,0.0026252521201968,-209.83497619628903,294.7738037109375,0.5013471841812134,0.050000000745058,0.0487558245658874,293.2214660644531,297.1499938964844,293.1499938964844,0.1598123759031295,-2592.403076171875,304.1578063964844,0.8554330468177795,0.2341689765453338,0.1649167537689209,293.2207946777344,297.1499938964844,293.1499938964844,0.2196910381317138,-4521.67919921875,304.1581420898437,0.935447096824646,0.3024382889270782,0.2876405119895935,293.2959289550781,297.1499938964844,293.1499938964844,0.0097400322556495,-3028.635986328125,301.9985656738281,0.5013471841812134,0.050000000745058,0.2312766313552856,291.170654296875,291.1499938964844,274.25,272.0779113769531,285.4786376953125,293.91314697265625,291.17059326171875,1.0,0.222197338938713,0.9250034093856812,0.9250034093856812,1.0,1.0,-0.9347342848777772,0.4010592401027679,0.5336750149726868,0.1661610156297683,0.0,0.0,0.2071552723646164,25.758689880371094,25.0,-0.3824154436588287,-5364.2177734375,111.16327667236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39166259765625,304.84771728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.591796875,18000.0,0.0,0.0,0.1200169175863266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1500059068202972,0.1500102132558822,-4.296200586395571e-06,0.0,0.0001218019169755,0.0,0.0,5.9650187492370605,0.0,0.0,0.0,0.2778280079364776,4.0,0.0,1.0
817200,293.2803649902344,297.1499938964844,293.1499938964844,0.0116449613124132,-666.2215576171875,303.0661926269531,0.5013471841812134,0.050000000745058,0.0462997108697891,293.91717529296875,297.1499938964844,293.1499938964844,0.0026252521201968,-209.83497619628903,294.7738037109375,0.5013471841812134,0.050000000745058,0.0487558245658874,293.2214660644531,297.1499938964844,293.1499938964844,0.1598123759031295,-2592.403076171875,304.1578063964844,0.8554330468177795,0.2341689765453338,0.1649167537689209,293.2207946777344,297.1499938964844,293.1499938964844,0.2196910381317138,-4521.67919921875,304.1581420898437,0.935447096824646,0.3024382889270782,0.2876405119895935,293.2959289550781,297.1499938964844,293.1499938964844,0.0097400322556495,-3028.635986328125,301.9985656738281,0.5013471841812134,0.050000000745058,0.2312766313552856,291.170654296875,291.1499938964844,274.25,272.0779113769531,285.4786376953125,293.91314697265625,291.17059326171875,1.0,0.222197338938713,0.9250034093856812,0.9250034093856812,1.0,1.0,-0.9347342848777772,0.4010592401027679,0.5336750149726868,0.1661610156297683,0.0,0.0,0.2071552723646164,25.758689880371094,25.0,-0.3824154436588287,-5364.2177734375,111.16327667236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39166259765625,304.84771728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.591796875,18000.0,0.0,0.0,0.1200169175863266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1500059068202972,0.1500102132558822,-4.296200586395571e-06,0.0,0.0001218019169755,0.0,0.0,5.9650187492370605,0.0,0.0,0.0,0.2778280079364776,4.0,0.0,1.0
817260,293.2804260253906,297.1499938964844,293.1499938964844,0.0115551985800266,-663.7322387695312,303.0208435058594,0.5012399554252625,0.050000000745058,0.0463013127446174,293.9282531738281,297.1499938964844,293.1499938964844,0.0024053379893302,-192.309814453125,294.4772033691406,0.5012399554252625,0.050000000745058,0.0487575083971023,293.2215270996094,297.1499938964844,293.1499938964844,0.1582788378000259,-2572.52734375,304.1577453613281,0.8531097173690796,0.2323434054851532,0.1636464148759842,293.22088623046875,297.1499938964844,293.1499938964844,0.218064934015274,-4495.10107421875,304.1581420898437,0.9330717325210572,0.300629585981369,0.2859386503696441,293.2974548339844,297.1499938964844,293.1499938964844,0.0096549149602651,-3013.501220703125,301.9437255859375,0.5012399554252625,0.050000000745058,0.2312846332788467,291.1701965332031,291.1499938964844,274.2856140136719,272.1054382324219,285.49774169921875,293.9208374023437,291.17010498046875,1.0,0.2218275517225265,0.924933910369873,0.924933910369873,1.0,1.0,-0.9311805367469788,0.3995641469955444,0.5316163897514343,0.1651616543531417,0.0,0.0,0.2044926881790161,25.75808906555176,25.0,-0.6389538049697876,-5325.1259765625,110.3894271850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39337158203125,304.8229675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.326171875,18000.0,0.0,0.0,0.1190289705991745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.148454487323761,0.1484587788581848,-4.293294750823407e-06,0.0,0.0001207992681884,0.0,0.0,5.896993160247803,0.0,0.0,0.0,0.2775628268718719,4.0,0.0,1.0
817320,293.2804260253906,297.1499938964844,293.1499938964844,0.0115551985800266,-663.7322387695312,303.0208435058594,0.5012399554252625,0.050000000745058,0.0463013127446174,293.9282531738281,297.1499938964844,293.1499938964844,0.0024053379893302,-192.309814453125,294.4772033691406,0.5012399554252625,0.050000000745058,0.0487575083971023,293.2215270996094,297.1499938964844,293.1499938964844,0.1582788378000259,-2572.52734375,304.1577453613281,0.8531097173690796,0.2323434054851532,0.1636464148759842,293.22088623046875,297.1499938964844,293.1499938964844,0.218064934015274,-4495.10107421875,304.1581420898437,0.9330717325210572,0.300629585981369,0.2859386503696441,293.2974548339844,297.1499938964844,293.1499938964844,0.0096549149602651,-3013.501220703125,301.9437255859375,0.5012399554252625,0.050000000745058,0.2312846332788467,291.1701965332031,291.1499938964844,274.2856140136719,272.1054382324219,285.49774169921875,293.9208374023437,291.17010498046875,1.0,0.2218275517225265,0.924933910369873,0.924933910369873,1.0,1.0,-0.9311805367469788,0.3995641469955444,0.5316163897514343,0.1651616543531417,0.0,0.0,0.2044926881790161,25.75808906555176,25.0,-0.6389538049697876,-5325.1259765625,110.3894271850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39337158203125,304.8229675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.326171875,18000.0,0.0,0.0,0.1190289705991745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.148454487323761,0.1484587788581848,-4.293294750823407e-06,0.0,0.0001207992681884,0.0,0.0,5.896993160247803,0.0,0.0,0.0,0.2775628268718719,4.0,0.0,1.0
817380,293.2803955078125,297.1499938964844,293.1499938964844,0.0114671941846609,-661.2704467773438,302.9757080078125,0.5011310577392578,0.050000000745058,0.0463029406964778,293.939208984375,297.1499938964844,293.1499938964844,0.00218355236575,-174.6055450439453,294.1768798828125,0.5011310577392578,0.050000000745058,0.0487592257559299,293.2215881347656,297.1499938964844,293.1499938964844,0.1567505449056625,-2552.6796875,304.15771484375,0.8507835865020752,0.2305167764425277,0.1623748689889907,293.220947265625,297.1499938964844,293.1499938964844,0.2164438068866729,-4468.56591796875,304.1581420898437,0.930675208568573,0.2988178730010986,0.2842344939708709,293.2989807128906,297.1499938964844,293.1499938964844,0.0095702279359102,-2998.29443359375,301.88836669921875,0.5011310577392578,0.050000000745058,0.2312927842140197,291.1695251464844,291.1499938964844,274.3191833496094,272.1311340332031,285.5152587890625,293.9278869628906,291.1694030761719,1.0,0.2214580178260803,0.9248643517494202,0.9248643517494202,1.0,1.0,-0.9276228547096252,0.3980839550495147,0.5295388698577881,0.1641220897436142,0.0,0.0,0.20193612575531,25.75756454467773,25.0,-0.9897540211677552,-5287.3076171875,109.6188507080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3930969238281,304.7975158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.01171875,18000.0,0.0,0.0,0.1180583983659744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1469718217849731,0.1469761133193969,-4.290518972993596e-06,0.0,0.0001198142708744,0.0,0.0,5.832135200500488,0.0,0.0,0.0,0.2773101329803467,4.0,0.0,1.0
817440,293.2803955078125,297.1499938964844,293.1499938964844,0.0114671941846609,-661.2704467773438,302.9757080078125,0.5011310577392578,0.050000000745058,0.0463029406964778,293.939208984375,297.1499938964844,293.1499938964844,0.00218355236575,-174.6055450439453,294.1768798828125,0.5011310577392578,0.050000000745058,0.0487592257559299,293.2215881347656,297.1499938964844,293.1499938964844,0.1567505449056625,-2552.6796875,304.15771484375,0.8507835865020752,0.2305167764425277,0.1623748689889907,293.220947265625,297.1499938964844,293.1499938964844,0.2164438068866729,-4468.56591796875,304.1581420898437,0.930675208568573,0.2988178730010986,0.2842344939708709,293.2989807128906,297.1499938964844,293.1499938964844,0.0095702279359102,-2998.29443359375,301.88836669921875,0.5011310577392578,0.050000000745058,0.2312927842140197,291.1695251464844,291.1499938964844,274.3191833496094,272.1311340332031,285.5152587890625,293.9278869628906,291.1694030761719,1.0,0.2214580178260803,0.9248643517494202,0.9248643517494202,1.0,1.0,-0.9276228547096252,0.3980839550495147,0.5295388698577881,0.1641220897436142,0.0,0.0,0.20193612575531,25.75756454467773,25.0,-0.9897540211677552,-5287.3076171875,109.6188507080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3930969238281,304.7975158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.01171875,18000.0,0.0,0.0,0.1180583983659744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1469718217849731,0.1469761133193969,-4.290518972993596e-06,0.0,0.0001198142708744,0.0,0.0,5.832135200500488,0.0,0.0,0.0,0.2773101329803467,4.0,0.0,1.0
817500,293.28033447265625,297.1499938964844,293.1499938964844,0.0114238280802965,-660.0493774414062,302.9532470703125,0.5010761618614197,0.050000000745058,0.0463037639856338,293.94464111328125,297.1499938964844,293.1499938964844,0.002071711467579,-165.67092895507812,294.0253295898437,0.5010761618614197,0.050000000745058,0.0487600937485694,293.2216186523437,297.1499938964844,293.1499938964844,0.1559887528419494,-2542.771240234375,304.1576843261719,0.849620521068573,0.229603573679924,0.1617390811443328,293.22100830078125,297.1499938964844,293.1499938964844,0.2156346291303634,-4455.3056640625,304.1581115722656,0.9294697046279908,0.2979106307029724,0.2833811342716217,293.2997436523437,297.1499938964844,293.1499938964844,0.0095280120149254,-2990.656982421875,301.8604736328125,0.5010761618614197,0.050000000745058,0.2312968969345092,291.1690673828125,291.1499938964844,274.3352355957031,272.14337158203125,285.5234375,293.93115234375,291.1689453125,1.0,0.2212733328342437,0.9248295426368712,0.9248295426368712,1.0,1.0,-0.9258424639701844,0.3973481357097626,0.5284943580627441,0.1635906100273132,0.0,0.0,0.200709581375122,25.75732421875,25.0,-1.1276777982711792,-5269.00439453125,109.23477935791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39208984375,304.78472900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.826171875,18000.0,0.0,0.0,0.1175831109285354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1462641060352325,0.1462683975696563,-4.289191565476358e-06,0.0,0.0001193319039884,0.0,0.0,5.801225185394287,0.0,0.0,0.0,0.2771896719932556,4.0,0.0,1.0
817560,293.2802734375,297.1499938964844,293.1499938964844,0.0113808549940586,-658.8333129882812,302.9308166503906,0.5010210871696472,0.050000000745058,0.0463045910000801,293.95001220703125,297.1499938964844,293.1499938964844,0.0019593439064919,-156.69129943847656,293.8729248046875,0.5010210871696472,0.050000000745058,0.0487609654664993,293.2216491699219,297.1499938964844,293.1499938964844,0.1552281826734542,-2532.8681640625,304.1576843261719,0.8484578728675842,0.2286906689405441,0.1611033827066421,293.2210388183594,297.1499938964844,293.1499938964844,0.2148257493972778,-4442.03955078125,304.1581115722656,0.928260326385498,0.2970026433467865,0.2825269699096679,293.30047607421875,297.1499938964844,293.1499938964844,0.0094858836382627,-2982.993896484375,301.8324890136719,0.5010210871696472,0.050000000745058,0.2313010245561599,291.1686096191406,291.1499938964844,274.3507995605469,272.1551513671875,285.53125,293.9342346191406,291.1684875488281,1.0,0.221088707447052,0.9248012900352478,0.9248012900352478,1.0,1.0,-0.924061357975006,0.3966147601604461,0.5274465680122375,0.1630533188581466,0.0,0.0,0.1995149701833725,25.7570858001709,25.0,-1.2256544828414917,-5251.09033203125,108.8515396118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3905639648437,304.7719116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.63671875,18000.0,0.0,0.0,0.1171157583594322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1455779671669006,0.1455822438001632,-4.287905539968051e-06,0.0,0.0001188576061394,0.0,0.0,5.7712907791137695,0.0,0.0,0.0,0.2770730257034302,4.0,0.0,1.0
817620,293.2800598144531,297.1499938964844,293.1499938964844,0.011296066455543,-656.4150390625,302.88623046875,0.5009108185768127,0.050000000745058,0.0463062487542629,293.96075439453125,297.1499938964844,293.1499938964844,0.001732635544613,-138.5688018798828,293.5654296875,0.5009108185768127,0.050000000745058,0.048762708902359,293.2217102050781,297.1499938964844,293.1499938964844,0.1537106335163116,-2513.0771484375,304.1576538085937,0.8461349606513977,0.2268659770488739,0.1598327606916427,293.2211303710937,297.1499938964844,293.1499938964844,0.21320840716362,-4415.47998046875,304.1581115722656,0.9258326292037964,0.295184463262558,0.2808164656162262,293.30194091796875,297.1499938964844,293.1499938964844,0.0094018410891294,-2967.57568359375,301.776123046875,0.5009108185768127,0.050000000745058,0.2313092947006225,291.16766357421875,291.1499938964844,274.3805847167969,272.1775817871094,285.5458984375,293.93994140625,291.16754150390625,1.0,0.2207196503877639,0.924744725227356,0.924744725227356,1.0,1.0,-0.9204973578453064,0.3951531648635864,0.52534419298172,0.1619661003351211,0.0,0.0,0.1972246319055557,25.756576538085938,25.0,-1.3077903985977173,-5216.40234375,108.087646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3857727050781,304.7462463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.26953125,18000.0,0.0,0.0,0.1162108927965164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144271045923233,0.1442753374576568,-4.28546309194644e-06,0.0,0.0001179392857011,0.0,0.0,5.714369297027588,0.0,0.0,0.0,0.2768512666225433,4.0,0.0,1.0
817680,293.2800598144531,297.1499938964844,293.1499938964844,0.011296066455543,-656.4150390625,302.88623046875,0.5009108185768127,0.050000000745058,0.0463062487542629,293.96075439453125,297.1499938964844,293.1499938964844,0.001732635544613,-138.5688018798828,293.5654296875,0.5009108185768127,0.050000000745058,0.048762708902359,293.2217102050781,297.1499938964844,293.1499938964844,0.1537106335163116,-2513.0771484375,304.1576538085937,0.8461349606513977,0.2268659770488739,0.1598327606916427,293.2211303710937,297.1499938964844,293.1499938964844,0.21320840716362,-4415.47998046875,304.1581115722656,0.9258326292037964,0.295184463262558,0.2808164656162262,293.30194091796875,297.1499938964844,293.1499938964844,0.0094018410891294,-2967.57568359375,301.776123046875,0.5009108185768127,0.050000000745058,0.2313092947006225,291.16766357421875,291.1499938964844,274.3805847167969,272.1775817871094,285.5458984375,293.93994140625,291.16754150390625,1.0,0.2207196503877639,0.924744725227356,0.924744725227356,1.0,1.0,-0.9204973578453064,0.3951531648635864,0.52534419298172,0.1619661003351211,0.0,0.0,0.1972246319055557,25.756576538085938,25.0,-1.3077903985977173,-5216.40234375,108.087646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3857727050781,304.7462463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.26953125,18000.0,0.0,0.0,0.1162108927965164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144271045923233,0.1442753374576568,-4.28546309194644e-06,0.0,0.0001179392857011,0.0,0.0,5.714369297027588,0.0,0.0,0.0,0.2768512666225433,4.0,0.0,1.0
817740,293.2797546386719,297.1499938964844,293.1499938964844,0.0112126963213086,-654.0101318359375,302.8419189453125,0.5008007884025574,0.050000000745058,0.0463079065084457,293.9715576171875,297.1499938964844,293.1499938964844,0.0015029897913336,-120.2072525024414,293.2540283203125,0.5008007884025574,0.050000000745058,0.0487644560635089,293.22174072265625,297.1499938964844,293.1499938964844,0.1521964073181152,-2493.284912109375,304.1576232910156,0.8438152074813843,0.2250424325466156,0.1585629433393478,293.2212219238281,297.1499938964844,293.1499938964844,0.2115900218486786,-4388.85546875,304.1581115722656,0.923397421836853,0.2933636307716369,0.2791033387184143,293.30340576171875,297.1499938964844,293.1499938964844,0.0093180136755108,-2952.0107421875,301.71929931640625,0.5008007884025574,0.050000000745058,0.2313175797462463,291.1667785644531,291.1499938964844,274.4086303710937,272.1984558105469,285.5594787597656,293.9452514648437,291.1666564941406,1.0,0.2203508615493774,0.924688160419464,0.924688160419464,1.0,1.0,-0.9169312119483948,0.3936951756477356,0.5232360363006592,0.1608702391386032,0.0,0.0,0.195050448179245,25.75603103637696,25.0,-1.2301599979400637,-5183.0703125,107.32721710205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3787841796875,304.7205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.94140625,18000.0,0.0,0.0,0.1153514683246612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1430429965257644,0.1430472880601883,-4.283181624487042e-06,0.0,0.0001170670730061,0.0,0.0,5.661004066467285,0.0,0.0,0.0,0.2766435444355011,4.0,0.0,1.0
817800,293.2797546386719,297.1499938964844,293.1499938964844,0.0112126963213086,-654.0101318359375,302.8419189453125,0.5008007884025574,0.050000000745058,0.0463079065084457,293.9715576171875,297.1499938964844,293.1499938964844,0.0015029897913336,-120.2072525024414,293.2540283203125,0.5008007884025574,0.050000000745058,0.0487644560635089,293.22174072265625,297.1499938964844,293.1499938964844,0.1521964073181152,-2493.284912109375,304.1576232910156,0.8438152074813843,0.2250424325466156,0.1585629433393478,293.2212219238281,297.1499938964844,293.1499938964844,0.2115900218486786,-4388.85546875,304.1581115722656,0.923397421836853,0.2933636307716369,0.2791033387184143,293.30340576171875,297.1499938964844,293.1499938964844,0.0093180136755108,-2952.0107421875,301.71929931640625,0.5008007884025574,0.050000000745058,0.2313175797462463,291.1667785644531,291.1499938964844,274.4086303710937,272.1984558105469,285.5594787597656,293.9452514648437,291.1666564941406,1.0,0.2203508615493774,0.924688160419464,0.924688160419464,1.0,1.0,-0.9169312119483948,0.3936951756477356,0.5232360363006592,0.1608702391386032,0.0,0.0,0.195050448179245,25.75603103637696,25.0,-1.2301599979400637,-5183.0703125,107.32721710205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3787841796875,304.7205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.94140625,18000.0,0.0,0.0,0.1153514683246612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1430429965257644,0.1430472880601883,-4.283181624487042e-06,0.0,0.0001170670730061,0.0,0.0,5.661004066467285,0.0,0.0,0.0,0.2766435444355011,4.0,0.0,1.0
817860,293.2793884277344,297.1499938964844,293.1499938964844,0.0111306617036461,-651.6156616210938,302.7979431152344,0.5006913542747498,0.050000000745058,0.0463095568120479,293.982421875,297.1499938964844,293.1499938964844,0.0012704599648714,-101.6127700805664,292.9388427734375,0.5006913542747498,0.050000000745058,0.0487661957740783,293.2217712402344,297.1499938964844,293.1499938964844,0.1506843715906143,-2473.475830078125,304.1575927734375,0.8414983153343201,0.2232196182012558,0.1572936475276947,293.2213134765625,297.1499938964844,293.1499938964844,0.2099697440862655,-4362.15087890625,304.1581115722656,0.9209601283073424,0.2915404438972473,0.2773878872394562,293.3048400878906,297.1499938964844,293.1499938964844,0.0092343818396329,-2936.28759765625,301.6620483398437,0.5006913542747498,0.050000000745058,0.2313258349895477,291.166015625,291.1499938964844,274.43505859375,272.2179260253906,285.5721130371094,293.9502258300781,291.1658935546875,1.0,0.2199823558330536,0.9246381521224976,0.9246381521224976,1.0,1.0,-0.9133628010749816,0.3922374248504638,0.5211253762245178,0.159774973988533,0.0,0.0,0.1929695159196853,25.75545692443848,25.0,-1.0749856233596802,-5150.87158203125,106.57025909423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3699951171875,304.69482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6640625,18000.0,0.0,0.0,0.1145417466759681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418795734643936,0.1418838500976562,-4.281037490727613e-06,0.0,0.0001162453118013,0.0,0.0,5.610559940338135,0.0,0.0,0.0,0.27644744515419,4.0,0.0,1.0
817920,293.2793884277344,297.1499938964844,293.1499938964844,0.0111306617036461,-651.6156616210938,302.7979431152344,0.5006913542747498,0.050000000745058,0.0463095568120479,293.982421875,297.1499938964844,293.1499938964844,0.0012704599648714,-101.6127700805664,292.9388427734375,0.5006913542747498,0.050000000745058,0.0487661957740783,293.2217712402344,297.1499938964844,293.1499938964844,0.1506843715906143,-2473.475830078125,304.1575927734375,0.8414983153343201,0.2232196182012558,0.1572936475276947,293.2213134765625,297.1499938964844,293.1499938964844,0.2099697440862655,-4362.15087890625,304.1581115722656,0.9209601283073424,0.2915404438972473,0.2773878872394562,293.3048400878906,297.1499938964844,293.1499938964844,0.0092343818396329,-2936.28759765625,301.6620483398437,0.5006913542747498,0.050000000745058,0.2313258349895477,291.166015625,291.1499938964844,274.43505859375,272.2179260253906,285.5721130371094,293.9502258300781,291.1658935546875,1.0,0.2199823558330536,0.9246381521224976,0.9246381521224976,1.0,1.0,-0.9133628010749816,0.3922374248504638,0.5211253762245178,0.159774973988533,0.0,0.0,0.1929695159196853,25.75545692443848,25.0,-1.0749856233596802,-5150.87158203125,106.57025909423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3699951171875,304.69482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6640625,18000.0,0.0,0.0,0.1145417466759681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418795734643936,0.1418838500976562,-4.281037490727613e-06,0.0,0.0001162453118013,0.0,0.0,5.610559940338135,0.0,0.0,0.0,0.27644744515419,4.0,0.0,1.0
817980,293.2789611816406,297.1499938964844,293.1499938964844,0.0110499560832977,-649.2321166992188,302.7542724609375,0.5005828738212585,0.050000000745058,0.0463111996650695,293.9933166503906,297.1499938964844,293.1499938964844,0.0010350698139518,-82.7879638671875,292.6197814941406,0.5005828738212585,0.050000000745058,0.0487679205834865,293.2217712402344,297.1499938964844,293.1499938964844,0.1491742730140686,-2453.64599609375,304.1575927734375,0.8391837477684021,0.2213974893093109,0.1560247391462326,293.2214050292969,297.1499938964844,293.1499938964844,0.2083476036787033,-4335.36572265625,304.1581115722656,0.918526291847229,0.2897151708602905,0.2756702601909637,293.3062744140625,297.1499938964844,293.1499938964844,0.0091509409248828,-2920.403564453125,301.6043395996094,0.5005828738212585,0.050000000745058,0.2313340306282043,291.1653747558594,291.1499938964844,274.4599609375,272.2360534667969,285.5838928222656,293.9548034667969,291.165283203125,1.0,0.2196141183376312,0.9245882034301758,0.9245882034301758,1.0,1.0,-0.909792184829712,0.390776664018631,0.5190155506134033,0.1586878895759582,0.0,0.0,0.1909669786691665,25.75486946105957,25.0,-0.8923773765563965,-5119.68359375,105.8167724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3597717285156,304.6690979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.439453125,18000.0,0.0,0.0,0.1137849017977714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407709568738937,0.1407752484083175,-4.279011136532063e-06,0.0,0.0001154772107838,0.0,0.0,5.562595844268799,0.0,0.0,0.0,0.2762612402439117,4.0,0.0,1.0
818040,293.2789611816406,297.1499938964844,293.1499938964844,0.0110499560832977,-649.2321166992188,302.7542724609375,0.5005828738212585,0.050000000745058,0.0463111996650695,293.9933166503906,297.1499938964844,293.1499938964844,0.0010350698139518,-82.7879638671875,292.6197814941406,0.5005828738212585,0.050000000745058,0.0487679205834865,293.2217712402344,297.1499938964844,293.1499938964844,0.1491742730140686,-2453.64599609375,304.1575927734375,0.8391837477684021,0.2213974893093109,0.1560247391462326,293.2214050292969,297.1499938964844,293.1499938964844,0.2083476036787033,-4335.36572265625,304.1581115722656,0.918526291847229,0.2897151708602905,0.2756702601909637,293.3062744140625,297.1499938964844,293.1499938964844,0.0091509409248828,-2920.403564453125,301.6043395996094,0.5005828738212585,0.050000000745058,0.2313340306282043,291.1653747558594,291.1499938964844,274.4599609375,272.2360534667969,285.5838928222656,293.9548034667969,291.165283203125,1.0,0.2196141183376312,0.9245882034301758,0.9245882034301758,1.0,1.0,-0.909792184829712,0.390776664018631,0.5190155506134033,0.1586878895759582,0.0,0.0,0.1909669786691665,25.75486946105957,25.0,-0.8923773765563965,-5119.68359375,105.8167724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3597717285156,304.6690979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.439453125,18000.0,0.0,0.0,0.1137849017977714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407709568738937,0.1407752484083175,-4.279011136532063e-06,0.0,0.0001154772107838,0.0,0.0,5.562595844268799,0.0,0.0,0.0,0.2762612402439117,4.0,0.0,1.0
818100,293.2787170410156,297.1499938964844,293.1499938964844,0.0110100889578461,-648.0443115234375,302.7325744628906,0.5005291104316711,0.050000000745058,0.0463120117783546,293.998779296875,297.1499938964844,293.1499938964844,0.0009162802016362,-73.28754425048828,292.4588317871094,0.5005291104316711,0.050000000745058,0.0487687774002552,293.2218017578125,297.1499938964844,293.1499938964844,0.1484200060367584,-2443.724365234375,304.1575927734375,0.8380272388458252,0.2204867154359817,0.1553904861211776,293.2214660644531,297.1499938964844,293.1499938964844,0.2075360268354416,-4321.9462890625,304.1581115722656,0.9173128604888916,0.2888019680976867,0.2748108208179474,293.3069763183594,297.1499938964844,293.1499938964844,0.0091092903167009,-2912.400390625,301.5753479003906,0.5005291104316711,0.050000000745058,0.231338083744049,291.16510009765625,291.1499938964844,274.47186279296875,272.24462890625,285.5894775390625,293.9569091796875,291.1650085449219,1.0,0.2194301337003708,0.9245632290840148,0.9245632290840148,1.0,1.0,-0.9080063700675964,0.3900444507598877,0.5179619193077087,0.1581496000289917,0.0,0.0,0.189989298582077,25.75455474853516,25.0,-0.8017131090164185,-5104.43017578125,105.44136810302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35430908203125,304.6562805175781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.34375,18000.0,0.0,0.0,0.1134260892868042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402336210012436,0.1402378976345062,-4.278034793969709e-06,0.0,0.0001151130636571,0.0,0.0,5.539383888244629,0.0,0.0,0.0,0.2761712074279785,4.0,0.0,1.0
818160,293.2784423828125,297.1499938964844,293.1499938964844,0.0109705328941345,-646.8590087890625,302.7109375,0.5004757642745972,0.050000000745058,0.0463128201663494,294.0042419433594,297.1499938964844,293.1499938964844,0.0007968045538291,-63.73199462890625,292.2969970703125,0.5004757642745972,0.050000000745058,0.0487696304917335,293.2218017578125,297.1499938964844,293.1499938964844,0.1476663053035736,-2433.798583984375,304.1575622558594,0.8368711471557617,0.2195761948823928,0.1547563225030899,293.22149658203125,297.1499938964844,293.1499938964844,0.2067242264747619,-4308.5107421875,304.1581115722656,0.9161027669906616,0.2878884971141815,0.2739510536193847,293.30767822265625,297.1499938964844,293.1499938964844,0.0090676974505186,-2904.35888671875,301.5462341308594,0.5004757642745972,0.050000000745058,0.2313421219587326,291.16485595703125,291.1499938964844,274.4834289550781,272.2528991699219,285.59490966796875,293.9588928222656,291.1647644042969,1.0,0.2192462086677551,0.924543559551239,0.924543559551239,1.0,1.0,-0.9062201380729676,0.3893108069896698,0.5169093608856201,0.157615840435028,0.0,0.0,0.1890242099761963,25.754226684570312,25.0,-0.714103639125824,-5089.3828125,105.06685638427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3487243652344,304.6435241699219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2578125,18000.0,0.0,0.0,0.1130793169140815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397056579589843,0.139709934592247,-4.277078915038146e-06,0.0,0.0001147611328633,0.0,0.0,5.516599178314209,0.0,0.0,0.0,0.2760828733444214,4.0,0.0,1.0
818220,293.27789306640625,297.1499938964844,293.1499938964844,0.0108923912048339,-644.4974975585938,302.6679382324219,0.5003703832626343,0.050000000745058,0.0463144220411777,294.01513671875,297.1499938964844,293.1499938964844,0.00056078605121,-44.853633880615234,291.9705505371094,0.5003703832626343,0.050000000745058,0.0487713143229484,293.2218017578125,297.1499938964844,293.1499938964844,0.1461607813835144,-2413.93701171875,304.1575622558594,0.8345596790313721,0.2177558690309524,0.1534885019063949,293.2215881347656,297.1499938964844,293.1499938964844,0.20510034263134,-4281.5986328125,304.1581115722656,0.9136963486671448,0.2860609292984009,0.2722308039665222,293.30908203125,297.1499938964844,293.1499938964844,0.0089846793562173,-2888.16015625,301.4876708984375,0.5003703832626343,0.050000000745058,0.2313501238822937,291.1644592285156,291.1499938964844,274.505615234375,272.26861572265625,285.6051940917969,293.9625549316406,291.1643981933594,1.0,0.2188786566257476,0.924504280090332,0.924504280090332,1.0,1.0,-0.9026473760604858,0.3878383338451385,0.5148090720176697,0.1565636992454528,0.0,0.0,0.1871263235807418,25.75350952148437,25.0,-0.5486988425254822,-5059.88525390625,104.32061767578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3373718261719,304.6182556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.111328125,18000.0,0.0,0.0,0.1124214529991149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386745423078537,0.1386788189411163,-4.275223091099178e-06,0.0,0.0001140934837167,0.0,0.0,5.472165107727051,0.0,0.0,0.0,0.2759107649326324,4.0,0.0,1.0
818280,293.27789306640625,297.1499938964844,293.1499938964844,0.0108923912048339,-644.4974975585938,302.6679382324219,0.5003703832626343,0.050000000745058,0.0463144220411777,294.01513671875,297.1499938964844,293.1499938964844,0.00056078605121,-44.853633880615234,291.9705505371094,0.5003703832626343,0.050000000745058,0.0487713143229484,293.2218017578125,297.1499938964844,293.1499938964844,0.1461607813835144,-2413.93701171875,304.1575622558594,0.8345596790313721,0.2177558690309524,0.1534885019063949,293.2215881347656,297.1499938964844,293.1499938964844,0.20510034263134,-4281.5986328125,304.1581115722656,0.9136963486671448,0.2860609292984009,0.2722308039665222,293.30908203125,297.1499938964844,293.1499938964844,0.0089846793562173,-2888.16015625,301.4876708984375,0.5003703832626343,0.050000000745058,0.2313501238822937,291.1644592285156,291.1499938964844,274.505615234375,272.26861572265625,285.6051940917969,293.9625549316406,291.1643981933594,1.0,0.2188786566257476,0.924504280090332,0.924504280090332,1.0,1.0,-0.9026473760604858,0.3878383338451385,0.5148090720176697,0.1565636992454528,0.0,0.0,0.1871263235807418,25.75350952148437,25.0,-0.5486988425254822,-5059.88525390625,104.32061767578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3373718261719,304.6182556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.111328125,18000.0,0.0,0.0,0.1124214529991149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386745423078537,0.1386788189411163,-4.275223091099178e-06,0.0,0.0001140934837167,0.0,0.0,5.472165107727051,0.0,0.0,0.0,0.2759107649326324,4.0,0.0,1.0
818340,293.2772827148437,297.1499938964844,293.1499938964844,0.010815561749041,-642.149658203125,302.62530517578125,0.5002667903900146,0.050000000745058,0.046315997838974,294.0260314941406,297.1499938964844,293.1499938964844,0.0004422515048645,-25.21692276000977,291.64031982421875,0.5002667903900146,0.050000000745058,0.0487729758024215,293.2218017578125,297.1499938964844,293.1499938964844,0.1446579843759536,-2394.0654296875,304.15753173828125,0.8322479724884033,0.2159366607666015,0.1522213369607925,293.2216491699219,297.1499938964844,293.1499938964844,0.2034766972064972,-4254.64111328125,304.1581115722656,0.9113141298294068,0.2842330038547516,0.2705100178718567,293.3104553222656,297.1499938964844,293.1499938964844,0.0089019145816564,-2871.8125,301.4286804199219,0.5002667903900146,0.050000000745058,0.231357991695404,291.1641540527344,291.1499938964844,274.52655029296875,272.28326416015625,285.6148376464844,293.9657287597656,291.16412353515625,1.0,0.21851147711277,0.9244649410247804,0.9244649410247804,1.0,1.0,-0.8990745544433594,0.3863581418991089,0.5127164125442505,0.1555343717336654,0.0,0.0,0.185259535908699,25.752700805664062,25.0,-0.4000640213489532,-5031.11474609375,103.5781478881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262634277344,304.59344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.998046875,18000.0,0.0,0.0,0.1118055954575538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1376693844795227,0.1376736611127853,-4.273426384315826e-06,0.0,0.0001134684644057,0.0,0.0,5.42893123626709,0.0,0.0,0.0,0.2757435142993927,4.0,0.0,1.0
818400,293.2772827148437,297.1499938964844,293.1499938964844,0.010815561749041,-642.149658203125,302.62530517578125,0.5002667903900146,0.050000000745058,0.046315997838974,294.0260314941406,297.1499938964844,293.1499938964844,0.0004422515048645,-25.21692276000977,291.64031982421875,0.5002667903900146,0.050000000745058,0.0487729758024215,293.2218017578125,297.1499938964844,293.1499938964844,0.1446579843759536,-2394.0654296875,304.15753173828125,0.8322479724884033,0.2159366607666015,0.1522213369607925,293.2216491699219,297.1499938964844,293.1499938964844,0.2034766972064972,-4254.64111328125,304.1581115722656,0.9113141298294068,0.2842330038547516,0.2705100178718567,293.3104553222656,297.1499938964844,293.1499938964844,0.0089019145816564,-2871.8125,301.4286804199219,0.5002667903900146,0.050000000745058,0.231357991695404,291.1641540527344,291.1499938964844,274.52655029296875,272.28326416015625,285.6148376464844,293.9657287597656,291.16412353515625,1.0,0.21851147711277,0.9244649410247804,0.9244649410247804,1.0,1.0,-0.8990745544433594,0.3863581418991089,0.5127164125442505,0.1555343717336654,0.0,0.0,0.185259535908699,25.752700805664062,25.0,-0.4000640213489532,-5031.11474609375,103.5781478881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262634277344,304.59344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.998046875,18000.0,0.0,0.0,0.1118055954575538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1376693844795227,0.1376736611127853,-4.273426384315826e-06,0.0,0.0001134684644057,0.0,0.0,5.42893123626709,0.0,0.0,0.0,0.2757435142993927,4.0,0.0,1.0
818460,293.276611328125,297.1499938964844,293.1499938964844,0.0107401423156261,-639.81982421875,302.58306884765625,0.5001651048660278,0.050000000745058,0.0463175475597381,294.036865234375,297.1499938964844,293.1499938964844,0.0003161613713018,-5.243696689605713,291.3065185546875,0.5001651048660278,0.050000000745058,0.0487746074795722,293.2218017578125,297.1499938964844,293.1499938964844,0.14315827190876,-2374.1884765625,304.15753173828125,0.8299340605735779,0.2141187340021133,0.1509549617767334,293.2217102050781,297.1499938964844,293.1499938964844,0.2018540799617767,-4227.65185546875,304.1581115722656,0.908963680267334,0.2824053764343261,0.2687892019748688,293.31182861328125,297.1499938964844,293.1499938964844,0.008819431066513,-2855.323486328125,301.3692932128906,0.5001651048660278,0.050000000745058,0.2313657402992248,291.1639404296875,291.1499938964844,274.54638671875,272.29693603515625,285.62384033203125,293.96832275390625,291.1639099121094,1.0,0.2181447595357895,0.924436092376709,0.924436092376709,1.0,1.0,-0.8955023884773254,0.3848704099655151,0.5106319785118103,0.1545294523239135,0.0,0.0,0.1834139674901962,25.75178909301757,25.0,-0.2759110629558563,-5003.03173828125,102.83958435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3158569335937,304.5691833496094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.912109375,18000.0,0.0,0.0,0.1112266853451728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1366841495037078,0.1366884261369705,-4.271677426004317e-06,0.0,0.0001128809453803,0.0,0.0,5.386630535125732,0.0,0.0,0.0,0.2755800485610962,4.0,0.0,1.0
