time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
818520,293.276611328125,297.1499938964844,293.1499938964844,0.0107401423156261,-639.81982421875,302.58306884765625,0.5001651048660278,0.050000000745058,0.0463175475597381,294.036865234375,297.1499938964844,293.1499938964844,0.0003161613713018,-5.243696689605713,291.3065185546875,0.5001651048660278,0.050000000745058,0.0487746074795722,293.2218017578125,297.1499938964844,293.1499938964844,0.14315827190876,-2374.1884765625,304.15753173828125,0.8299340605735779,0.2141187340021133,0.1509549617767334,293.2217102050781,297.1499938964844,293.1499938964844,0.2018540799617767,-4227.65185546875,304.1581115722656,0.908963680267334,0.2824053764343261,0.2687892019748688,293.31182861328125,297.1499938964844,293.1499938964844,0.008819431066513,-2855.323486328125,301.3692932128906,0.5001651048660278,0.050000000745058,0.2313657402992248,291.1639404296875,291.1499938964844,274.54638671875,272.29693603515625,285.62384033203125,293.96832275390625,291.1639099121094,1.0,0.2181447595357895,0.924436092376709,0.924436092376709,1.0,1.0,-0.8955023884773254,0.3848704099655151,0.5106319785118103,0.1545294523239135,0.0,0.0,0.1834139674901962,25.75178909301757,25.0,-0.2759110629558563,-5003.03173828125,102.83958435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3158569335937,304.5691833496094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.912109375,18000.0,0.0,0.0,0.1112266853451728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1366841495037078,0.1366884261369705,-4.271677426004317e-06,0.0,0.0001128809453803,0.0,0.0,5.386630535125732,0.0,0.0,0.0,0.2755800485610962,4.0,0.0,1.0
818580,293.27587890625,297.1499938964844,293.1499938964844,0.0106659736484289,-637.5029907226562,302.54119873046875,0.5000651478767395,0.050000000745058,0.0463190712034702,294.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.62469482421875,0.5000651478767395,0.050000000745058,0.0487762130796909,293.2218017578125,297.1499938964844,293.1499938964844,0.1416603922843933,-2354.2880859375,304.1575012207031,0.8276137709617615,0.2122981697320938,0.1496886312961578,293.2217712402344,297.1499938964844,293.1499938964844,0.2002321183681488,-4200.62255859375,304.1581115722656,0.9066521525382996,0.2805772721767425,0.2670686542987823,293.31317138671875,297.1499938964844,293.1499938964844,0.0087371170520782,-2838.6650390625,301.3094787597656,0.5000651478767395,0.050000000745058,0.2313733547925949,291.16387939453125,291.1499938964844,274.565185546875,272.3096923828125,285.6339111328125,293.9730834960937,291.16387939453125,1.0,0.2177785187959671,0.9244071841239928,0.9244071841239928,1.0,1.0,-0.8919304609298706,0.383374810218811,0.5085556507110596,0.1535479575395584,0.0,0.0,0.1815744787454605,25.75083541870117,25.0,0.1387093663215637,-4975.19482421875,102.10488891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30645751953125,304.54608154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.853515625,18000.0,0.0,0.0,0.1106768175959587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357127577066421,0.1357170343399047,-4.269964392733527e-06,0.0,0.0001123229012591,0.0,0.0,5.344997406005859,0.0,0.0,0.0,0.2754192948341369,4.0,0.0,1.0
818640,293.27587890625,297.1499938964844,293.1499938964844,0.0106659736484289,-637.5029907226562,302.54119873046875,0.5000651478767395,0.050000000745058,0.0463190712034702,294.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.62469482421875,0.5000651478767395,0.050000000745058,0.0487762130796909,293.2218017578125,297.1499938964844,293.1499938964844,0.1416603922843933,-2354.2880859375,304.1575012207031,0.8276137709617615,0.2122981697320938,0.1496886312961578,293.2217712402344,297.1499938964844,293.1499938964844,0.2002321183681488,-4200.62255859375,304.1581115722656,0.9066521525382996,0.2805772721767425,0.2670686542987823,293.31317138671875,297.1499938964844,293.1499938964844,0.0087371170520782,-2838.6650390625,301.3094787597656,0.5000651478767395,0.050000000745058,0.2313733547925949,291.16387939453125,291.1499938964844,274.565185546875,272.3096923828125,285.6339111328125,293.9730834960937,291.16387939453125,1.0,0.2177785187959671,0.9244071841239928,0.9244071841239928,1.0,1.0,-0.8919304609298706,0.383374810218811,0.5085556507110596,0.1535479575395584,0.0,0.0,0.1815744787454605,25.75083541870117,25.0,0.1387093663215637,-4975.19482421875,102.10488891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30645751953125,304.54608154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.853515625,18000.0,0.0,0.0,0.1106768175959587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357127577066421,0.1357170343399047,-4.269964392733527e-06,0.0,0.0001123229012591,0.0,0.0,5.344997406005859,0.0,0.0,0.0,0.2754192948341369,4.0,0.0,1.0
818700,293.2755432128906,297.1499938964844,293.1499938964844,0.0106289880350232,-636.3296508789062,302.5204162597656,0.5000144839286804,0.050000000745058,0.0463198460638523,294.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833190917969,0.5000144839286804,0.050000000745058,0.0487770289182662,293.22186279296875,297.1499938964844,293.1499938964844,0.140902578830719,-2344.19482421875,304.15753173828125,0.8264402151107788,0.2113805711269378,0.1490508615970611,293.2218017578125,297.1499938964844,293.1499938964844,0.1994132101535797,-4186.9462890625,304.1581115722656,0.905508041381836,0.2796602547168731,0.2662061750888824,293.3138732910156,297.1499938964844,293.1499938964844,0.0086957747116684,-2830.18359375,301.2794189453125,0.5000144839286804,0.050000000745058,0.2313772290945053,291.1641845703125,291.1499938964844,274.57427978515625,272.3157653808594,285.6388244628906,293.9756164550781,291.164306640625,1.0,0.2175954133272171,0.9243927001953124,0.9243927001953124,1.0,1.0,-0.8901364207267761,0.3826207220554352,0.5075156688690186,0.1530635058879852,0.0,0.0,0.1805961281061172,25.75078582763672,25.0,0.6108494400978088,-4961.28271484375,101.7379913330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3022766113281,304.5346374511719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.93359375,18000.0,0.0,0.0,0.1104098632931709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352152079343795,0.135219469666481,-4.269114924682072e-06,0.0,0.0001120519737014,0.0,0.0,5.323729038238525,0.0,0.0,0.0,0.2753373384475708,4.0,0.0,1.0
818760,293.2751770019531,297.1499938964844,293.1499938964844,0.010592340491712,-635.1633911132812,302.49969482421875,0.4999638199806213,0.050000000745058,0.0463206209242343,294.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871032714844,0.4999638199806213,0.050000000745058,0.0487778447568416,293.2218933105469,297.1499938964844,293.1499938964844,0.1401450634002685,-2334.095458984375,304.15753173828125,0.8252607583999634,0.2104624360799789,0.1484117209911346,293.22186279296875,297.1499938964844,293.1499938964844,0.198595330119133,-4173.27734375,304.1581420898437,0.904374659061432,0.2787425816059112,0.2653424739837646,293.3145751953125,297.1499938964844,293.1499938964844,0.0086544938385486,-2821.67578125,301.24920654296875,0.4999638199806213,0.050000000745058,0.2313810884952545,291.1645202636719,291.1499938964844,274.5831298828125,272.3216552734375,285.6437072753906,293.9780578613281,291.16455078125,1.0,0.2174122780561447,0.9243844151496888,0.9243844151496888,1.0,1.0,-0.8883392810821533,0.3818638324737549,0.5064754486083984,0.152583435177803,0.0,0.0,0.179595798254013,25.75082778930664,25.0,0.623613178730011,-4946.9716796875,101.37158966064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2985534667969,304.5225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.056640625,18000.0,0.0,0.0,0.1101464629173278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346950232982635,0.134699285030365,-4.268236352800159e-06,0.0,0.0001117846622946,0.0,0.0,5.3015217781066895,0.0,0.0,0.0,0.2752522528171539,4.0,0.0,1.0
818820,293.27447509765625,297.1499938964844,293.1499938964844,0.0105199236422777,-632.8453369140625,302.4583740234375,0.4998625516891479,0.050000000745058,0.0463221743702888,294.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2740173339844,0.4998625516891479,0.050000000745058,0.0487794801592826,293.2220153808594,297.1499938964844,293.1499938964844,0.1386288702487945,-2313.8466796875,304.1575622558594,0.8228808045387268,0.2086172401905059,0.1471287757158279,293.2219543457031,297.1499938964844,293.1499938964844,0.196960911154747,-4145.92822265625,304.1581420898437,0.9021418690681458,0.2769030034542084,0.2636118233203888,293.3160400390625,297.1499938964844,293.1499938964844,0.0085720885545015,-2804.559814453125,301.1882629394531,0.4998625516891479,0.050000000745058,0.2313888370990753,291.1649475097656,291.1499938964844,274.6002502441406,272.3329162597656,285.6540832519531,293.9842834472656,291.1650390625,1.0,0.217045858502388,0.9243677854537964,0.9243677854537964,1.0,1.0,-0.8847355246543884,0.3803417682647705,0.5043937563896179,0.1516340672969818,0.0,0.0,0.1775730699300766,25.75119400024414,25.0,0.7485601305961609,-4918.44287109375,100.64019775390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29266357421875,304.4991149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1328125,18000.0,0.0,0.0,0.1096237748861312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1336484998464584,0.133652776479721,-4.266436008037999e-06,0.0,0.0001112541940528,0.0,0.0,5.256854057312012,0.0,0.0,0.0,0.275080531835556,4.0,0.0,1.0
818880,293.27447509765625,297.1499938964844,293.1499938964844,0.0105199236422777,-632.8453369140625,302.4583740234375,0.4998625516891479,0.050000000745058,0.0463221743702888,294.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2740173339844,0.4998625516891479,0.050000000745058,0.0487794801592826,293.2220153808594,297.1499938964844,293.1499938964844,0.1386288702487945,-2313.8466796875,304.1575622558594,0.8228808045387268,0.2086172401905059,0.1471287757158279,293.2219543457031,297.1499938964844,293.1499938964844,0.196960911154747,-4145.92822265625,304.1581420898437,0.9021418690681458,0.2769030034542084,0.2636118233203888,293.3160400390625,297.1499938964844,293.1499938964844,0.0085720885545015,-2804.559814453125,301.1882629394531,0.4998625516891479,0.050000000745058,0.2313888370990753,291.1649475097656,291.1499938964844,274.6002502441406,272.3329162597656,285.6540832519531,293.9842834472656,291.1650390625,1.0,0.217045858502388,0.9243677854537964,0.9243677854537964,1.0,1.0,-0.8847355246543884,0.3803417682647705,0.5043937563896179,0.1516340672969818,0.0,0.0,0.1775730699300766,25.75119400024414,25.0,0.7485601305961609,-4918.44287109375,100.64019775390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29266357421875,304.4991149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1328125,18000.0,0.0,0.0,0.1096237748861312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1336484998464584,0.133652776479721,-4.266436008037999e-06,0.0,0.0001112541940528,0.0,0.0,5.256854057312012,0.0,0.0,0.0,0.275080531835556,4.0,0.0,1.0
818940,293.2738037109375,297.1499938964844,293.1499938964844,0.0104483142495155,-630.52783203125,302.4172058105469,0.4997605383396148,0.050000000745058,0.0463237389922142,294.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753845214844,0.4997605383396148,0.050000000745058,0.0487811267375946,293.22216796875,297.1499938964844,293.1499938964844,0.1371039897203445,-2293.430419921875,304.1575622558594,0.8204622864723206,0.2067599296569824,0.1458367258310318,293.2220458984375,297.1499938964844,293.1499938964844,0.1953213512897491,-4118.4384765625,304.1581726074219,0.8999087810516357,0.2750572860240936,0.2618751227855682,293.3175354003906,297.1499938964844,293.1499938964844,0.0084897009655833,-2787.236572265625,301.12677001953125,0.4997605383396148,0.050000000745058,0.2313966602087021,291.1655578613281,291.1499938964844,274.6166687011719,272.3435363769531,285.6640625,293.990234375,291.1656188964844,1.0,0.2166789919137954,0.924351155757904,0.924351155757904,1.0,1.0,-0.8811136484146118,0.3788076639175415,0.5023059844970703,0.1506941616535186,0.0,0.0,0.1754544675350189,25.75210952758789,25.0,0.7515804767608643,-4889.74658203125,99.90989685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2889099121094,304.4756164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2734375,18000.0,0.0,0.0,0.109098769724369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1325654685497284,0.132569745182991,-4.264593826519558e-06,0.0,0.0001107213829527,0.0,0.0,5.210722923278809,0.0,0.0,0.0,0.2749034166336059,4.0,0.0,1.0
819000,293.2738037109375,297.1499938964844,293.1499938964844,0.0104483142495155,-630.52783203125,302.4172058105469,0.4997605383396148,0.050000000745058,0.0463237389922142,294.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753845214844,0.4997605383396148,0.050000000745058,0.0487811267375946,293.22216796875,297.1499938964844,293.1499938964844,0.1371039897203445,-2293.430419921875,304.1575622558594,0.8204622864723206,0.2067599296569824,0.1458367258310318,293.2220458984375,297.1499938964844,293.1499938964844,0.1953213512897491,-4118.4384765625,304.1581726074219,0.8999087810516357,0.2750572860240936,0.2618751227855682,293.3175354003906,297.1499938964844,293.1499938964844,0.0084897009655833,-2787.236572265625,301.12677001953125,0.4997605383396148,0.050000000745058,0.2313966602087021,291.1655578613281,291.1499938964844,274.6166687011719,272.3435363769531,285.6640625,293.990234375,291.1656188964844,1.0,0.2166789919137954,0.924351155757904,0.924351155757904,1.0,1.0,-0.8811136484146118,0.3788076639175415,0.5023059844970703,0.1506941616535186,0.0,0.0,0.1754544675350189,25.75210952758789,25.0,0.7515804767608643,-4889.74658203125,99.90989685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2889099121094,304.4756164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2734375,18000.0,0.0,0.0,0.109098769724369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1325654685497284,0.132569745182991,-4.264593826519558e-06,0.0,0.0001107213829527,0.0,0.0,5.210722923278809,0.0,0.0,0.0,0.2749034166336059,4.0,0.0,1.0
819060,293.2731628417969,297.1499938964844,293.1499938964844,0.0103777199983596,-628.2262573242188,302.3761291503906,0.4996587634086609,0.050000000745058,0.0463252998888492,294.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659240722656,0.4996587634086609,0.050000000745058,0.0487827733159065,293.22235107421875,297.1499938964844,293.1499938964844,0.1355778872966766,-2272.951416015625,304.1575927734375,0.8180054426193237,0.2048939913511276,0.1445384323596954,293.22216796875,297.1499938964844,293.1499938964844,0.1936840415000915,-4090.9404296875,304.1581726074219,0.897662341594696,0.2732071876525879,0.2601339519023895,293.3190612792969,297.1499938964844,293.1499938964844,0.0084075620397925,-2769.789306640625,301.0646057128906,0.4996587634086609,0.050000000745058,0.2314044684171676,291.1659851074219,291.1499938964844,274.63250732421875,272.3536376953125,285.6737976074219,293.9961242675781,291.166015625,1.0,0.2163115888833999,0.9243438243865968,0.9243438243865968,1.0,1.0,-0.8774788975715637,0.3772656917572021,0.5002132058143616,0.1497610956430435,0.0,0.0,0.1732949316501617,25.75317573547364,25.0,0.5953249335289001,-4861.13916015625,99.18115997314452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2873229980469,304.45233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.328125,18000.0,0.0,0.0,0.1085629537701606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314636319875717,0.1314678937196731,-4.262706625013379e-06,0.0,0.0001101775997085,0.0,0.0,5.163846969604492,0.0,0.0,0.0,0.2747233211994171,4.0,0.0,1.0
819120,293.2731628417969,297.1499938964844,293.1499938964844,0.0103777199983596,-628.2262573242188,302.3761291503906,0.4996587634086609,0.050000000745058,0.0463252998888492,294.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659240722656,0.4996587634086609,0.050000000745058,0.0487827733159065,293.22235107421875,297.1499938964844,293.1499938964844,0.1355778872966766,-2272.951416015625,304.1575927734375,0.8180054426193237,0.2048939913511276,0.1445384323596954,293.22216796875,297.1499938964844,293.1499938964844,0.1936840415000915,-4090.9404296875,304.1581726074219,0.897662341594696,0.2732071876525879,0.2601339519023895,293.3190612792969,297.1499938964844,293.1499938964844,0.0084075620397925,-2769.789306640625,301.0646057128906,0.4996587634086609,0.050000000745058,0.2314044684171676,291.1659851074219,291.1499938964844,274.63250732421875,272.3536376953125,285.6737976074219,293.9961242675781,291.166015625,1.0,0.2163115888833999,0.9243438243865968,0.9243438243865968,1.0,1.0,-0.8774788975715637,0.3772656917572021,0.5002132058143616,0.1497610956430435,0.0,0.0,0.1732949316501617,25.75317573547364,25.0,0.5953249335289001,-4861.13916015625,99.18115997314452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2873229980469,304.45233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.328125,18000.0,0.0,0.0,0.1085629537701606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314636319875717,0.1314678937196731,-4.262706625013379e-06,0.0,0.0001101775997085,0.0,0.0,5.163846969604492,0.0,0.0,0.0,0.2747233211994171,4.0,0.0,1.0
819180,293.2725830078125,297.1499938964844,293.1499938964844,0.0103079322725534,-625.931396484375,302.33514404296875,0.4995573461055755,0.050000000745058,0.0463268645107746,294.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662902832031,0.4995573461055755,0.050000000745058,0.0487844161689281,293.2225646972656,297.1499938964844,293.1499938964844,0.1340494155883789,-2252.3916015625,304.1576232910156,0.8155037760734558,0.2030198723077774,0.1432342082262039,293.2222900390625,297.1499938964844,293.1499938964844,0.1920474022626876,-4063.404296875,304.1581726074219,0.8954041600227356,0.2713533341884613,0.2583889961242676,293.32061767578125,297.1499938964844,293.1499938964844,0.0083256280049681,-2752.19384765625,301.0018615722656,0.4995573461055755,0.050000000745058,0.2314122766256332,291.16632080078125,291.1499938964844,274.6478271484375,272.36328125,285.6833190917969,294.001953125,291.1663513183594,1.0,0.2159436345100402,0.924336552619934,0.924336552619934,1.0,1.0,-0.8738325238227844,0.3757171928882599,0.4981153309345245,0.1488321721553802,0.0,0.0,0.1710948944091797,25.754295349121094,25.0,0.4827996790409088,-4832.71044921875,98.45411682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2875671386719,304.429443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.365234375,18000.0,0.0,0.0,0.1080110818147659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303503811359405,0.130354642868042,-4.26080350734992e-06,0.0,0.0001096175183192,0.0,0.0,5.116564750671387,0.0,0.0,0.0,0.2745416760444641,4.0,0.0,1.0
819240,293.2725830078125,297.1499938964844,293.1499938964844,0.0103079322725534,-625.931396484375,302.33514404296875,0.4995573461055755,0.050000000745058,0.0463268645107746,294.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662902832031,0.4995573461055755,0.050000000745058,0.0487844161689281,293.2225646972656,297.1499938964844,293.1499938964844,0.1340494155883789,-2252.3916015625,304.1576232910156,0.8155037760734558,0.2030198723077774,0.1432342082262039,293.2222900390625,297.1499938964844,293.1499938964844,0.1920474022626876,-4063.404296875,304.1581726074219,0.8954041600227356,0.2713533341884613,0.2583889961242676,293.32061767578125,297.1499938964844,293.1499938964844,0.0083256280049681,-2752.19384765625,301.0018615722656,0.4995573461055755,0.050000000745058,0.2314122766256332,291.16632080078125,291.1499938964844,274.6478271484375,272.36328125,285.6833190917969,294.001953125,291.1663513183594,1.0,0.2159436345100402,0.924336552619934,0.924336552619934,1.0,1.0,-0.8738325238227844,0.3757171928882599,0.4981153309345245,0.1488321721553802,0.0,0.0,0.1710948944091797,25.754295349121094,25.0,0.4827996790409088,-4832.71044921875,98.45411682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2875671386719,304.429443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.365234375,18000.0,0.0,0.0,0.1080110818147659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303503811359405,0.130354642868042,-4.26080350734992e-06,0.0,0.0001096175183192,0.0,0.0,5.116564750671387,0.0,0.0,0.0,0.2745416760444641,4.0,0.0,1.0
819300,293.2723083496094,297.1499938964844,293.1499938964844,0.0102733122184872,-624.7855834960938,302.31463623046875,0.499506801366806,0.050000000745058,0.0463276430964469,294.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664428710937,0.499506801366806,0.050000000745058,0.0487852394580841,293.22265625,297.1499938964844,293.1499938964844,0.1332845240831375,-2242.083984375,304.1576232910156,0.8142338991165161,0.202080026268959,0.1425800770521164,293.2223815917969,297.1499938964844,293.1499938964844,0.1912295371294021,-4049.624755859375,304.1581726074219,0.8942711353302002,0.2704252302646637,0.2575153112411499,293.3213806152344,297.1499938964844,293.1499938964844,0.0082847457379102,-2743.341796875,300.97027587890625,0.499506801366806,0.050000000745058,0.2314161658287048,291.1664733886719,291.1499938964844,274.6553649902344,272.3679504394531,285.68798828125,294.0048522949219,291.16650390625,1.0,0.2157594561576843,0.924332857131958,0.924332857131958,1.0,1.0,-0.8720054626464844,0.3749410510063171,0.4970644116401672,0.1483685225248336,0.0,0.0,0.16998191177845,25.754846572875977,25.0,0.4322471618652344,-4818.556640625,98.0912857055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28826904296875,304.4180603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.376953125,18000.0,0.0,0.0,0.1077281385660171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1297902315855026,0.129794493317604,-4.259847628418356e-06,0.0,0.000109330365376,0.0,0.0,5.092803001403809,0.0,0.0,0.0,0.274450421333313,4.0,0.0,1.0
819360,293.2720642089844,297.1499938964844,293.1499938964844,0.0102388495579361,-623.64013671875,302.2941589355469,0.4994564056396484,0.050000000745058,0.0463284216821193,294.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16656494140625,0.4994564056396484,0.050000000745058,0.0487860552966594,293.2227783203125,297.1499938964844,293.1499938964844,0.132519319653511,-2231.759765625,304.1576232910156,0.8129500150680542,0.2011385411024093,0.1419247090816497,293.2224426269531,297.1499938964844,293.1499938964844,0.1904120296239853,-4035.838623046875,304.1581726074219,0.893135666847229,0.2694964706897735,0.2566409111022949,293.3221740722656,297.1499938964844,293.1499938964844,0.008243921212852,-2734.453857421875,300.9385681152344,0.4994564056396484,0.050000000745058,0.2314200550317764,291.1665954589844,291.1499938964844,274.6628112792969,272.37255859375,285.692626953125,294.0077209472656,291.1666259765625,1.0,0.2155751585960388,0.9243350625038148,0.9243350625038148,1.0,1.0,-0.8701760172843933,0.3741641044616699,0.4960119426250458,0.1479051560163498,0.0,0.0,0.1688616722822189,25.755380630493164,25.0,0.3864664137363434,-4804.4462890625,97.72895050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.289306640625,304.4067077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.38671875,18000.0,0.0,0.0,0.1074402257800102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1292285472154617,0.1292328089475631,-4.258889930497389e-06,0.0,0.0001090381701942,0.0,0.0,5.068996429443359,0.0,0.0,0.0,0.2743590176105499,4.0,0.0,1.0
819420,293.2716369628906,297.1499938964844,293.1499938964844,0.0101703545078635,-621.3487548828125,302.2531433105469,0.4993560910224914,0.050000000745058,0.0463299714028835,294.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16680908203125,0.4993560910224914,0.050000000745058,0.0487876906991004,293.2229919433594,297.1499938964844,293.1499938964844,0.1309884339570999,-2211.066650390625,304.1576232910156,0.810335636138916,0.1992511302232742,0.1406107246875763,293.2225341796875,297.1499938964844,293.1499938964844,0.1887785047292709,-4008.2529296875,304.1581726074219,0.8908585906028748,0.2676374316215515,0.2548905611038208,293.32373046875,297.1499938964844,293.1499938964844,0.0081624612212181,-2716.57177734375,300.87469482421875,0.4993560910224914,0.050000000745058,0.231427788734436,291.1668395996094,291.1499938964844,274.677490234375,272.381591796875,285.7017822265625,294.0133972167969,291.1668395996094,1.0,0.2152062058448791,0.9243395328521729,0.9243395328521729,1.0,1.0,-0.866511344909668,0.3726084530353546,0.4939029216766357,0.1469776332378387,0.0,0.0,0.1666021943092346,25.75634002685547,25.0,0.3122355937957763,-4776.34423828125,97.00592803955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2921142578125,304.38397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.392578125,18000.0,0.0,0.0,0.1068495362997055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1281024068593979,0.1281066685914993,-4.256972715666052e-06,0.0,0.0001084386967704,0.0,0.0,5.02132511138916,0.0,0.0,0.0,0.2741760015487671,4.0,0.0,1.0
819480,293.2716369628906,297.1499938964844,293.1499938964844,0.0101703545078635,-621.3487548828125,302.2531433105469,0.4993560910224914,0.050000000745058,0.0463299714028835,294.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16680908203125,0.4993560910224914,0.050000000745058,0.0487876906991004,293.2229919433594,297.1499938964844,293.1499938964844,0.1309884339570999,-2211.066650390625,304.1576232910156,0.810335636138916,0.1992511302232742,0.1406107246875763,293.2225341796875,297.1499938964844,293.1499938964844,0.1887785047292709,-4008.2529296875,304.1581726074219,0.8908585906028748,0.2676374316215515,0.2548905611038208,293.32373046875,297.1499938964844,293.1499938964844,0.0081624612212181,-2716.57177734375,300.87469482421875,0.4993560910224914,0.050000000745058,0.231427788734436,291.1668395996094,291.1499938964844,274.677490234375,272.381591796875,285.7017822265625,294.0133972167969,291.1668395996094,1.0,0.2152062058448791,0.9243395328521729,0.9243395328521729,1.0,1.0,-0.866511344909668,0.3726084530353546,0.4939029216766357,0.1469776332378387,0.0,0.0,0.1666021943092346,25.75634002685547,25.0,0.3122355937957763,-4776.34423828125,97.00592803955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2921142578125,304.38397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.392578125,18000.0,0.0,0.0,0.1068495362997055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1281024068593979,0.1281066685914993,-4.256972715666052e-06,0.0,0.0001084386967704,0.0,0.0,5.02132511138916,0.0,0.0,0.0,0.2741760015487671,4.0,0.0,1.0
819540,293.27130126953125,297.1499938964844,293.1499938964844,0.0101023288443684,-619.0530395507812,302.2120056152344,0.4992565512657165,0.050000000745058,0.0463315099477767,294.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669921875,0.4992565512657165,0.050000000745058,0.0487893112003803,293.22320556640625,297.1499938964844,293.1499938964844,0.1294572353363037,-2190.3173828125,304.1576538085937,0.807650089263916,0.1973583549261093,0.1392928063869476,293.22265625,297.1499938964844,293.1499938964844,0.1871471107006073,-3980.6513671875,304.1581726074219,0.8885745406150818,0.2657769024372101,0.2531385123729706,293.3252868652344,297.1499938964844,293.1499938964844,0.0080812508240342,-2698.546142578125,300.8102722167969,0.4992565512657165,0.050000000745058,0.2314354926347732,291.1670227050781,291.1499938964844,274.6919860839844,272.3904113769531,285.7108154296875,294.0191345214844,291.1670227050781,1.0,0.2148368805646896,0.924344003200531,0.924344003200531,1.0,1.0,-0.8628398776054382,0.3710515797138214,0.4917882680892944,0.146047294139862,0.0,0.0,0.1643197387456894,25.757089614868164,25.0,0.2634899318218231,-4748.36376953125,96.28522491455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2955627441406,304.36102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.390625,18000.0,0.0,0.0,0.1062397211790084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1269742101430893,0.1269784718751907,-4.255057774571469e-06,0.0,0.0001078198110917,0.0,0.0,4.973648071289063,0.0,0.0,0.0,0.2739930152893066,4.0,0.0,1.0
819600,293.27130126953125,297.1499938964844,293.1499938964844,0.0101023288443684,-619.0530395507812,302.2120056152344,0.4992565512657165,0.050000000745058,0.0463315099477767,294.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669921875,0.4992565512657165,0.050000000745058,0.0487893112003803,293.22320556640625,297.1499938964844,293.1499938964844,0.1294572353363037,-2190.3173828125,304.1576538085937,0.807650089263916,0.1973583549261093,0.1392928063869476,293.22265625,297.1499938964844,293.1499938964844,0.1871471107006073,-3980.6513671875,304.1581726074219,0.8885745406150818,0.2657769024372101,0.2531385123729706,293.3252868652344,297.1499938964844,293.1499938964844,0.0080812508240342,-2698.546142578125,300.8102722167969,0.4992565512657165,0.050000000745058,0.2314354926347732,291.1670227050781,291.1499938964844,274.6919860839844,272.3904113769531,285.7108154296875,294.0191345214844,291.1670227050781,1.0,0.2148368805646896,0.924344003200531,0.924344003200531,1.0,1.0,-0.8628398776054382,0.3710515797138214,0.4917882680892944,0.146047294139862,0.0,0.0,0.1643197387456894,25.757089614868164,25.0,0.2634899318218231,-4748.36376953125,96.28522491455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2955627441406,304.36102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.390625,18000.0,0.0,0.0,0.1062397211790084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1269742101430893,0.1269784718751907,-4.255057774571469e-06,0.0,0.0001078198110917,0.0,0.0,4.973648071289063,0.0,0.0,0.0,0.2739930152893066,4.0,0.0,1.0
819660,293.2710266113281,297.1499938964844,293.1499938964844,0.0100346580147743,-616.7489013671875,302.1707458496094,0.4991577863693237,0.050000000745058,0.0463330410420894,294.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16717529296875,0.4991577863693237,0.050000000745058,0.0487909242510795,293.2234191894531,297.1499938964844,293.1499938964844,0.1279261857271194,-2169.517333984375,304.1576538085937,0.8048826456069946,0.1954609006643295,0.1379714608192443,293.2227478027344,297.1499938964844,293.1499938964844,0.1855181902647018,-3953.0390625,304.1581726074219,0.8862848281860352,0.2639154493808746,0.2513853907585144,293.32684326171875,297.1499938964844,293.1499938964844,0.0080003030598163,-2680.377685546875,300.7453308105469,0.4991577863693237,0.050000000745058,0.2314431369304657,291.16717529296875,291.1499938964844,274.7063903808594,272.399169921875,285.7198181152344,294.02496337890625,291.1672058105469,1.0,0.214467316865921,0.9243595004081726,0.9243595004081726,1.0,1.0,-0.8591628670692444,0.3694950938224792,0.4896678030490875,0.1451131552457809,0.0,0.0,0.1620160937309265,25.75758934020996,25.0,0.2343364655971527,-4720.4521484375,95.56702423095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2992858886719,304.3376770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3828125,18000.0,0.0,0.0,0.1056128591299057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1258452534675598,0.1258495002985,-4.253147380950395e-06,0.0,0.0001071836304618,0.0,0.0,4.92602014541626,0.0,0.0,0.0,0.27381032705307,4.0,0.0,1.0
819720,293.2710266113281,297.1499938964844,293.1499938964844,0.0100346580147743,-616.7489013671875,302.1707458496094,0.4991577863693237,0.050000000745058,0.0463330410420894,294.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16717529296875,0.4991577863693237,0.050000000745058,0.0487909242510795,293.2234191894531,297.1499938964844,293.1499938964844,0.1279261857271194,-2169.517333984375,304.1576538085937,0.8048826456069946,0.1954609006643295,0.1379714608192443,293.2227478027344,297.1499938964844,293.1499938964844,0.1855181902647018,-3953.0390625,304.1581726074219,0.8862848281860352,0.2639154493808746,0.2513853907585144,293.32684326171875,297.1499938964844,293.1499938964844,0.0080003030598163,-2680.377685546875,300.7453308105469,0.4991577863693237,0.050000000745058,0.2314431369304657,291.16717529296875,291.1499938964844,274.7063903808594,272.399169921875,285.7198181152344,294.02496337890625,291.1672058105469,1.0,0.214467316865921,0.9243595004081726,0.9243595004081726,1.0,1.0,-0.8591628670692444,0.3694950938224792,0.4896678030490875,0.1451131552457809,0.0,0.0,0.1620160937309265,25.75758934020996,25.0,0.2343364655971527,-4720.4521484375,95.56702423095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2992858886719,304.3376770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3828125,18000.0,0.0,0.0,0.1056128591299057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1258452534675598,0.1258495002985,-4.253147380950395e-06,0.0,0.0001071836304618,0.0,0.0,4.92602014541626,0.0,0.0,0.0,0.27381032705307,4.0,0.0,1.0
819780,293.2709045410156,297.1499938964844,293.1499938964844,0.0099672311916947,-614.432373046875,302.1292419433594,0.4990598857402801,0.050000000745058,0.0463345646858215,294.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673278808594,0.4990598857402801,0.050000000745058,0.0487925261259079,293.2236328125,297.1499938964844,293.1499938964844,0.1263956427574157,-2148.670654296875,304.1576538085937,0.8020706176757812,0.1935592740774154,0.1366470456123352,293.22283935546875,297.1499938964844,293.1499938964844,0.183892011642456,-3925.419921875,304.1581420898437,0.8839907050132751,0.2620536386966705,0.2496317028999328,293.328369140625,297.1499938964844,293.1499938964844,0.0079196197912096,-2662.065673828125,300.67987060546875,0.4990598857402801,0.050000000745058,0.2314507365226745,291.1673583984375,291.1499938964844,274.7208557128906,272.40789794921875,285.7288818359375,294.031005859375,291.1673583984375,1.0,0.2140976190567016,0.924375057220459,0.924375057220459,1.0,1.0,-0.8554814457893372,0.3679389357566833,0.4875425398349762,0.1441756039857864,0.0,0.0,0.1596915572881698,25.75784492492676,25.0,0.2267028093338012,-4692.552734375,94.85157012939452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30291748046875,304.313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.375,18000.0,0.0,0.0,0.1049718335270881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1247161030769348,0.124720349907875,-4.251244263286935e-06,0.0,0.0001065330652636,0.0,0.0,4.878466606140137,0.0,0.0,0.0,0.2736279964447021,4.0,0.0,1.0
819840,293.2709045410156,297.1499938964844,293.1499938964844,0.0099672311916947,-614.432373046875,302.1292419433594,0.4990598857402801,0.050000000745058,0.0463345646858215,294.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673278808594,0.4990598857402801,0.050000000745058,0.0487925261259079,293.2236328125,297.1499938964844,293.1499938964844,0.1263956427574157,-2148.670654296875,304.1576538085937,0.8020706176757812,0.1935592740774154,0.1366470456123352,293.22283935546875,297.1499938964844,293.1499938964844,0.183892011642456,-3925.419921875,304.1581420898437,0.8839907050132751,0.2620536386966705,0.2496317028999328,293.328369140625,297.1499938964844,293.1499938964844,0.0079196197912096,-2662.065673828125,300.67987060546875,0.4990598857402801,0.050000000745058,0.2314507365226745,291.1673583984375,291.1499938964844,274.7208557128906,272.40789794921875,285.7288818359375,294.031005859375,291.1673583984375,1.0,0.2140976190567016,0.924375057220459,0.924375057220459,1.0,1.0,-0.8554814457893372,0.3679389357566833,0.4875425398349762,0.1441756039857864,0.0,0.0,0.1596915572881698,25.75784492492676,25.0,0.2267028093338012,-4692.552734375,94.85157012939452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30291748046875,304.313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.375,18000.0,0.0,0.0,0.1049718335270881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1247161030769348,0.124720349907875,-4.251244263286935e-06,0.0,0.0001065330652636,0.0,0.0,4.878466606140137,0.0,0.0,0.0,0.2736279964447021,4.0,0.0,1.0
819900,293.2708740234375,297.1499938964844,293.1499938964844,0.0099335797131061,-613.268310546875,302.1083984375,0.4990112781524658,0.050000000745058,0.0463353209197521,294.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674194335937,0.4990112781524658,0.050000000745058,0.0487933233380317,293.2237243652344,297.1499938964844,293.1499938964844,0.1256306022405624,-2138.22998046875,304.1576538085937,0.8006553053855896,0.1926070004701614,0.1359837800264358,293.222900390625,297.1499938964844,293.1499938964844,0.1830799877643585,-3911.608154296875,304.1581420898437,0.8828424215316772,0.2611227035522461,0.2487547844648361,293.32916259765625,297.1499938964844,293.1499938964844,0.0078793782740831,-2652.855712890625,300.64697265625,0.4990112781524658,0.050000000745058,0.2314545214176178,291.1674499511719,291.1499938964844,274.7281188964844,272.41229248046875,285.73345947265625,294.0341186523437,291.1674499511719,1.0,0.2139127701520919,0.9243828654289246,0.9243828654289246,1.0,1.0,-0.8536393642425537,0.3671608865261078,0.4864784777164459,0.1437061131000518,0.0,0.0,0.1585207730531692,25.75788688659668,25.0,0.2321030497550964,-4678.58740234375,94.4949188232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3046569824219,304.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.37109375,18000.0,0.0,0.0,0.1046469435095787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.124151311814785,0.1241555660963058,-4.250294750818284e-06,0.0,0.0001062033406924,0.0,0.0,4.854711532592773,0.0,0.0,0.0,0.2735369503498077,4.0,0.0,1.0
819960,293.2708740234375,297.1499938964844,293.1499938964844,0.009899946860969,-612.0994873046875,302.0874938964844,0.4989628791809082,0.050000000745058,0.0463360734283924,294.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675109863281,0.4989628791809082,0.050000000745058,0.0487941168248653,293.22381591796875,297.1499938964844,293.1499938964844,0.124865747988224,-2127.778076171875,304.1576538085937,0.7992340922355652,0.1916538476943969,0.1353198289871215,293.2229309082031,297.1499938964844,293.1499938964844,0.1822687089443206,-3897.795166015625,304.1581420898437,0.881693422794342,0.2601918876171112,0.2478778809309005,293.3299255371094,297.1499938964844,293.1499938964844,0.0078392019495368,-2643.6083984375,300.6139221191406,0.4989628791809082,0.050000000745058,0.2314582765102386,291.1675109863281,291.1499938964844,274.7354431152344,272.4167175292969,285.73809814453125,294.03729248046875,291.16754150390625,1.0,0.2137279212474823,0.9243954420089722,0.9243954420089722,1.0,1.0,-0.8517964482307434,0.366382896900177,0.485413521528244,0.1432366520166397,0.0,0.0,0.1573436260223388,25.757871627807617,25.0,0.2430522441864013,-4664.6005859375,94.1390151977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3062744140625,304.2890014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.369140625,18000.0,0.0,0.0,0.1043196842074394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1235861182212829,0.1235903650522232,-4.249347057339037e-06,0.0,0.0001058712223311,0.0,0.0,4.830959796905518,0.0,0.0,0.0,0.2734459340572357,4.0,0.0,1.0
820020,293.2709655761719,297.1499938964844,293.1499938964844,0.0098327081650495,-609.7463989257812,302.04541015625,0.4988668859004974,0.050000000745058,0.0463375709950923,294.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676940917969,0.4988668859004974,0.050000000745058,0.0487956926226615,293.2239990234375,297.1499938964844,293.1499938964844,0.1233368590474128,-2106.84375,304.1576538085937,0.796375036239624,0.189745157957077,0.1339901983737945,293.2229919433594,297.1499938964844,293.1499938964844,0.1806486248970031,-3870.170654296875,304.1581115722656,0.8793944120407104,0.2583308517932892,0.2461245059967041,293.3314208984375,297.1499938964844,293.1499938964844,0.0077590504661202,-2625.004638671875,300.5474548339844,0.4988668859004974,0.050000000745058,0.2314657568931579,291.167724609375,291.1499938964844,274.7502746582031,272.4257202148437,285.74755859375,294.0438842773437,291.167724609375,1.0,0.2133583277463913,0.9244205355644226,0.9244205355644226,1.0,1.0,-0.8481089472770691,0.3648267686367035,0.4832821786403656,0.1422985345125198,0.0,0.0,0.1549681276082992,25.757667541503903,25.0,0.2763898372650146,-4636.52880859375,93.42960357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091735839844,304.2633361816406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.369140625,18000.0,0.0,0.0,0.1036597490310669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224536523222923,0.1224578991532325,-4.247454853611998e-06,0.0,0.0001052014704328,0.0,0.0,4.7834320068359375,0.0,0.0,0.0,0.273263931274414,4.0,0.0,1.0
820080,293.2709655761719,297.1499938964844,293.1499938964844,0.0098327081650495,-609.7463989257812,302.04541015625,0.4988668859004974,0.050000000745058,0.0463375709950923,294.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676940917969,0.4988668859004974,0.050000000745058,0.0487956926226615,293.2239990234375,297.1499938964844,293.1499938964844,0.1233368590474128,-2106.84375,304.1576538085937,0.796375036239624,0.189745157957077,0.1339901983737945,293.2229919433594,297.1499938964844,293.1499938964844,0.1806486248970031,-3870.170654296875,304.1581115722656,0.8793944120407104,0.2583308517932892,0.2461245059967041,293.3314208984375,297.1499938964844,293.1499938964844,0.0077590504661202,-2625.004638671875,300.5474548339844,0.4988668859004974,0.050000000745058,0.2314657568931579,291.167724609375,291.1499938964844,274.7502746582031,272.4257202148437,285.74755859375,294.0438842773437,291.167724609375,1.0,0.2133583277463913,0.9244205355644226,0.9244205355644226,1.0,1.0,-0.8481089472770691,0.3648267686367035,0.4832821786403656,0.1422985345125198,0.0,0.0,0.1549681276082992,25.757667541503903,25.0,0.2763898372650146,-4636.52880859375,93.42960357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091735839844,304.2633361816406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.369140625,18000.0,0.0,0.0,0.1036597490310669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224536523222923,0.1224578991532325,-4.247454853611998e-06,0.0,0.0001052014704328,0.0,0.0,4.7834320068359375,0.0,0.0,0.0,0.273263931274414,4.0,0.0,1.0
820140,293.27117919921875,297.1499938964844,293.1499938964844,0.0097654405981302,-607.3701171875,302.0029602050781,0.4987719655036926,0.050000000745058,0.0463390536606311,294.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.4987719655036926,0.050000000745058,0.0487972535192966,293.22418212890625,297.1499938964844,293.1499938964844,0.1218091696500778,-2085.869140625,304.1576538085937,0.793495237827301,0.1878334730863571,0.1326583623886108,293.2230529785156,297.1499938964844,293.1499938964844,0.1790319979190826,-3842.5498046875,304.1581115722656,0.8770949244499207,0.2564709186553955,0.2443719953298568,293.3329467773437,297.1499938964844,293.1499938964844,0.0076791634783148,-2606.2529296875,300.48052978515625,0.4987719655036926,0.050000000745058,0.2314731627702713,291.1679382324219,291.1499938964844,274.76544189453125,272.4349670410156,285.75738525390625,294.0508117675781,291.16796875,1.0,0.2129889279603958,0.9244456887245178,0.9244456887245178,1.0,1.0,-0.8444196581840515,0.3632698357105255,0.4811498522758484,0.1413632184267044,0.0,0.0,0.1525598764419555,25.75724983215332,25.0,0.3260388374328613,-4608.2783203125,92.72347259521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3115234375,304.23663330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.376953125,18000.0,0.0,0.0,0.1029947027564048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1213166862726211,0.1213209331035614,-4.245564014127012e-06,0.0,0.0001045265307766,0.0,0.0,4.735798358917236,0.0,0.0,0.0,0.2730816006660461,4.0,0.0,1.0
820200,293.27117919921875,297.1499938964844,293.1499938964844,0.0097654405981302,-607.3701171875,302.0029602050781,0.4987719655036926,0.050000000745058,0.0463390536606311,294.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.4987719655036926,0.050000000745058,0.0487972535192966,293.22418212890625,297.1499938964844,293.1499938964844,0.1218091696500778,-2085.869140625,304.1576538085937,0.793495237827301,0.1878334730863571,0.1326583623886108,293.2230529785156,297.1499938964844,293.1499938964844,0.1790319979190826,-3842.5498046875,304.1581115722656,0.8770949244499207,0.2564709186553955,0.2443719953298568,293.3329467773437,297.1499938964844,293.1499938964844,0.0076791634783148,-2606.2529296875,300.48052978515625,0.4987719655036926,0.050000000745058,0.2314731627702713,291.1679382324219,291.1499938964844,274.76544189453125,272.4349670410156,285.75738525390625,294.0508117675781,291.16796875,1.0,0.2129889279603958,0.9244456887245178,0.9244456887245178,1.0,1.0,-0.8444196581840515,0.3632698357105255,0.4811498522758484,0.1413632184267044,0.0,0.0,0.1525598764419555,25.75724983215332,25.0,0.3260388374328613,-4608.2783203125,92.72347259521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3115234375,304.23663330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.376953125,18000.0,0.0,0.0,0.1029947027564048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1213166862726211,0.1213209331035614,-4.245564014127012e-06,0.0,0.0001045265307766,0.0,0.0,4.735798358917236,0.0,0.0,0.0,0.2730816006660461,4.0,0.0,1.0
820260,293.2715148925781,297.1499938964844,293.1499938964844,0.0096980882808566,-604.9680786132812,301.9601135253906,0.4986781775951385,0.050000000745058,0.0463405214250087,294.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681823730469,0.4986781775951385,0.050000000745058,0.0487987995147705,293.224365234375,297.1499938964844,293.1499938964844,0.1202829554677009,-2064.857666015625,304.1576538085937,0.790596604347229,0.1859191954135894,0.1313245743513107,293.2230834960937,297.1499938964844,293.1499938964844,0.1774191260337829,-3814.937255859375,304.1580810546875,0.8747962713241577,0.2546126246452331,0.2426207810640335,293.3344421386719,297.1499938964844,293.1499938964844,0.0075995423831045,-2587.353271484375,300.4131164550781,0.4986781775951385,0.050000000745058,0.2314804941415786,291.168212890625,291.1499938964844,274.7810363769531,272.4445495605469,285.767578125,294.0581359863281,291.1682434082031,1.0,0.2126198410987854,0.9244802594184875,0.9244802594184875,1.0,1.0,-0.8407295346260071,0.3617120087146759,0.4790175259113312,0.1404331177473068,0.0,0.0,0.1501123607158661,25.75662612915039,25.0,0.387064516544342,-4579.794921875,92.0207977294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3133239746094,304.20880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.396484375,18000.0,0.0,0.0,0.1023267656564712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1201726198196411,0.1201768666505813,-4.243670900905272e-06,0.0,0.0001038486589095,0.0,0.0,4.68795108795166,0.0,0.0,0.0,0.2728985846042633,4.0,0.0,1.0
