time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
820320,293.2715148925781,297.1499938964844,293.1499938964844,0.0096980882808566,-604.9680786132812,301.9601135253906,0.4986781775951385,0.050000000745058,0.0463405214250087,294.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681823730469,0.4986781775951385,0.050000000745058,0.0487987995147705,293.224365234375,297.1499938964844,293.1499938964844,0.1202829554677009,-2064.857666015625,304.1576538085937,0.790596604347229,0.1859191954135894,0.1313245743513107,293.2230834960937,297.1499938964844,293.1499938964844,0.1774191260337829,-3814.937255859375,304.1580810546875,0.8747962713241577,0.2546126246452331,0.2426207810640335,293.3344421386719,297.1499938964844,293.1499938964844,0.0075995423831045,-2587.353271484375,300.4131164550781,0.4986781775951385,0.050000000745058,0.2314804941415786,291.168212890625,291.1499938964844,274.7810363769531,272.4445495605469,285.767578125,294.0581359863281,291.1682434082031,1.0,0.2126198410987854,0.9244802594184875,0.9244802594184875,1.0,1.0,-0.8407295346260071,0.3617120087146759,0.4790175259113312,0.1404331177473068,0.0,0.0,0.1501123607158661,25.75662612915039,25.0,0.387064516544342,-4579.794921875,92.0207977294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3133239746094,304.20880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.396484375,18000.0,0.0,0.0,0.1023267656564712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1201726198196411,0.1201768666505813,-4.243670900905272e-06,0.0,0.0001038486589095,0.0,0.0,4.68795108795166,0.0,0.0,0.0,0.2728985846042633,4.0,0.0,1.0
820380,293.27197265625,297.1499938964844,293.1499938964844,0.0096306111663579,-602.53857421875,301.9168395996094,0.4985856413841247,0.050000000745058,0.0463419705629348,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16851806640625,0.4985856413841247,0.050000000745058,0.0488003268837928,293.2245178222656,297.1499938964844,293.1499938964844,0.1187585443258285,-2043.813232421875,304.1576232910156,0.7876812815666199,0.1840027570724487,0.1299891173839569,293.2231140136719,297.1499938964844,293.1499938964844,0.1758103966712951,-3787.33935546875,304.1580810546875,0.8724996447563171,0.2527564764022827,0.2408713698387146,293.3359375,297.1499938964844,293.1499938964844,0.007520189974457,-2568.3056640625,300.3452453613281,0.4985856413841247,0.050000000745058,0.2314877361059188,291.1685485839844,291.1499938964844,274.7972106933594,272.45458984375,285.7782897949219,294.0658569335937,291.1685791015625,1.0,0.2122511565685272,0.9245148301124572,0.9245148301124572,1.0,1.0,-0.8370394110679626,0.3601526021957397,0.4768868088722229,0.1395101398229599,0.0,0.0,0.1476188749074936,25.755800247192383,25.0,0.4559105038642883,-4551.0322265625,91.32173919677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3146667480469,304.1797180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.423828125,18000.0,0.0,0.0,0.1016574800014495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1190187633037567,0.1190230101346969,-4.241771421220619e-06,0.0,0.0001031694191624,0.0,0.0,4.6397786140441895,0.0,0.0,0.0,0.2727144360542297,4.0,0.0,1.0
820440,293.27197265625,297.1499938964844,293.1499938964844,0.0096306111663579,-602.53857421875,301.9168395996094,0.4985856413841247,0.050000000745058,0.0463419705629348,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16851806640625,0.4985856413841247,0.050000000745058,0.0488003268837928,293.2245178222656,297.1499938964844,293.1499938964844,0.1187585443258285,-2043.813232421875,304.1576232910156,0.7876812815666199,0.1840027570724487,0.1299891173839569,293.2231140136719,297.1499938964844,293.1499938964844,0.1758103966712951,-3787.33935546875,304.1580810546875,0.8724996447563171,0.2527564764022827,0.2408713698387146,293.3359375,297.1499938964844,293.1499938964844,0.007520189974457,-2568.3056640625,300.3452453613281,0.4985856413841247,0.050000000745058,0.2314877361059188,291.1685485839844,291.1499938964844,274.7972106933594,272.45458984375,285.7782897949219,294.0658569335937,291.1685791015625,1.0,0.2122511565685272,0.9245148301124572,0.9245148301124572,1.0,1.0,-0.8370394110679626,0.3601526021957397,0.4768868088722229,0.1395101398229599,0.0,0.0,0.1476188749074936,25.755800247192383,25.0,0.4559105038642883,-4551.0322265625,91.32173919677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3146667480469,304.1797180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.423828125,18000.0,0.0,0.0,0.1016574800014495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1190187633037567,0.1190230101346969,-4.241771421220619e-06,0.0,0.0001031694191624,0.0,0.0,4.6397786140441895,0.0,0.0,0.0,0.2727144360542297,4.0,0.0,1.0
820500,293.2722473144531,297.1499938964844,293.1499938964844,0.0095968274399638,-601.3133544921875,301.8950500488281,0.4985398352146148,0.050000000745058,0.0463426895439624,294.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686706542969,0.4985398352146148,0.050000000745058,0.0488010831177234,293.224609375,297.1499938964844,293.1499938964844,0.1179971024394035,-2033.2794189453125,304.1576232910156,0.7862179279327393,0.1830438077449798,0.1293208450078964,293.2231140136719,297.1499938964844,293.1499938964844,0.1750076860189438,-3773.54736328125,304.1580810546875,0.8713525533676147,0.2518292963504791,0.2399974465370178,293.336669921875,297.1499938964844,293.1499938964844,0.0074806255288422,-2558.729248046875,300.3111267089844,0.4985398352146148,0.050000000745058,0.2314913272857666,291.1687316894531,291.1499938964844,274.8055114746094,272.4598083496094,285.7838439941406,294.06982421875,291.16876220703125,1.0,0.2120669931173324,0.924532115459442,0.924532115459442,1.0,1.0,-0.8351945877075195,0.3593721985816955,0.4758224189281463,0.1390518993139267,0.0,0.0,0.1463528424501419,25.755311965942383,25.0,0.4933665990829468,-4536.53515625,90.9736099243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3151550292969,304.1647033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.44140625,18000.0,0.0,0.0,0.1013226211071014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1184374168515205,0.1184416636824607,-4.24081781602581e-06,0.0,0.0001028295737341,0.0,0.0,4.615540027618408,0.0,0.0,0.0,0.2726218402385711,4.0,0.0,1.0
820560,293.2725524902344,297.1499938964844,293.1499938964844,0.0095630027353763,-600.0806884765625,301.87310791015625,0.4984943866729736,0.050000000745058,0.0463434047996997,294.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.4984943866729736,0.050000000745058,0.0488018356263637,293.22467041015625,297.1499938964844,293.1499938964844,0.1172362267971038,-2022.73876953125,304.1576232910156,0.7847512364387512,0.1820845007896423,0.1286522597074508,293.2231140136719,297.1499938964844,293.1499938964844,0.1742061227560043,-3759.76123046875,304.1580505371094,0.870206356048584,0.2509028613567352,0.23912413418293,293.33740234375,297.1499938964844,293.1499938964844,0.0074411211535334,-2549.11376953125,300.2768859863281,0.4984943866729736,0.050000000745058,0.2314949035644531,291.1689147949219,291.1499938964844,274.8139953613281,272.46514892578125,285.7895202636719,294.07391357421875,291.1689453125,1.0,0.2118829637765884,0.9245570302009584,0.9245570302009584,1.0,1.0,-0.8333500623703003,0.3585914075374603,0.4747586846351623,0.1385964453220367,0.0,0.0,0.1450724601745605,25.754777908325195,25.0,0.5315207242965698,-4521.95458984375,90.6264419555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3155822753906,304.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.462890625,18000.0,0.0,0.0,0.1009876877069473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1178525388240814,0.117856778204441,-4.239861482346896e-06,0.0,0.0001024896700982,0.0,0.0,4.591175079345703,0.0,0.0,0.0,0.2725287675857544,4.0,0.0,1.0
820620,293.2732238769531,297.1499938964844,293.1499938964844,0.0094952508807182,-597.5938110351562,301.8289489746094,0.4984046220779419,0.050000000745058,0.0463448166847229,294.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693115234375,0.4984046220779419,0.050000000745058,0.0488033220171928,293.2248229980469,297.1499938964844,293.1499938964844,0.1157165691256523,-2001.6417236328125,304.1576232910156,0.7818090915679932,0.1801651120185852,0.1273144036531448,293.2231140136719,297.1499938964844,293.1499938964844,0.1726070344448089,-3732.215576171875,304.1580505371094,0.8679180145263672,0.2490526437759399,0.2373798340559005,293.3388671875,297.1499938964844,293.1499938964844,0.007362313568592,-2529.7734375,300.20806884765625,0.4984046220779419,0.050000000745058,0.2315019518136978,291.1693420410156,291.1499938964844,274.8315734863281,272.476318359375,285.8013000488281,294.0823059082031,291.1694030761719,1.0,0.2115153819322586,0.9246068596839904,0.9246068596839904,1.0,1.0,-0.8296629190444946,0.3570282459259033,0.4726346433162689,0.1376942694187164,0.0,0.0,0.1424651443958282,25.7535457611084,25.0,0.6002344489097595,-4492.52392578125,89.93511199951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31622314453125,304.1176147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.513671875,18000.0,0.0,0.0,0.1003175377845764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166706755757331,0.1166749149560928,-4.237935172568541e-06,0.0,0.0001018095499603,0.0,0.0,4.542006015777588,0.0,0.0,0.0,0.2723410427570343,4.0,0.0,1.0
820680,293.2732238769531,297.1499938964844,293.1499938964844,0.0094952508807182,-597.5938110351562,301.8289489746094,0.4984046220779419,0.050000000745058,0.0463448166847229,294.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693115234375,0.4984046220779419,0.050000000745058,0.0488033220171928,293.2248229980469,297.1499938964844,293.1499938964844,0.1157165691256523,-2001.6417236328125,304.1576232910156,0.7818090915679932,0.1801651120185852,0.1273144036531448,293.2231140136719,297.1499938964844,293.1499938964844,0.1726070344448089,-3732.215576171875,304.1580505371094,0.8679180145263672,0.2490526437759399,0.2373798340559005,293.3388671875,297.1499938964844,293.1499938964844,0.007362313568592,-2529.7734375,300.20806884765625,0.4984046220779419,0.050000000745058,0.2315019518136978,291.1693420410156,291.1499938964844,274.8315734863281,272.476318359375,285.8013000488281,294.0823059082031,291.1694030761719,1.0,0.2115153819322586,0.9246068596839904,0.9246068596839904,1.0,1.0,-0.8296629190444946,0.3570282459259033,0.4726346433162689,0.1376942694187164,0.0,0.0,0.1424651443958282,25.7535457611084,25.0,0.6002344489097595,-4492.52392578125,89.93511199951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31622314453125,304.1176147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.513671875,18000.0,0.0,0.0,0.1003175377845764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166706755757331,0.1166749149560928,-4.237935172568541e-06,0.0,0.0001018095499603,0.0,0.0,4.542006015777588,0.0,0.0,0.0,0.2723410427570343,4.0,0.0,1.0
820740,293.2739562988281,297.1499938964844,293.1499938964844,0.0094274040311574,-595.0794067382812,301.7843017578125,0.4983163774013519,0.050000000745058,0.0463462062180042,294.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697692871094,0.4983163774013519,0.050000000745058,0.0488047860562801,293.2249450683594,297.1499938964844,293.1499938964844,0.1142002344131469,-1980.531005859375,304.1575927734375,0.7788577675819397,0.1782451421022415,0.1259760409593582,293.2230834960937,297.1499938964844,293.1499938964844,0.1710136532783508,-3704.7119140625,304.15802001953125,0.8656359314918518,0.2472062855958938,0.2356389462947845,293.34033203125,297.1499938964844,293.1499938964844,0.0072837923653423,-2510.291015625,300.1387939453125,0.4983163774013519,0.050000000745058,0.2315088957548141,291.1697998046875,291.1499938964844,274.8500061035156,272.4881591796875,285.81365966796875,294.0909423828125,291.1698608398437,1.0,0.211148515343666,0.924656629562378,0.924656629562378,1.0,1.0,-0.8259789943695068,0.3554627001285553,0.4705162942409515,0.1368052810430526,0.0,0.0,0.1397924125194549,25.75209045410156,25.0,0.6661502718925476,-4462.73828125,89.2479476928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3167419433594,304.0844421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.568359375,18000.0,0.0,0.0,0.0996465310454368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1154718399047851,0.1154760718345642,-4.2359902181488e-06,0.0,0.0001011285639833,0.0,0.0,4.492218494415283,0.0,0.0,0.0,0.2721510529518127,4.0,0.0,1.0
820800,293.2739562988281,297.1499938964844,293.1499938964844,0.0094274040311574,-595.0794067382812,301.7843017578125,0.4983163774013519,0.050000000745058,0.0463462062180042,294.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697692871094,0.4983163774013519,0.050000000745058,0.0488047860562801,293.2249450683594,297.1499938964844,293.1499938964844,0.1142002344131469,-1980.531005859375,304.1575927734375,0.7788577675819397,0.1782451421022415,0.1259760409593582,293.2230834960937,297.1499938964844,293.1499938964844,0.1710136532783508,-3704.7119140625,304.15802001953125,0.8656359314918518,0.2472062855958938,0.2356389462947845,293.34033203125,297.1499938964844,293.1499938964844,0.0072837923653423,-2510.291015625,300.1387939453125,0.4983163774013519,0.050000000745058,0.2315088957548141,291.1697998046875,291.1499938964844,274.8500061035156,272.4881591796875,285.81365966796875,294.0909423828125,291.1698608398437,1.0,0.211148515343666,0.924656629562378,0.924656629562378,1.0,1.0,-0.8259789943695068,0.3554627001285553,0.4705162942409515,0.1368052810430526,0.0,0.0,0.1397924125194549,25.75209045410156,25.0,0.6661502718925476,-4462.73828125,89.2479476928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3167419433594,304.0844421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.568359375,18000.0,0.0,0.0,0.0996465310454368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1154718399047851,0.1154760718345642,-4.2359902181488e-06,0.0,0.0001011285639833,0.0,0.0,4.492218494415283,0.0,0.0,0.0,0.2721510529518127,4.0,0.0,1.0
820860,293.268798828125,297.1499938964844,293.1499938964844,0.0093874875456094,-593.601806640625,301.7556457519531,0.4984612762928009,0.050000000745058,0.0463439635932445,294.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695251464844,0.4984612762928009,0.050000000745058,0.0488024242222309,293.2198486328125,297.1499938964844,293.1499938964844,0.1133337840437889,-1968.5863037109373,304.156494140625,0.7774956226348877,0.1773875802755355,0.125221386551857,293.21783447265625,297.1499938964844,293.1499938964844,0.1701259762048721,-3689.663818359375,304.15679931640625,0.8647259473800659,0.2464285939931869,0.2346931099891662,293.335693359375,297.1499938964844,293.1499938964844,0.0072268126532435,-2496.091064453125,300.085693359375,0.4984612762928009,0.050000000745058,0.2314976900815963,291.1693725585937,291.1499938964844,274.8689270019531,272.500244140625,285.8271789550781,294.10089111328125,291.1690673828125,1.0,0.2108190655708313,0.9247153997421264,0.9247153997421264,1.0,1.0,-0.8239187002182007,0.3545931577682495,0.4693255424499511,0.136297658085823,0.0,0.0,0.1372057050466537,25.67060852050781,25.0,-1.376558542251587,-4435.48876953125,88.7522964477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3169860839844,304.04620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.431640625,18000.0,0.0,0.0,0.0989763513207435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1142858490347862,0.1142900809645652,-4.234030257066479e-06,0.0,0.0001004484147415,0.0,0.0,4.443003177642822,0.0,0.0,0.0,0.2719631493091583,4.0,0.0,1.0
820920,293.268798828125,297.1499938964844,293.1499938964844,0.0093874875456094,-593.601806640625,301.7556457519531,0.4984612762928009,0.050000000745058,0.0463439635932445,294.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695251464844,0.4984612762928009,0.050000000745058,0.0488024242222309,293.2198486328125,297.1499938964844,293.1499938964844,0.1133337840437889,-1968.5863037109373,304.156494140625,0.7774956226348877,0.1773875802755355,0.125221386551857,293.21783447265625,297.1499938964844,293.1499938964844,0.1701259762048721,-3689.663818359375,304.15679931640625,0.8647259473800659,0.2464285939931869,0.2346931099891662,293.335693359375,297.1499938964844,293.1499938964844,0.0072268126532435,-2496.091064453125,300.085693359375,0.4984612762928009,0.050000000745058,0.2314976900815963,291.1693725585937,291.1499938964844,274.8689270019531,272.500244140625,285.8271789550781,294.10089111328125,291.1690673828125,1.0,0.2108190655708313,0.9247153997421264,0.9247153997421264,1.0,1.0,-0.8239187002182007,0.3545931577682495,0.4693255424499511,0.136297658085823,0.0,0.0,0.1372057050466537,25.67060852050781,25.0,-1.376558542251587,-4435.48876953125,88.7522964477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3169860839844,304.04620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.431640625,18000.0,0.0,0.0,0.0989763513207435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1142858490347862,0.1142900809645652,-4.234030257066479e-06,0.0,0.0001004484147415,0.0,0.0,4.443003177642822,0.0,0.0,0.0,0.2719631493091583,4.0,0.0,1.0
820980,293.265625,297.1499938964844,293.1499938964844,0.0093388892710208,-591.8057861328125,301.7230834960937,0.4985208213329315,0.050000000745058,0.0463430508971214,294.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681213378906,0.4985208213329315,0.050000000745058,0.0488014630973339,293.2173767089844,297.1499938964844,293.1499938964844,0.1123948246240615,-1955.5413818359373,304.1559143066406,0.7758225798606873,0.1761195659637451,0.1243853271007537,293.2153015136719,297.1499938964844,293.1499938964844,0.1691591739654541,-3673.08740234375,304.1561584472656,0.8635218143463135,0.2452238947153091,0.23362797498703,293.3329162597656,297.1499938964844,293.1499938964844,0.0071636578068137,-2480.279296875,300.0286560058594,0.4985208213329315,0.050000000745058,0.231493130326271,291.1680908203125,291.1499938964844,274.8879089355469,272.51202392578125,285.845703125,294.1195373535156,291.1680603027344,1.0,0.2105171680450439,0.9247741103172302,0.9247741103172302,1.0,1.0,-0.8216294050216675,0.3536224365234375,0.46800696849823,0.1357452571392059,0.0,0.0,0.1349041014909744,25.622407913208008,25.0,-0.8151374459266663,-4409.80224609375,88.26271057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3160705566406,304.0139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9375,18000.0,0.0,0.0,0.0983189269900322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132540181279182,0.1132582500576973,-4.232246737956302e-06,0.0,9.978121670428663e-05,0.0,0.0,4.400166034698486,0.0,0.0,0.0,0.2717976868152618,4.0,0.0,1.0
821040,293.265625,297.1499938964844,293.1499938964844,0.0093388892710208,-591.8057861328125,301.7230834960937,0.4985208213329315,0.050000000745058,0.0463430508971214,294.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681213378906,0.4985208213329315,0.050000000745058,0.0488014630973339,293.2173767089844,297.1499938964844,293.1499938964844,0.1123948246240615,-1955.5413818359373,304.1559143066406,0.7758225798606873,0.1761195659637451,0.1243853271007537,293.2153015136719,297.1499938964844,293.1499938964844,0.1691591739654541,-3673.08740234375,304.1561584472656,0.8635218143463135,0.2452238947153091,0.23362797498703,293.3329162597656,297.1499938964844,293.1499938964844,0.0071636578068137,-2480.279296875,300.0286560058594,0.4985208213329315,0.050000000745058,0.231493130326271,291.1680908203125,291.1499938964844,274.8879089355469,272.51202392578125,285.845703125,294.1195373535156,291.1680603027344,1.0,0.2105171680450439,0.9247741103172302,0.9247741103172302,1.0,1.0,-0.8216294050216675,0.3536224365234375,0.46800696849823,0.1357452571392059,0.0,0.0,0.1349041014909744,25.622407913208008,25.0,-0.8151374459266663,-4409.80224609375,88.26271057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3160705566406,304.0139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9375,18000.0,0.0,0.0,0.0983189269900322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132540181279182,0.1132582500576973,-4.232246737956302e-06,0.0,9.978121670428663e-05,0.0,0.0,4.400166034698486,0.0,0.0,0.0,0.2717976868152618,4.0,0.0,1.0
821100,293.2645874023437,297.1499938964844,293.1499938964844,0.0093128327280282,-590.8197021484375,301.7059020996094,0.4985162317752838,0.050000000745058,0.0463431254029274,294.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.168212890625,0.4985162317752838,0.050000000745058,0.0488015450537204,293.21661376953125,297.1499938964844,293.1499938964844,0.1118564680218696,-1948.013671875,304.15582275390625,0.7748084664344788,0.1754194796085357,0.123909592628479,293.2145080566406,297.1499938964844,293.1499938964844,0.1685939282178878,-3663.30810546875,304.15606689453125,0.8627580404281616,0.2445519268512725,0.233011707663536,293.33209228515625,297.1499938964844,293.1499938964844,0.0071309134364128,-2471.951416015625,299.99932861328125,0.4985162317752838,0.050000000745058,0.2314935177564621,291.16827392578125,291.1499938964844,274.8973999023437,272.5177917480469,285.85498046875,294.12896728515625,291.1683654785156,1.0,0.2103697657585144,0.9248034358024596,0.9248034358024596,1.0,1.0,-0.8203194737434387,0.3530660569667816,0.4672534167766571,0.135431557893753,0.0,0.0,0.1336683928966522,25.61088752746582,25.0,0.0812914296984672,-4396.4462890625,88.00582885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3150939941406,303.998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9921875,18000.0,0.0,0.0,0.0979975908994674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127270460128784,0.1127312779426574,-4.231407274346566e-06,0.0,9.945510100806132e-05,0.0,0.0,4.378384590148926,0.0,0.0,0.0,0.2717144787311554,4.0,0.0,1.0
821160,293.2638244628906,297.1499938964844,293.1499938964844,0.0092860050499439,-589.7969360351562,301.6882019042969,0.4984996914863586,0.050000000745058,0.0463433898985385,294.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686096191406,0.4984996914863586,0.050000000745058,0.0488018207252025,293.21600341796875,297.1499938964844,293.1499938964844,0.1112932935357093,-1940.1209716796875,304.1557922363281,0.7737284898757935,0.1746920645236969,0.1234120428562164,293.2138977050781,297.1499938964844,293.1499938964844,0.1680016070604324,-3653.03369140625,304.1560363769531,0.8619384169578552,0.2438547909259796,0.2323665469884872,293.3315124511719,297.1499938964844,293.1499938964844,0.007097668480128,-2463.441162109375,299.9695129394531,0.4984996914863586,0.050000000745058,0.2314948290586471,291.168701171875,291.1499938964844,274.9068908691406,272.52349853515625,285.8641052246094,294.1380615234375,291.1688537597656,1.0,0.2102234810590744,0.9248288869857788,0.9248288869857788,1.0,1.0,-0.8189502954483032,0.3524840474128723,0.4664662480354309,0.1351047307252884,0.0,0.0,0.1323772221803665,25.603742599487305,25.0,0.7037252187728882,-4382.5556640625,87.74470520019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3139038085937,303.9809265136719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.130859375,18000.0,0.0,0.0,0.0976804494857788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121746897697448,0.1121789216995239,-4.230546892358689e-06,0.0,9.91332417470403e-05,0.0,0.0,4.355589389801025,0.0,0.0,0.0,0.2716279029846191,4.0,0.0,1.0
821220,293.262939453125,297.1499938964844,293.1499938964844,0.0092307589948177,-587.67919921875,301.6514587402344,0.4984433352947235,0.050000000745058,0.0463442765176296,294.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.4984433352947235,0.050000000745058,0.0488027557730674,293.2152709960937,297.1499938964844,293.1499938964844,0.1101144254207611,-1923.5596923828125,304.15582275390625,0.7714234590530396,0.1731718033552169,0.1223670020699501,293.21307373046875,297.1499938964844,293.1499938964844,0.1667683720588684,-3631.595458984375,304.1560974121094,0.8601891994476318,0.2424078732728958,0.2310187965631485,293.3309631347656,297.1499938964844,293.1499938964844,0.0070301946252584,-2446.05029296875,299.90850830078125,0.4984433352947235,0.050000000745058,0.2314992696046829,291.169677734375,291.1499938964844,274.9259033203125,272.53466796875,285.8817138671875,294.1552124023437,291.1697998046875,1.0,0.2099321335554123,0.9248797297477722,0.9248797297477722,1.0,1.0,-0.8160861134529114,0.3512656390666961,0.4648204445838928,0.1344242542982101,0.0,0.0,0.1296879053115844,25.5979232788086,25.0,1.1962965726852417,-4353.8544921875,87.21293640136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3114624023437,303.94384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.357421875,18000.0,0.0,0.0,0.0970544144511222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11102245002985,0.1110266745090484,-4.228744273859775e-06,0.0,9.84978978522122e-05,0.0,0.0,4.308080196380615,0.0,0.0,0.0,0.2714475095272064,4.0,0.0,1.0
821280,293.262939453125,297.1499938964844,293.1499938964844,0.0092307589948177,-587.67919921875,301.6514587402344,0.4984433352947235,0.050000000745058,0.0463442765176296,294.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.4984433352947235,0.050000000745058,0.0488027557730674,293.2152709960937,297.1499938964844,293.1499938964844,0.1101144254207611,-1923.5596923828125,304.15582275390625,0.7714234590530396,0.1731718033552169,0.1223670020699501,293.21307373046875,297.1499938964844,293.1499938964844,0.1667683720588684,-3631.595458984375,304.1560974121094,0.8601891994476318,0.2424078732728958,0.2310187965631485,293.3309631347656,297.1499938964844,293.1499938964844,0.0070301946252584,-2446.05029296875,299.90850830078125,0.4984433352947235,0.050000000745058,0.2314992696046829,291.169677734375,291.1499938964844,274.9259033203125,272.53466796875,285.8817138671875,294.1552124023437,291.1697998046875,1.0,0.2099321335554123,0.9248797297477722,0.9248797297477722,1.0,1.0,-0.8160861134529114,0.3512656390666961,0.4648204445838928,0.1344242542982101,0.0,0.0,0.1296879053115844,25.5979232788086,25.0,1.1962965726852417,-4353.8544921875,87.21293640136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3114624023437,303.94384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.357421875,18000.0,0.0,0.0,0.0970544144511222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11102245002985,0.1110266745090484,-4.228744273859775e-06,0.0,9.84978978522122e-05,0.0,0.0,4.308080196380615,0.0,0.0,0.0,0.2714475095272064,4.0,0.0,1.0
821340,293.2626953125,297.1499938964844,293.1499938964844,0.009174040518701,-585.4921875,301.6132507324219,0.4983679056167602,0.050000000745058,0.0463454648852348,294.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.4983679056167602,0.050000000745058,0.0488040074706077,293.2149658203125,297.1499938964844,293.1499938964844,0.1088832691311836,-1906.217529296875,304.15594482421875,0.7689765095710754,0.1715826541185379,0.1212704554200172,293.2125549316406,297.1499938964844,293.1499938964844,0.165494218468666,-3609.401123046875,304.1561889648437,0.8583455085754395,0.2409126311540603,0.22961987555027,293.3310241699219,297.1499938964844,293.1499938964844,0.006961899343878,-2428.30078125,299.84600830078125,0.4983679056167602,0.050000000745058,0.2315051853656768,291.1705322265625,291.1499938964844,274.9449157714844,272.5455322265625,285.8987121582031,294.1712951660156,291.170654296875,1.0,0.2096401154994964,0.9249306321144104,0.9249306321144104,1.0,1.0,-0.8131011724472046,0.349994957447052,0.4631061851978302,0.1337190121412277,0.0,0.0,0.1268908083438873,25.59894180297852,25.0,1.176444172859192,-4324.4990234375,86.67103576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30938720703125,303.9044494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.494140625,18000.0,0.0,0.0,0.0964335352182388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098316013813018,0.1098358258605003,-4.226865712553263e-06,0.0,9.786777809495106e-05,0.0,0.0,4.259036540985107,0.0,0.0,0.0,0.2712610065937042,4.0,0.0,1.0
821400,293.2626953125,297.1499938964844,293.1499938964844,0.009174040518701,-585.4921875,301.6132507324219,0.4983679056167602,0.050000000745058,0.0463454648852348,294.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.4983679056167602,0.050000000745058,0.0488040074706077,293.2149658203125,297.1499938964844,293.1499938964844,0.1088832691311836,-1906.217529296875,304.15594482421875,0.7689765095710754,0.1715826541185379,0.1212704554200172,293.2125549316406,297.1499938964844,293.1499938964844,0.165494218468666,-3609.401123046875,304.1561889648437,0.8583455085754395,0.2409126311540603,0.22961987555027,293.3310241699219,297.1499938964844,293.1499938964844,0.006961899343878,-2428.30078125,299.84600830078125,0.4983679056167602,0.050000000745058,0.2315051853656768,291.1705322265625,291.1499938964844,274.9449157714844,272.5455322265625,285.8987121582031,294.1712951660156,291.170654296875,1.0,0.2096401154994964,0.9249306321144104,0.9249306321144104,1.0,1.0,-0.8131011724472046,0.349994957447052,0.4631061851978302,0.1337190121412277,0.0,0.0,0.1268908083438873,25.59894180297852,25.0,1.176444172859192,-4324.4990234375,86.67103576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30938720703125,303.9044494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.494140625,18000.0,0.0,0.0,0.0964335352182388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098316013813018,0.1098358258605003,-4.226865712553263e-06,0.0,9.786777809495106e-05,0.0,0.0,4.259036540985107,0.0,0.0,0.0,0.2712610065937042,4.0,0.0,1.0
821460,293.26287841796875,297.1499938964844,293.1499938964844,0.0091162966564297,-583.252685546875,301.5738525390625,0.4982817769050598,0.050000000745058,0.0463468171656131,294.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711730957031,0.4982817769050598,0.050000000745058,0.0488054305315017,293.2149658203125,297.1499938964844,293.1499938964844,0.1076114028692245,-1888.2579345703125,304.15606689453125,0.7664232850074768,0.1699373573064804,0.1201326623558998,293.2122802734375,297.1499938964844,293.1499938964844,0.1641941517591476,-3586.718017578125,304.1562805175781,0.8564425706863403,0.2393842786550521,0.228186547756195,293.3315124511719,297.1499938964844,293.1499938964844,0.0068930988200008,-2410.27294921875,299.7822570800781,0.4982817769050598,0.050000000745058,0.2315119504928589,291.1712341308594,291.1499938964844,274.9638671875,272.5561218261719,285.9153137207031,294.18670654296875,291.1712951660156,1.0,0.209345668554306,0.9249960780143738,0.9249960780143738,1.0,1.0,-0.8100268840789795,0.3486859500408172,0.4613409340381622,0.1329967081546783,0.0,0.0,0.1240110993385315,25.60367584228516,25.0,0.9675716161727904,-4294.7978515625,86.12054443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3080444335937,303.86346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.576171875,18000.0,0.0,0.0,0.0958123356103897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086153760552406,0.108619600534439,-4.224942131259013e-06,0.0,9.723733819555493e-05,0.0,0.0,4.209017276763916,0.0,0.0,0.0,0.2710706293582916,4.0,0.0,1.0
821520,293.26287841796875,297.1499938964844,293.1499938964844,0.0091162966564297,-583.252685546875,301.5738525390625,0.4982817769050598,0.050000000745058,0.0463468171656131,294.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711730957031,0.4982817769050598,0.050000000745058,0.0488054305315017,293.2149658203125,297.1499938964844,293.1499938964844,0.1076114028692245,-1888.2579345703125,304.15606689453125,0.7664232850074768,0.1699373573064804,0.1201326623558998,293.2122802734375,297.1499938964844,293.1499938964844,0.1641941517591476,-3586.718017578125,304.1562805175781,0.8564425706863403,0.2393842786550521,0.228186547756195,293.3315124511719,297.1499938964844,293.1499938964844,0.0068930988200008,-2410.27294921875,299.7822570800781,0.4982817769050598,0.050000000745058,0.2315119504928589,291.1712341308594,291.1499938964844,274.9638671875,272.5561218261719,285.9153137207031,294.18670654296875,291.1712951660156,1.0,0.209345668554306,0.9249960780143738,0.9249960780143738,1.0,1.0,-0.8100268840789795,0.3486859500408172,0.4613409340381622,0.1329967081546783,0.0,0.0,0.1240110993385315,25.60367584228516,25.0,0.9675716161727904,-4294.7978515625,86.12054443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3080444335937,303.86346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.576171875,18000.0,0.0,0.0,0.0958123356103897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086153760552406,0.108619600534439,-4.224942131259013e-06,0.0,9.723733819555493e-05,0.0,0.0,4.209017276763916,0.0,0.0,0.0,0.2710706293582916,4.0,0.0,1.0
821580,293.26336669921875,297.1499938964844,293.1499938964844,0.0090578803792595,-580.97265625,301.5335388183594,0.49819016456604,0.050000000745058,0.0463482625782489,294.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717224121094,0.49819016456604,0.050000000745058,0.0488069504499435,293.2151794433594,297.1499938964844,293.1499938964844,0.1063067615032196,-1869.790283203125,304.1562194824219,0.7637884616851807,0.168245181441307,0.1189610436558723,293.212158203125,297.1499938964844,293.1499938964844,0.1628775894641876,-3563.7119140625,304.1563720703125,0.8545033931732178,0.2378335446119308,0.2267301231622696,293.3322448730469,297.1499938964844,293.1499938964844,0.0068240612745285,-2392.030517578125,299.7175598144531,0.49819016456604,0.050000000745058,0.2315191626548767,291.1717529296875,291.1499938964844,274.9827575683594,272.56640625,285.9317321777344,294.2017822265625,291.1718139648437,1.0,0.2090479880571365,0.9250615239143372,0.9250615239143372,1.0,1.0,-0.8068850040435791,0.3473475575447082,0.4595374464988708,0.1322619616985321,0.0,0.0,0.1210710033774375,25.610200881958008,25.0,0.7670825719833374,-4264.9765625,85.56292724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3075256347656,303.8214111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.62109375,18000.0,0.0,0.0,0.0951866284012794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073854267597198,0.1073896512389183,-4.222995357849868e-06,0.0,9.660232899477704e-05,0.0,0.0,4.158510208129883,0.0,0.0,0.0,0.2708782851696014,4.0,0.0,1.0
821640,293.26336669921875,297.1499938964844,293.1499938964844,0.0090578803792595,-580.97265625,301.5335388183594,0.49819016456604,0.050000000745058,0.0463482625782489,294.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717224121094,0.49819016456604,0.050000000745058,0.0488069504499435,293.2151794433594,297.1499938964844,293.1499938964844,0.1063067615032196,-1869.790283203125,304.1562194824219,0.7637884616851807,0.168245181441307,0.1189610436558723,293.212158203125,297.1499938964844,293.1499938964844,0.1628775894641876,-3563.7119140625,304.1563720703125,0.8545033931732178,0.2378335446119308,0.2267301231622696,293.3322448730469,297.1499938964844,293.1499938964844,0.0068240612745285,-2392.030517578125,299.7175598144531,0.49819016456604,0.050000000745058,0.2315191626548767,291.1717529296875,291.1499938964844,274.9827575683594,272.56640625,285.9317321777344,294.2017822265625,291.1718139648437,1.0,0.2090479880571365,0.9250615239143372,0.9250615239143372,1.0,1.0,-0.8068850040435791,0.3473475575447082,0.4595374464988708,0.1322619616985321,0.0,0.0,0.1210710033774375,25.610200881958008,25.0,0.7670825719833374,-4264.9765625,85.56292724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3075256347656,303.8214111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.62109375,18000.0,0.0,0.0,0.0951866284012794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073854267597198,0.1073896512389183,-4.222995357849868e-06,0.0,9.660232899477704e-05,0.0,0.0,4.158510208129883,0.0,0.0,0.0,0.2708782851696014,4.0,0.0,1.0
821700,293.2637023925781,297.1499938964844,293.1499938964844,0.0090284533798694,-579.8179931640625,301.5130920410156,0.4981431066989898,0.050000000745058,0.0463490039110183,294.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.4981431066989898,0.050000000745058,0.0488077327609062,293.2153625488281,297.1499938964844,293.1499938964844,0.1056426912546157,-1860.372314453125,304.15631103515625,0.7624434232711792,0.1673821359872818,0.1183631867170333,293.2121276855469,297.1499938964844,293.1499938964844,0.162214457988739,-3552.11083984375,304.15643310546875,0.8535239100456238,0.2370515614748001,0.225995123386383,293.33270263671875,297.1499938964844,293.1499938964844,0.0067894710227847,-2382.83056640625,299.68487548828125,0.4981431066989898,0.050000000745058,0.2315228730440139,291.1719970703125,291.1499938964844,274.9921875,272.57147216796875,285.9398803710937,294.2092590332031,291.17205810546875,1.0,0.2088977396488189,0.9250942468643188,0.9250942468643188,1.0,1.0,-0.8052916526794434,0.3466686308383941,0.4586230218410492,0.1318905651569366,0.0,0.0,0.1195797622203826,25.61383438110352,25.0,0.6974974274635315,-4250.04248046875,85.28158569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3075866699219,303.8000183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.63671875,18000.0,0.0,0.0,0.0948711112141609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067666187882423,0.1067708432674408,-4.222017196298111e-06,0.0,9.628212137613446e-05,0.0,0.0,4.133129596710205,0.0,0.0,0.0,0.2707816064357757,4.0,0.0,1.0
821760,293.2640686035156,297.1499938964844,293.1499938964844,0.0089989248663187,-578.6549072265625,301.4924621582031,0.4980955719947815,0.050000000745058,0.0463497526943683,294.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17218017578125,0.4980955719947815,0.050000000745058,0.0488085225224494,293.2156066894531,297.1499938964844,293.1499938964844,0.1049714237451553,-1850.8397216796875,304.1563720703125,0.7610819339752197,0.1665086895227432,0.1177579313516616,293.2121276855469,297.1499938964844,293.1499938964844,0.1615488976240158,-3540.45751953125,304.1564636230469,0.8525397777557373,0.2362662702798843,0.2252566665410995,293.33319091796875,297.1499938964844,293.1499938964844,0.0067548714578151,-2373.5869140625,299.65203857421875,0.4980955719947815,0.050000000745058,0.2315266132354736,291.1722106933594,291.1499938964844,275.0015869140625,272.5764465332031,285.9480285644531,294.2167053222656,291.1722717285156,1.0,0.2087465673685073,0.9251327514648438,0.9251327514648438,1.0,1.0,-0.8036853075027466,0.3459842205047607,0.4577010869979858,0.1315170973539352,0.0,0.0,0.1180750727653503,25.61758613586425,25.0,0.6491261720657349,-4235.09912109375,84.99876403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30780029296875,303.7784118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6484375,18000.0,0.0,0.0,0.0945535376667976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1061457768082618,0.1061500012874603,-4.2210367610096e-06,0.0,9.595981828169896e-05,0.0,0.0,4.107686519622803,0.0,0.0,0.0,0.2706846892833709,4.0,0.0,1.0
821820,293.2649230957031,297.1499938964844,293.1499938964844,0.0089395977556705,-576.3041381835938,301.45074462890625,0.4979996383190155,0.050000000745058,0.0463512688875198,294.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.4979996383190155,0.050000000745058,0.0488101169466972,293.2161865234375,297.1499938964844,293.1499938964844,0.1036080047488212,-1831.4388427734373,304.1565246582031,0.7583127617835999,0.1647310256958007,0.1165259554982185,293.212158203125,297.1499938964844,293.1499938964844,0.1602120250463485,-3517.02099609375,304.15655517578125,0.8505611419677734,0.2346874922513961,0.2237714529037475,293.3342590332031,297.1499938964844,293.1499938964844,0.0066856630146503,-2354.970703125,299.5858459472656,0.4979996383190155,0.050000000745058,0.2315341830253601,291.1726379394531,291.1499938964844,275.0202941894531,272.5861511230469,285.9642944335937,294.2317199707031,291.1726989746094,1.0,0.2084414660930633,0.9252097606658936,0.9252097606658936,1.0,1.0,-0.8004370331764221,0.344599962234497,0.4558371007442474,0.1307642161846161,0.0,0.0,0.1150247454643249,25.625247955322266,25.0,0.6090031266212463,-4205.1748046875,84.42904663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3086853027344,303.7344055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.669921875,18000.0,0.0,0.0,0.0939116552472114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1048982888460159,0.1049025058746337,-4.2190722524537705e-06,0.0,9.53083872445859e-05,0.0,0.0,4.056625843048096,0.0,0.0,0.0,0.2704902291297912,4.0,0.0,1.0
821880,293.2649230957031,297.1499938964844,293.1499938964844,0.0089395977556705,-576.3041381835938,301.45074462890625,0.4979996383190155,0.050000000745058,0.0463512688875198,294.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.4979996383190155,0.050000000745058,0.0488101169466972,293.2161865234375,297.1499938964844,293.1499938964844,0.1036080047488212,-1831.4388427734373,304.1565246582031,0.7583127617835999,0.1647310256958007,0.1165259554982185,293.212158203125,297.1499938964844,293.1499938964844,0.1602120250463485,-3517.02099609375,304.15655517578125,0.8505611419677734,0.2346874922513961,0.2237714529037475,293.3342590332031,297.1499938964844,293.1499938964844,0.0066856630146503,-2354.970703125,299.5858459472656,0.4979996383190155,0.050000000745058,0.2315341830253601,291.1726379394531,291.1499938964844,275.0202941894531,272.5861511230469,285.9642944335937,294.2317199707031,291.1726989746094,1.0,0.2084414660930633,0.9252097606658936,0.9252097606658936,1.0,1.0,-0.8004370331764221,0.344599962234497,0.4558371007442474,0.1307642161846161,0.0,0.0,0.1150247454643249,25.625247955322266,25.0,0.6090031266212463,-4205.1748046875,84.42904663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3086853027344,303.7344055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.669921875,18000.0,0.0,0.0,0.0939116552472114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1048982888460159,0.1049025058746337,-4.2190722524537705e-06,0.0,9.53083872445859e-05,0.0,0.0,4.056625843048096,0.0,0.0,0.0,0.2704902291297912,4.0,0.0,1.0
821940,293.265869140625,297.1499938964844,293.1499938964844,0.008879960514605,-573.9214477539062,301.408447265625,0.4979029297828674,0.050000000745058,0.0463527962565422,294.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730651855469,0.4979029297828674,0.050000000745058,0.0488117262721061,293.2168884277344,297.1499938964844,293.1499938964844,0.1022160872817039,-1811.57666015625,304.1566772460937,0.7554819583892822,0.1629113256931305,0.1152647510170936,293.21221923828125,297.1499938964844,293.1499938964844,0.1588689386844635,-3493.43505859375,304.1565856933594,0.8485717177391052,0.2330998480319976,0.2222771793603897,293.3353881835937,297.1499938964844,293.1499938964844,0.0066164662130177,-2336.186279296875,299.5190734863281,0.4979029297828674,0.050000000745058,0.2315418273210525,291.173095703125,291.1499938964844,275.03887939453125,272.5956115722656,285.9806213378906,294.2468566894531,291.17315673828125,1.0,0.2081326097249984,0.9252867698669434,0.9252867698669434,1.0,1.0,-0.7971429824829102,0.3431958556175232,0.4539471566677093,0.1300036907196045,0.0,0.0,0.1119145601987838,25.63296890258789,25.0,0.6265808343887329,-4175.1572265625,83.85408020019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3100891113281,303.689208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6953125,18000.0,0.0,0.0,0.0932600945234298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1036417782306671,0.1036459952592849,-4.21710228692973e-06,0.0,9.46471409406513e-05,0.0,0.0,4.005282878875732,0.0,0.0,0.0,0.270294725894928,4.0,0.0,1.0
822000,293.265869140625,297.1499938964844,293.1499938964844,0.008879960514605,-573.9214477539062,301.408447265625,0.4979029297828674,0.050000000745058,0.0463527962565422,294.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730651855469,0.4979029297828674,0.050000000745058,0.0488117262721061,293.2168884277344,297.1499938964844,293.1499938964844,0.1022160872817039,-1811.57666015625,304.1566772460937,0.7554819583892822,0.1629113256931305,0.1152647510170936,293.21221923828125,297.1499938964844,293.1499938964844,0.1588689386844635,-3493.43505859375,304.1565856933594,0.8485717177391052,0.2330998480319976,0.2222771793603897,293.3353881835937,297.1499938964844,293.1499938964844,0.0066164662130177,-2336.186279296875,299.5190734863281,0.4979029297828674,0.050000000745058,0.2315418273210525,291.173095703125,291.1499938964844,275.03887939453125,272.5956115722656,285.9806213378906,294.2468566894531,291.17315673828125,1.0,0.2081326097249984,0.9252867698669434,0.9252867698669434,1.0,1.0,-0.7971429824829102,0.3431958556175232,0.4539471566677093,0.1300036907196045,0.0,0.0,0.1119145601987838,25.63296890258789,25.0,0.6265808343887329,-4175.1572265625,83.85408020019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3100891113281,303.689208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6953125,18000.0,0.0,0.0,0.0932600945234298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1036417782306671,0.1036459952592849,-4.21710228692973e-06,0.0,9.46471409406513e-05,0.0,0.0,4.005282878875732,0.0,0.0,0.0,0.270294725894928,4.0,0.0,1.0
822060,293.2668762207031,297.1499938964844,293.1499938964844,0.0088200727477669,-571.5084228515625,301.3656616210937,0.4978057444095611,0.050000000745058,0.0463543385267257,294.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17352294921875,0.4978057444095611,0.050000000745058,0.0488133504986763,293.2177124023437,297.1499938964844,293.1499938964844,0.100794531404972,-1791.232666015625,304.15679931640625,0.7525880932807922,0.1610476821660995,0.1139730960130691,293.2123107910156,297.1499938964844,293.1499938964844,0.1575213521718979,-3469.72802734375,304.1566467285156,0.8465743064880371,0.2315052449703216,0.2207758575677871,293.3365783691406,297.1499938964844,293.1499938964844,0.0065473187714815,-2317.241943359375,299.4517822265625,0.4978057444095611,0.050000000745058,0.2315495163202285,291.173583984375,291.1499938964844,275.0573425292969,272.6048278808594,285.9970092773437,294.26226806640625,291.17364501953125,1.0,0.2078199833631515,0.9253750443458556,0.9253750443458556,1.0,1.0,-0.7938040494918823,0.3417726457118988,0.4520313739776611,0.1292359977960586,0.0,0.0,0.1087382808327674,25.640661239624023,25.0,0.6660997867584229,-4144.98828125,83.27400207519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3118591308594,303.6426086425781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.72265625,18000.0,0.0,0.0,0.0925983414053917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023743376135826,0.1023785471916198,-4.2151227717113215e-06,0.0,9.397554094903172e-05,0.0,0.0,3.953580379486084,0.0,0.0,0.0,0.2700980901718139,4.0,0.0,1.0
