time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
822120,293.2668762207031,297.1499938964844,293.1499938964844,0.0088200727477669,-571.5084228515625,301.3656616210937,0.4978057444095611,0.050000000745058,0.0463543385267257,294.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17352294921875,0.4978057444095611,0.050000000745058,0.0488133504986763,293.2177124023437,297.1499938964844,293.1499938964844,0.100794531404972,-1791.232666015625,304.15679931640625,0.7525880932807922,0.1610476821660995,0.1139730960130691,293.2123107910156,297.1499938964844,293.1499938964844,0.1575213521718979,-3469.72802734375,304.1566467285156,0.8465743064880371,0.2315052449703216,0.2207758575677871,293.3365783691406,297.1499938964844,293.1499938964844,0.0065473187714815,-2317.241943359375,299.4517822265625,0.4978057444095611,0.050000000745058,0.2315495163202285,291.173583984375,291.1499938964844,275.0573425292969,272.6048278808594,285.9970092773437,294.26226806640625,291.17364501953125,1.0,0.2078199833631515,0.9253750443458556,0.9253750443458556,1.0,1.0,-0.7938040494918823,0.3417726457118988,0.4520313739776611,0.1292359977960586,0.0,0.0,0.1087382808327674,25.640661239624023,25.0,0.6660997867584229,-4144.98828125,83.27400207519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3118591308594,303.6426086425781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.72265625,18000.0,0.0,0.0,0.0925983414053917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023743376135826,0.1023785471916198,-4.2151227717113215e-06,0.0,9.397554094903172e-05,0.0,0.0,3.953580379486084,0.0,0.0,0.0,0.2700980901718139,4.0,0.0,1.0
822180,293.2679138183594,297.1499938964844,293.1499938964844,0.0087600015103816,-569.0673828125,301.3223876953125,0.4977081418037414,0.050000000745058,0.0463558882474899,294.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1740417480469,0.4977081418037414,0.050000000745058,0.048814982175827,293.2186584472656,297.1499938964844,293.1499938964844,0.0993430987000465,-1770.3983154296875,304.1569519042969,0.7496305108070374,0.1591391414403915,0.1126504242420196,293.21240234375,297.1499938964844,293.1499938964844,0.1561708748340606,-3445.927490234375,304.1566772460937,0.8445709347724915,0.2299053221940994,0.2192691564559936,293.3378295898437,297.1499938964844,293.1499938964844,0.0064782579429447,-2298.1484375,299.3839416503906,0.4977081418037414,0.050000000745058,0.2315572500228881,291.174072265625,291.1499938964844,275.0755920410156,272.6137390136719,286.0135192871094,294.2779846191406,291.17413330078125,1.0,0.2075036913156509,0.925463318824768,0.925463318824768,1.0,1.0,-0.7904214262962341,0.3403306603431701,0.4500907957553863,0.1284610480070114,0.0,0.0,0.1054934188723564,25.64828872680664,25.0,0.7084183692932129,-4114.640625,82.6891098022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3138732910156,303.5943908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.75,18000.0,0.0,0.0,0.0919265672564506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1010956019163131,0.1010998114943504,-4.213133252051193e-06,0.0,9.329378372058272e-05,0.0,0.0,3.9015047550201416,0.0,0.0,0.0,0.2699003219604492,4.0,0.0,1.0
822240,293.2679138183594,297.1499938964844,293.1499938964844,0.0087600015103816,-569.0673828125,301.3223876953125,0.4977081418037414,0.050000000745058,0.0463558882474899,294.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1740417480469,0.4977081418037414,0.050000000745058,0.048814982175827,293.2186584472656,297.1499938964844,293.1499938964844,0.0993430987000465,-1770.3983154296875,304.1569519042969,0.7496305108070374,0.1591391414403915,0.1126504242420196,293.21240234375,297.1499938964844,293.1499938964844,0.1561708748340606,-3445.927490234375,304.1566772460937,0.8445709347724915,0.2299053221940994,0.2192691564559936,293.3378295898437,297.1499938964844,293.1499938964844,0.0064782579429447,-2298.1484375,299.3839416503906,0.4977081418037414,0.050000000745058,0.2315572500228881,291.174072265625,291.1499938964844,275.0755920410156,272.6137390136719,286.0135192871094,294.2779846191406,291.17413330078125,1.0,0.2075036913156509,0.925463318824768,0.925463318824768,1.0,1.0,-0.7904214262962341,0.3403306603431701,0.4500907957553863,0.1284610480070114,0.0,0.0,0.1054934188723564,25.64828872680664,25.0,0.7084183692932129,-4114.640625,82.6891098022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3138732910156,303.5943908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.75,18000.0,0.0,0.0,0.0919265672564506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1010956019163131,0.1010998114943504,-4.213133252051193e-06,0.0,9.329378372058272e-05,0.0,0.0,3.9015047550201416,0.0,0.0,0.0,0.2699003219604492,4.0,0.0,1.0
822300,293.2684631347656,297.1499938964844,293.1499938964844,0.0087299011647701,-567.83642578125,301.3005676269531,0.4976591765880584,0.050000000745058,0.0463566668331623,294.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742858886719,0.4976591765880584,0.050000000745058,0.0488158017396926,293.2191772460937,297.1499938964844,293.1499938964844,0.0986052080988884,-1759.783203125,304.15704345703125,0.7481258511543274,0.1581666618585586,0.1119765415787696,293.21246337890625,297.1499938964844,293.1499938964844,0.1554948389530182,-3433.99658203125,304.1567077636719,0.8435671925544739,0.229103609919548,0.2185140550136566,293.33843994140625,297.1499938964844,293.1499938964844,0.0064437626861035,-2288.546630859375,299.349853515625,0.4976591765880584,0.050000000745058,0.2315611392259597,291.1743469238281,291.1499938964844,275.08465576171875,272.6181030273437,286.0218200683594,294.2859802246094,291.1744079589844,1.0,0.2073441296815872,0.925507426261902,0.925507426261902,1.0,1.0,-0.7887130379676819,0.3396023213863373,0.4491107165813446,0.1280706524848938,0.0,0.0,0.1038432046771049,25.65209197998047,25.0,0.7265446782112122,-4099.38232421875,82.394775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3149719238281,303.569580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.765625,18000.0,0.0,0.0,0.0915868580341339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004514321684837,0.100455641746521,-4.212134626868647e-06,0.0,9.294901974499226e-05,0.0,0.0,3.875304698944092,0.0,0.0,0.0,0.2698009610176086,4.0,0.0,1.0
822360,293.2690124511719,297.1499938964844,293.1499938964844,0.0086997644975781,-566.598876953125,301.2786560058594,0.4976100325584411,0.050000000745058,0.0463574454188346,294.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.174560546875,0.4976100325584411,0.050000000745058,0.0488166250288486,293.2197265625,297.1499938964844,293.1499938964844,0.0978586822748184,-1749.029541015625,304.1571044921875,0.7466028928756714,0.1571816205978393,0.1112938523292541,293.2125244140625,297.1499938964844,293.1499938964844,0.154818445444107,-3422.04833984375,304.1567077636719,0.8425621390342712,0.2283009439706802,0.2177579253911972,293.3390808105469,297.1499938964844,293.1499938964844,0.0064092888496816,-2278.907470703125,299.3156433105469,0.4976100325584411,0.050000000745058,0.2315650433301925,291.17462158203125,291.1499938964844,275.0936889648437,272.6224060058594,286.0301208496094,294.2940673828125,291.1746826171875,1.0,0.2071835845708847,0.925557255744934,0.925557255744934,1.0,1.0,-0.7869928479194641,0.3388690650463104,0.4481237828731537,0.1276783794164657,0.0,0.0,0.1021738275885582,25.65589141845703,25.0,0.7397125959396362,-4084.061767578125,82.0991439819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3160705566406,303.5442810058594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.748046875,18000.0,0.0,0.0,0.0912446230649948,0.0,0.0,0.0,0.0,1.0,3.014702087966725e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0998038053512573,0.0998149141669273,-1.1106049896625336e-05,0.0,9.26016946323216e-05,0.0,0.0,3.849249839782715,0.0,0.0,0.0,0.2697019279003143,4.0,0.0,1.0
822420,293.2701416015625,297.1499938964844,293.1499938964844,0.0086394436657428,-564.1062622070312,301.2344970703125,0.497511476278305,0.050000000745058,0.0463590174913406,294.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17510986328125,0.497511476278305,0.050000000745058,0.0488182753324508,293.2209167480469,297.1499938964844,293.1499938964844,0.0963420122861862,-1727.144287109375,304.1572570800781,0.743506669998169,0.1551764905452728,0.1099043563008308,293.212646484375,297.1499938964844,293.1499938964844,0.1534654051065445,-3398.114501953125,304.15673828125,0.8405490517616272,0.22669318318367,0.2162433266639709,293.3403625488281,297.1499938964844,293.1499938964844,0.006340461783111,-2259.53515625,299.2468566894531,0.497511476278305,0.050000000745058,0.2315728813409805,291.1751403808594,291.1499938964844,275.1115417480469,272.6307983398437,286.0468444824219,294.3104858398437,291.1752319335937,1.0,0.2068599313497543,0.9256569147109984,0.9256569147109984,1.0,1.0,-0.7835207581520081,0.3373890221118927,0.4461317062377929,0.1268885433673858,0.0,0.0,0.0987844243645668,25.6634578704834,25.0,0.7504482865333557,-4053.26220703125,81.50463104248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3182983398437,303.49224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.19140625,18000.0,0.0,0.0,0.0905536189675331,0.0,0.0,0.0,0.0,1.0,0.0002945300657302,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0984999686479568,0.0987119078636169,-0.0002119437413057,0.0,9.190040873363614e-05,0.0,0.0,3.804080486297608,0.0,0.0,0.0,0.2695209980010986,4.0,0.0,1.0
822480,293.2701416015625,297.1499938964844,293.1499938964844,0.0086394436657428,-564.1062622070312,301.2344970703125,0.497511476278305,0.050000000745058,0.0463590174913406,294.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17510986328125,0.497511476278305,0.050000000745058,0.0488182753324508,293.2209167480469,297.1499938964844,293.1499938964844,0.0963420122861862,-1727.144287109375,304.1572570800781,0.743506669998169,0.1551764905452728,0.1099043563008308,293.212646484375,297.1499938964844,293.1499938964844,0.1534654051065445,-3398.114501953125,304.15673828125,0.8405490517616272,0.22669318318367,0.2162433266639709,293.3403625488281,297.1499938964844,293.1499938964844,0.006340461783111,-2259.53515625,299.2468566894531,0.497511476278305,0.050000000745058,0.2315728813409805,291.1751403808594,291.1499938964844,275.1115417480469,272.6307983398437,286.0468444824219,294.3104858398437,291.1752319335937,1.0,0.2068599313497543,0.9256569147109984,0.9256569147109984,1.0,1.0,-0.7835207581520081,0.3373890221118927,0.4461317062377929,0.1268885433673858,0.0,0.0,0.0987844243645668,25.6634578704834,25.0,0.7504482865333557,-4053.26220703125,81.50463104248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3182983398437,303.49224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.19140625,18000.0,0.0,0.0,0.0905536189675331,0.0,0.0,0.0,0.0,1.0,0.0002945300657302,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0984999686479568,0.0987119078636169,-0.0002119437413057,0.0,9.190040873363614e-05,0.0,0.0,3.804080486297608,0.0,0.0,0.0,0.2695209980010986,4.0,0.0,1.0
822540,293.2712707519531,297.1499938964844,293.1499938964844,0.0085790436714887,-561.5897216796875,301.1898803710937,0.4974123239517212,0.050000000745058,0.0463605970144271,294.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756286621094,0.4974123239517212,0.050000000745058,0.0488199442625045,293.2221984863281,297.1499938964844,293.1499938964844,0.0947897806763649,-1704.7034912109375,304.1574401855469,0.7403340339660645,0.153120145201683,0.1084793284535408,293.2127685546875,297.1499938964844,293.1499938964844,0.1521123498678207,-3374.13525390625,304.15673828125,0.8385313153266907,0.2250824868679046,0.2147257477045059,293.3416748046875,297.1499938964844,293.1499938964844,0.0062717669643461,-2240.0302734375,299.1776123046875,0.4974123239517212,0.050000000745058,0.2315807938575744,291.1756896972656,291.1499938964844,275.1291809082031,272.63897705078125,286.0636901855469,294.32733154296875,291.1757507324219,1.0,0.2065325677394867,0.9257565140724182,0.9257565140724182,1.0,1.0,-0.7800025343894958,0.3358893096446991,0.4441132247447967,0.126090720295906,0.0,0.0,0.0953238531947135,25.67103385925293,25.0,0.7437407970428467,-4022.222412109375,80.9052963256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32049560546875,303.4380798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.853515625,18000.0,0.0,0.0,0.0898537784814834,0.0,0.0,0.0,0.0,1.0,0.0006775775691494,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971837788820266,0.0981332436203956,-0.0009494661353528,0.0,9.119016613112764e-05,0.0,0.0,3.7793359756469727,0.0,0.0,0.0,0.2693920433521271,4.0,0.0,1.0
822600,293.2712707519531,297.1499938964844,293.1499938964844,0.0085790436714887,-561.5897216796875,301.1898803710937,0.4974123239517212,0.050000000745058,0.0463605970144271,294.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756286621094,0.4974123239517212,0.050000000745058,0.0488199442625045,293.2221984863281,297.1499938964844,293.1499938964844,0.0947897806763649,-1704.7034912109375,304.1574401855469,0.7403340339660645,0.153120145201683,0.1084793284535408,293.2127685546875,297.1499938964844,293.1499938964844,0.1521123498678207,-3374.13525390625,304.15673828125,0.8385313153266907,0.2250824868679046,0.2147257477045059,293.3416748046875,297.1499938964844,293.1499938964844,0.0062717669643461,-2240.0302734375,299.1776123046875,0.4974123239517212,0.050000000745058,0.2315807938575744,291.1756896972656,291.1499938964844,275.1291809082031,272.63897705078125,286.0636901855469,294.32733154296875,291.1757507324219,1.0,0.2065325677394867,0.9257565140724182,0.9257565140724182,1.0,1.0,-0.7800025343894958,0.3358893096446991,0.4441132247447967,0.126090720295906,0.0,0.0,0.0953238531947135,25.67103385925293,25.0,0.7437407970428467,-4022.222412109375,80.9052963256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32049560546875,303.4380798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.853515625,18000.0,0.0,0.0,0.0898537784814834,0.0,0.0,0.0,0.0,1.0,0.0006775775691494,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971837788820266,0.0981332436203956,-0.0009494661353528,0.0,9.119016613112764e-05,0.0,0.0,3.7793359756469727,0.0,0.0,0.0,0.2693920433521271,4.0,0.0,1.0
822660,293.2724304199219,297.1499938964844,293.1499938964844,0.0085185905918478,-559.0501098632812,301.1448669433594,0.4973125755786896,0.050000000745058,0.0463621914386749,294.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761474609375,0.4973125755786896,0.050000000745058,0.0488216206431388,293.2235717773437,297.1499938964844,293.1499938964844,0.0932004675269126,-1681.6949462890625,304.1575927734375,0.7370795607566833,0.1510116159915924,0.1070179864764213,293.2128601074219,297.1499938964844,293.1499938964844,0.1507598459720611,-3350.1201171875,304.15673828125,0.8365088105201721,0.2234694361686706,0.2132057696580886,293.34295654296875,297.1499938964844,293.1499938964844,0.0062032151035964,-2220.396484375,299.1078796386719,0.4973125755786896,0.050000000745058,0.2315887510776519,291.1762084960937,291.1499938964844,275.14654541015625,272.6468811035156,286.0805969238281,294.34454345703125,291.17626953125,1.0,0.2062014937400818,0.9258670210838318,0.9258670210838318,1.0,1.0,-0.7764379978179932,0.3343701660633087,0.4420678317546844,0.1252850890159607,0.0,0.0,0.0917934849858284,25.678617477416992,25.0,0.7406262755393982,-3991.005615234375,80.30120086669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3226318359375,303.3818054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.587890625,18000.0,0.0,0.0,0.0891459658741951,0.0,0.0,0.0,0.0,1.0,0.0010652681812644,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0958591252565383,0.098091147840023,-0.0022320286370813,0.0,9.047182538779452e-05,0.0,0.0,3.77562427520752,0.0,0.0,0.0,0.2693191170692444,4.0,0.0,1.0
822720,293.2724304199219,297.1499938964844,293.1499938964844,0.0085185905918478,-559.0501098632812,301.1448669433594,0.4973125755786896,0.050000000745058,0.0463621914386749,294.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761474609375,0.4973125755786896,0.050000000745058,0.0488216206431388,293.2235717773437,297.1499938964844,293.1499938964844,0.0932004675269126,-1681.6949462890625,304.1575927734375,0.7370795607566833,0.1510116159915924,0.1070179864764213,293.2128601074219,297.1499938964844,293.1499938964844,0.1507598459720611,-3350.1201171875,304.15673828125,0.8365088105201721,0.2234694361686706,0.2132057696580886,293.34295654296875,297.1499938964844,293.1499938964844,0.0062032151035964,-2220.396484375,299.1078796386719,0.4973125755786896,0.050000000745058,0.2315887510776519,291.1762084960937,291.1499938964844,275.14654541015625,272.6468811035156,286.0805969238281,294.34454345703125,291.17626953125,1.0,0.2062014937400818,0.9258670210838318,0.9258670210838318,1.0,1.0,-0.7764379978179932,0.3343701660633087,0.4420678317546844,0.1252850890159607,0.0,0.0,0.0917934849858284,25.678617477416992,25.0,0.7406262755393982,-3991.005615234375,80.30120086669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3226318359375,303.3818054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.587890625,18000.0,0.0,0.0,0.0891459658741951,0.0,0.0,0.0,0.0,1.0,0.0010652681812644,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0958591252565383,0.098091147840023,-0.0022320286370813,0.0,9.047182538779452e-05,0.0,0.0,3.77562427520752,0.0,0.0,0.0,0.2693191170692444,4.0,0.0,1.0
822780,293.2735900878906,297.1499938964844,293.1499938964844,0.0084580900147557,-556.4871215820312,301.0994567871094,0.4972122609615326,0.050000000745058,0.0463637970387935,294.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766967773437,0.4972122609615326,0.050000000745058,0.0488233119249343,293.2250366210937,297.1499938964844,293.1499938964844,0.0915725007653236,-1658.1068115234375,304.15777587890625,0.7337355613708496,0.1488501876592636,0.1055197194218635,293.2129821777344,297.1499938964844,293.1499938964844,0.1494081616401672,-3326.072998046875,304.15673828125,0.8344812393188477,0.221854493021965,0.211683839559555,293.3442687988281,297.1499938964844,293.1499938964844,0.006134801544249,-2200.63232421875,299.0377197265625,0.4972122609615326,0.050000000745058,0.2315967679023742,291.1767578125,291.1499938964844,275.1636047363281,272.6545715332031,286.0975952148437,294.36212158203125,291.17681884765625,1.0,0.2058667242527008,0.92597758769989,0.92597758769989,1.0,1.0,-0.7728269100189209,0.3328312635421753,0.4399956464767456,0.1244713142514228,0.0,0.0,0.088190920650959,25.68619155883789,25.0,0.7530109882354736,-3959.6337890625,79.6924057006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3246459960937,303.3234558105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.955078125,18000.0,0.0,0.0,0.0884313285350799,0.0,0.0,0.0,0.0,1.0,0.0014036605134606,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0945277065038681,0.0983155593276023,-0.003787851659581,0.0,8.974655793281272e-05,0.0,0.0,3.782461404800415,0.0,0.0,0.0,0.2692771255970001,4.0,0.0,1.0
822840,293.2735900878906,297.1499938964844,293.1499938964844,0.0084580900147557,-556.4871215820312,301.0994567871094,0.4972122609615326,0.050000000745058,0.0463637970387935,294.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766967773437,0.4972122609615326,0.050000000745058,0.0488233119249343,293.2250366210937,297.1499938964844,293.1499938964844,0.0915725007653236,-1658.1068115234375,304.15777587890625,0.7337355613708496,0.1488501876592636,0.1055197194218635,293.2129821777344,297.1499938964844,293.1499938964844,0.1494081616401672,-3326.072998046875,304.15673828125,0.8344812393188477,0.221854493021965,0.211683839559555,293.3442687988281,297.1499938964844,293.1499938964844,0.006134801544249,-2200.63232421875,299.0377197265625,0.4972122609615326,0.050000000745058,0.2315967679023742,291.1767578125,291.1499938964844,275.1636047363281,272.6545715332031,286.0975952148437,294.36212158203125,291.17681884765625,1.0,0.2058667242527008,0.92597758769989,0.92597758769989,1.0,1.0,-0.7728269100189209,0.3328312635421753,0.4399956464767456,0.1244713142514228,0.0,0.0,0.088190920650959,25.68619155883789,25.0,0.7530109882354736,-3959.6337890625,79.6924057006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3246459960937,303.3234558105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.955078125,18000.0,0.0,0.0,0.0884313285350799,0.0,0.0,0.0,0.0,1.0,0.0014036605134606,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0945277065038681,0.0983155593276023,-0.003787851659581,0.0,8.974655793281272e-05,0.0,0.0,3.782461404800415,0.0,0.0,0.0,0.2692771255970001,4.0,0.0,1.0
822900,293.2741394042969,297.1499938964844,293.1499938964844,0.0084278266876935,-555.1969604492188,301.0765991210937,0.4971619248390198,0.050000000745058,0.0463646054267883,294.5086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769714355469,0.4971619248390198,0.050000000745058,0.0488241612911224,293.2257995605469,297.1499938964844,293.1499938964844,0.0907438099384307,-1646.0963134765625,304.1578674316406,0.7320271730422974,0.1477496922016143,0.1047567948698997,293.2130432128906,297.1499938964844,293.1499938964844,0.1487327367067337,-3314.039306640625,304.15673828125,0.8334653973579407,0.2210464477539062,0.2109223008155822,293.3449401855469,297.1499938964844,293.1499938964844,0.0061006490141153,-2190.702392578125,299.0024719238281,0.4971619248390198,0.050000000745058,0.2316008061170578,291.1770324707031,291.1499938964844,275.17205810546875,272.6582946777344,286.10614013671875,294.3710327148437,291.1770935058594,1.0,0.2056979537010193,0.9260328412055968,0.9260328412055968,1.0,1.0,-0.7710041403770447,0.3320545256137848,0.4389496147632599,0.1240614056587219,0.0,0.0,0.0863619521260261,25.6899642944336,25.0,0.7594344019889832,-3943.887451171875,79.38629913330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3255615234375,303.2934265136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.865234375,18000.0,0.0,0.0,0.0880718827247619,0.0,0.0,0.0,0.0,1.0,0.0015513725811615,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938594192266464,0.0984517782926559,-0.0045923623256385,0.0,8.93817632459104e-05,0.0,0.0,3.786860704421997,0.0,0.0,0.0,0.2692596316337585,4.0,0.0,1.0
822960,293.27471923828125,297.1499938964844,293.1499938964844,0.0083975605666637,-553.9012451171875,301.0536499023437,0.4971114993095398,0.050000000745058,0.046365413814783,294.5145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17724609375,0.4971114993095398,0.050000000745058,0.0488250143826007,293.2265930175781,297.1499938964844,293.1499938964844,0.089905060827732,-1633.940185546875,304.157958984375,0.7302922010421753,0.1466361582279205,0.1039845868945121,293.21307373046875,297.1499938964844,293.1499938964844,0.14805768430233,-3302.000244140625,304.15673828125,0.8324480652809143,0.2202381044626236,0.2101604044437408,293.3455810546875,297.1499938964844,293.1499938964844,0.0060665318742394,-2180.740478515625,298.96710205078125,0.4971114993095398,0.050000000745058,0.2316048443317413,291.17730712890625,291.1499938964844,275.1803894042969,272.6620178222656,286.1146545410156,294.3800354003906,291.1773681640625,1.0,0.2055282741785049,0.9260943531990052,0.9260943531990052,1.0,1.0,-0.769169807434082,0.3312730491161346,0.4378967881202698,0.1236496195197105,0.0,0.0,0.0845144242048263,25.693721771240234,25.0,0.7619978189468384,-3928.09912109375,79.07907104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.326416015625,303.2628173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.85546875,18000.0,0.0,0.0,0.087711215019226,0.0,0.0,0.0,0.0,1.0,0.0016862761694937,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0931892618536949,0.0985816046595573,-0.0053923423402011,0.0,8.90157389221713e-05,0.0,0.0,3.7910237312316895,0.0,0.0,0.0,0.2692418992519378,4.0,0.0,1.0
823020,293.27587890625,297.1499938964844,293.1499938964844,0.0083370245993137,-551.2936401367188,301.0074157714844,0.4970104992389679,0.050000000745058,0.0463670380413532,294.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17779541015625,0.4970104992389679,0.050000000745058,0.0488267242908477,293.2281799316406,297.1499938964844,293.1499938964844,0.0881975516676902,-1609.2010498046875,304.1581420898437,0.7267346978187561,0.1443700790405273,0.1024128124117851,293.2131652832031,297.1499938964844,293.1499938964844,0.1467091143131256,-3277.9140625,304.15673828125,0.8304085731506348,0.2186207473278045,0.2086358815431594,293.3468933105469,297.1499938964844,293.1499938964844,0.0059984102845191,-2160.724365234375,298.89605712890625,0.4970104992389679,0.050000000745058,0.2316129505634308,291.1778259277344,291.1499938964844,275.1968688964844,272.6692199707031,286.1317138671875,294.3982238769531,291.17791748046875,1.0,0.2051861435174942,0.9262174367904664,0.9262174367904664,1.0,1.0,-0.7654675245285034,0.3296959698200226,0.4357715845108032,0.1228201538324356,0.0,0.0,0.080765500664711,25.701143264770508,25.0,0.745990514755249,-3896.406005859375,78.46136474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3279724121094,303.1997985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.96484375,18000.0,0.0,0.0,0.0869868323206901,0.0,0.0,0.0,0.0,1.0,0.0019246937008574,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0918438956141471,0.0987985059618949,-0.0069546117447316,0.0,8.828058344079182e-05,0.0,0.0,3.797696590423584,0.0,0.0,0.0,0.2692024111747741,4.0,0.0,1.0
823080,293.27587890625,297.1499938964844,293.1499938964844,0.0083370245993137,-551.2936401367188,301.0074157714844,0.4970104992389679,0.050000000745058,0.0463670380413532,294.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17779541015625,0.4970104992389679,0.050000000745058,0.0488267242908477,293.2281799316406,297.1499938964844,293.1499938964844,0.0881975516676902,-1609.2010498046875,304.1581420898437,0.7267346978187561,0.1443700790405273,0.1024128124117851,293.2131652832031,297.1499938964844,293.1499938964844,0.1467091143131256,-3277.9140625,304.15673828125,0.8304085731506348,0.2186207473278045,0.2086358815431594,293.3468933105469,297.1499938964844,293.1499938964844,0.0059984102845191,-2160.724365234375,298.89605712890625,0.4970104992389679,0.050000000745058,0.2316129505634308,291.1778259277344,291.1499938964844,275.1968688964844,272.6692199707031,286.1317138671875,294.3982238769531,291.17791748046875,1.0,0.2051861435174942,0.9262174367904664,0.9262174367904664,1.0,1.0,-0.7654675245285034,0.3296959698200226,0.4357715845108032,0.1228201538324356,0.0,0.0,0.080765500664711,25.701143264770508,25.0,0.745990514755249,-3896.406005859375,78.46136474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3279724121094,303.1997985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.96484375,18000.0,0.0,0.0,0.0869868323206901,0.0,0.0,0.0,0.0,1.0,0.0019246937008574,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0918438956141471,0.0987985059618949,-0.0069546117447316,0.0,8.828058344079182e-05,0.0,0.0,3.797696590423584,0.0,0.0,0.0,0.2692024111747741,4.0,0.0,1.0
823140,293.27703857421875,297.1499938964844,293.1499938964844,0.0082765156403183,-548.6659545898438,300.9608459472656,0.4969094395637512,0.050000000745058,0.0463686622679233,294.5380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783142089844,0.4969094395637512,0.050000000745058,0.0488284341990947,293.2298278808594,297.1499938964844,293.1499938964844,0.0864509418606758,-1583.91943359375,304.1583557128906,0.7230446934700012,0.1420547664165496,0.1008062362670898,293.2132568359375,297.1499938964844,293.1499938964844,0.1453630179166793,-3253.824951171875,304.15673828125,0.8283618688583374,0.2170028388500213,0.2071106880903244,293.3481750488281,297.1499938964844,293.1499938964844,0.0059304549358785,-2140.59228515625,298.8245544433594,0.4969094395637512,0.050000000745058,0.2316210716962814,291.1783447265625,291.1499938964844,275.21295166015625,272.6762084960937,286.14874267578125,294.41668701171875,291.17840576171875,1.0,0.2048405110836029,0.9263405203819276,0.9263405203819276,1.0,1.0,-0.7617227435112,0.3281009793281555,0.433621734380722,0.1219832971692085,0.0,0.0,0.0769501402974128,25.70837783813477,25.0,0.7121713757514954,-3864.604736328125,77.8397445678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3292541503906,303.1343688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.107421875,18000.0,0.0,0.0,0.0862594023346901,0.0,0.0,0.0,0.0,1.0,0.0021321426611393,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0904940515756607,0.0989563763141632,-0.0084623293951153,0.0,8.75423284014687e-05,0.0,0.0,3.8020637035369873,0.0,0.0,0.0,0.2691569626331329,4.0,0.0,1.0
823200,293.27703857421875,297.1499938964844,293.1499938964844,0.0082765156403183,-548.6659545898438,300.9608459472656,0.4969094395637512,0.050000000745058,0.0463686622679233,294.5380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783142089844,0.4969094395637512,0.050000000745058,0.0488284341990947,293.2298278808594,297.1499938964844,293.1499938964844,0.0864509418606758,-1583.91943359375,304.1583557128906,0.7230446934700012,0.1420547664165496,0.1008062362670898,293.2132568359375,297.1499938964844,293.1499938964844,0.1453630179166793,-3253.824951171875,304.15673828125,0.8283618688583374,0.2170028388500213,0.2071106880903244,293.3481750488281,297.1499938964844,293.1499938964844,0.0059304549358785,-2140.59228515625,298.8245544433594,0.4969094395637512,0.050000000745058,0.2316210716962814,291.1783447265625,291.1499938964844,275.21295166015625,272.6762084960937,286.14874267578125,294.41668701171875,291.17840576171875,1.0,0.2048405110836029,0.9263405203819276,0.9263405203819276,1.0,1.0,-0.7617227435112,0.3281009793281555,0.433621734380722,0.1219832971692085,0.0,0.0,0.0769501402974128,25.70837783813477,25.0,0.7121713757514954,-3864.604736328125,77.8397445678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3292541503906,303.1343688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.107421875,18000.0,0.0,0.0,0.0862594023346901,0.0,0.0,0.0,0.0,1.0,0.0021321426611393,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0904940515756607,0.0989563763141632,-0.0084623293951153,0.0,8.75423284014687e-05,0.0,0.0,3.8020637035369873,0.0,0.0,0.0,0.2691569626331329,4.0,0.0,1.0
823260,293.2781677246094,297.1499938964844,293.1499938964844,0.0082160467281937,-546.0187377929688,300.9138488769531,0.4968086183071136,0.050000000745058,0.0463702902197837,294.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17877197265625,0.4968086183071136,0.050000000745058,0.048830147832632,293.23150634765625,297.1499938964844,293.1499938964844,0.0846654772758483,-1558.1168212890625,304.1585388183594,0.7191926836967468,0.1396923810243606,0.0991661325097084,293.2133483886719,297.1499938964844,293.1499938964844,0.1440199017524719,-3229.7412109375,304.15673828125,0.8263067007064819,0.2153847962617874,0.2055852115154266,293.3494873046875,297.1499938964844,293.1499938964844,0.0058626644313335,-2120.34521484375,298.7525939941406,0.4968086183071136,0.050000000745058,0.231629192829132,291.1788330078125,291.1499938964844,275.22869873046875,272.6829833984375,286.1656799316406,294.4352722167969,291.17889404296875,1.0,0.2044914662837982,0.9264743328094482,0.9264743328094482,1.0,1.0,-0.7579373121261597,0.3264892995357513,0.4314480125904083,0.121139720082283,0.0,0.0,0.0730727016925811,25.7153434753418,25.0,0.6602170467376709,-3832.73876953125,77.21454620361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33026123046875,303.0665588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.224609375,18000.0,0.0,0.0,0.0855300351977348,0.0,0.0,0.0,0.0,1.0,0.0023179848212748,0.0,-0.0,-0.0,0.0,0.0,0.0,0.089141733944416,0.0990654081106185,-0.0099236732348799,0.0,8.680210885358974e-05,0.0,0.0,3.8045170307159424,0.0,0.0,0.0,0.2691063284873962,4.0,0.0,1.0
823320,293.2781677246094,297.1499938964844,293.1499938964844,0.0082160467281937,-546.0187377929688,300.9138488769531,0.4968086183071136,0.050000000745058,0.0463702902197837,294.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17877197265625,0.4968086183071136,0.050000000745058,0.048830147832632,293.23150634765625,297.1499938964844,293.1499938964844,0.0846654772758483,-1558.1168212890625,304.1585388183594,0.7191926836967468,0.1396923810243606,0.0991661325097084,293.2133483886719,297.1499938964844,293.1499938964844,0.1440199017524719,-3229.7412109375,304.15673828125,0.8263067007064819,0.2153847962617874,0.2055852115154266,293.3494873046875,297.1499938964844,293.1499938964844,0.0058626644313335,-2120.34521484375,298.7525939941406,0.4968086183071136,0.050000000745058,0.231629192829132,291.1788330078125,291.1499938964844,275.22869873046875,272.6829833984375,286.1656799316406,294.4352722167969,291.17889404296875,1.0,0.2044914662837982,0.9264743328094482,0.9264743328094482,1.0,1.0,-0.7579373121261597,0.3264892995357513,0.4314480125904083,0.121139720082283,0.0,0.0,0.0730727016925811,25.7153434753418,25.0,0.6602170467376709,-3832.73876953125,77.21454620361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33026123046875,303.0665588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.224609375,18000.0,0.0,0.0,0.0855300351977348,0.0,0.0,0.0,0.0,1.0,0.0023179848212748,0.0,-0.0,-0.0,0.0,0.0,0.0,0.089141733944416,0.0990654081106185,-0.0099236732348799,0.0,8.680210885358974e-05,0.0,0.0,3.8045170307159424,0.0,0.0,0.0,0.2691063284873962,4.0,0.0,1.0
823380,293.279296875,297.1499938964844,293.1499938964844,0.0081556383520364,-543.3529663085938,300.86651611328125,0.4967083632946014,0.050000000745058,0.0463719069957733,294.5611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1792297363281,0.4967083632946014,0.050000000745058,0.0488318502902984,293.2331848144531,297.1499938964844,293.1499938964844,0.0828426554799079,-1531.8338623046875,304.1587219238281,0.7151387929916382,0.1372867077589035,0.0974950492382049,293.2134094238281,297.1499938964844,293.1499938964844,0.1426803469657898,-3205.673828125,304.1567077636719,0.8242418169975281,0.2137672007083892,0.2040599584579467,293.35076904296875,297.1499938964844,293.1499938964844,0.0057950429618358,-2099.987548828125,298.68023681640625,0.4967083632946014,0.050000000745058,0.2316372841596603,291.17926025390625,291.1499938964844,275.2440490722656,272.6895751953125,286.1824645996094,294.4539489746094,291.1793212890625,1.0,0.2041391730308532,0.9266080856323242,0.9266080856323242,1.0,1.0,-0.7541149258613586,0.3248622119426727,0.4292527139186859,0.1202899143099784,0.0,0.0,0.0691404864192009,25.72192001342773,25.0,0.5921200513839722,-3800.8720703125,76.5863037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3309936523437,302.9963684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.30078125,18000.0,0.0,0.0,0.0847999677062034,0.0,0.0,0.0,0.0,1.0,0.0024887279141694,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0877899751067161,0.0991422161459922,-0.0113522419705986,0.0,8.606119081377983e-05,0.0,0.0,3.805707454681397,0.0,0.0,0.0,0.2690523564815521,4.0,0.0,1.0
823440,293.279296875,297.1499938964844,293.1499938964844,0.0081556383520364,-543.3529663085938,300.86651611328125,0.4967083632946014,0.050000000745058,0.0463719069957733,294.5611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1792297363281,0.4967083632946014,0.050000000745058,0.0488318502902984,293.2331848144531,297.1499938964844,293.1499938964844,0.0828426554799079,-1531.8338623046875,304.1587219238281,0.7151387929916382,0.1372867077589035,0.0974950492382049,293.2134094238281,297.1499938964844,293.1499938964844,0.1426803469657898,-3205.673828125,304.1567077636719,0.8242418169975281,0.2137672007083892,0.2040599584579467,293.35076904296875,297.1499938964844,293.1499938964844,0.0057950429618358,-2099.987548828125,298.68023681640625,0.4967083632946014,0.050000000745058,0.2316372841596603,291.17926025390625,291.1499938964844,275.2440490722656,272.6895751953125,286.1824645996094,294.4539489746094,291.1793212890625,1.0,0.2041391730308532,0.9266080856323242,0.9266080856323242,1.0,1.0,-0.7541149258613586,0.3248622119426727,0.4292527139186859,0.1202899143099784,0.0,0.0,0.0691404864192009,25.72192001342773,25.0,0.5921200513839722,-3800.8720703125,76.5863037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3309936523437,302.9963684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.30078125,18000.0,0.0,0.0,0.0847999677062034,0.0,0.0,0.0,0.0,1.0,0.0024887279141694,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0877899751067161,0.0991422161459922,-0.0113522419705986,0.0,8.606119081377983e-05,0.0,0.0,3.805707454681397,0.0,0.0,0.0,0.2690523564815521,4.0,0.0,1.0
823500,293.27984619140625,297.1499938964844,293.1499938964844,0.008125465363264,-542.0134887695312,300.8426818847656,0.4966585636138916,0.050000000745058,0.0463727116584777,294.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.4966585636138916,0.050000000745058,0.0488326996564865,293.2340087890625,297.1499938964844,293.1499938964844,0.0819176957011222,-1518.5250244140625,304.1588134765625,0.7130191326141357,0.13606858253479,0.0966487005352974,293.21343994140625,297.1499938964844,293.1499938964844,0.1420120745897293,-3193.649169921875,304.1567077636719,0.8232051730155945,0.2129586935043335,0.2032975405454635,293.35137939453125,297.1499938964844,293.1499938964844,0.0057613016106188,-2089.76953125,298.6438903808594,0.4966585636138916,0.050000000745058,0.2316413074731826,291.179443359375,291.1499938964844,275.2515563964844,272.6927795410156,286.1907653808594,294.4633178710937,291.17950439453125,1.0,0.20396189391613,0.9266749620437622,0.9266749620437622,1.0,1.0,-0.7521910071372986,0.3240433931350708,0.4281476140022278,0.1198629066348075,0.0,0.0,0.06715639680624,25.725040435791016,25.0,0.5555251240730286,-3784.958740234375,76.271240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3312683105469,302.96044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.326171875,18000.0,0.0,0.0,0.0844350755214691,0.0,0.0,0.0,0.0,1.0,0.0025697471573948,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0871153622865676,0.0991723462939262,-0.0120569858700037,0.0,8.569086639909074e-05,0.0,0.0,3.805980682373047,0.0,0.0,0.0,0.2690245807170868,4.0,0.0,1.0
823560,293.2803955078125,297.1499938964844,293.1499938964844,0.0080953119322657,-540.6696166992188,300.8187866210937,0.4966089129447937,0.050000000745058,0.0463735163211822,294.5725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795959472656,0.4966089129447937,0.050000000745058,0.0488335452973842,293.2348327636719,297.1499938964844,293.1499938964844,0.0809832215309143,-1505.1014404296875,304.1589050292969,0.7108241319656372,0.1348401308059692,0.0957949385046958,293.21343994140625,297.1499938964844,293.1499938964844,0.1413448601961136,-3181.631591796875,304.1567077636719,0.8221652507781982,0.2121505439281463,0.2025353759527206,293.3520202636719,297.1499938964844,293.1499938964844,0.0057275998406112,-2079.523681640625,298.607421875,0.4966089129447937,0.050000000745058,0.2316453158855438,291.1796264648437,291.1499938964844,275.25897216796875,272.6959228515625,286.19903564453125,294.47265625,291.1796875,1.0,0.2037838548421859,0.9267486929893494,0.9267486929893494,1.0,1.0,-0.7502585053443909,0.323221206665039,0.4270372688770294,0.1194346323609352,0.0,0.0,0.0651608780026435,25.72804832458496,25.0,0.5187698602676392,-3769.06494140625,75.95553588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3314514160156,302.9239501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.34765625,18000.0,0.0,0.0,0.0840705186128616,0.0,0.0,0.0,0.0,1.0,0.0026483191177248,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0864418968558311,0.0991978347301483,-0.0127559434622526,0.0,8.532089123036712e-05,0.0,0.0,3.806074619293213,0.0,0.0,0.0,0.2689963579177856,4.0,0.0,1.0
823620,293.281494140625,297.1499938964844,293.1499938964844,0.0080350590869784,-537.9682006835938,300.7707214355469,0.4965102970600128,0.050000000745058,0.0463751144707202,294.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.179931640625,0.4965102970600128,0.050000000745058,0.0488352291285991,293.2364807128906,297.1499938964844,293.1499938964844,0.0790857672691345,-1477.9215087890625,304.1590881347656,0.706188440322876,0.1323525756597519,0.0940659940242767,293.2135009765625,297.1499938964844,293.1499938964844,0.1400140076875686,-3157.6240234375,304.1566772460937,0.8200745582580566,0.2105355262756347,0.2010121494531631,293.353271484375,297.1499938964844,293.1499938964844,0.0056603047996759,-2058.94580078125,298.5341796875,0.4965102970600128,0.050000000745058,0.2316533029079437,291.1799621582031,291.1499938964844,275.2734680175781,272.7020874023437,286.21539306640625,294.4913330078125,291.17999267578125,1.0,0.203425645828247,0.9268960952758788,0.9268960952758788,1.0,1.0,-0.7463693022727966,0.3215669095516205,0.4248023629188537,0.1185740828514099,0.0,0.0,0.0611399039626121,25.73372840881348,25.0,0.450417160987854,-3737.3623046875,75.32250213623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33154296875,302.84930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.380859375,18000.0,0.0,0.0,0.0833431929349899,0.0,0.0,0.0,0.0,1.0,0.0027993686962872,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0851000621914863,0.099239632487297,-0.0141395684331655,0.0,8.458274533040822e-05,0.0,0.0,3.8059122562408447,0.0,0.0,0.0,0.2689392268657684,4.0,0.0,1.0
823680,293.281494140625,297.1499938964844,293.1499938964844,0.0080350590869784,-537.9682006835938,300.7707214355469,0.4965102970600128,0.050000000745058,0.0463751144707202,294.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.179931640625,0.4965102970600128,0.050000000745058,0.0488352291285991,293.2364807128906,297.1499938964844,293.1499938964844,0.0790857672691345,-1477.9215087890625,304.1590881347656,0.706188440322876,0.1323525756597519,0.0940659940242767,293.2135009765625,297.1499938964844,293.1499938964844,0.1400140076875686,-3157.6240234375,304.1566772460937,0.8200745582580566,0.2105355262756347,0.2010121494531631,293.353271484375,297.1499938964844,293.1499938964844,0.0056603047996759,-2058.94580078125,298.5341796875,0.4965102970600128,0.050000000745058,0.2316533029079437,291.1799621582031,291.1499938964844,275.2734680175781,272.7020874023437,286.21539306640625,294.4913330078125,291.17999267578125,1.0,0.203425645828247,0.9268960952758788,0.9268960952758788,1.0,1.0,-0.7463693022727966,0.3215669095516205,0.4248023629188537,0.1185740828514099,0.0,0.0,0.0611399039626121,25.73372840881348,25.0,0.450417160987854,-3737.3623046875,75.32250213623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33154296875,302.84930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.380859375,18000.0,0.0,0.0,0.0833431929349899,0.0,0.0,0.0,0.0,1.0,0.0027993686962872,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0851000621914863,0.099239632487297,-0.0141395684331655,0.0,8.458274533040822e-05,0.0,0.0,3.8059122562408447,0.0,0.0,0.0,0.2689392268657684,4.0,0.0,1.0
823740,293.2825622558594,297.1499938964844,293.1499938964844,0.0079749664291739,-535.2520751953125,300.7223205566406,0.4964123368263244,0.050000000745058,0.0463767051696777,294.59490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18023681640625,0.4964123368263244,0.050000000745058,0.0488369055092334,293.2381286621094,297.1499938964844,293.1499938964844,0.0771526843309402,-1450.347412109375,304.1592712402344,0.7013670802116394,0.1298286318778991,0.0923115313053131,293.2135009765625,297.1499938964844,293.1499938964844,0.1386875808238983,-3133.648681640625,304.1566772460937,0.8179660439491272,0.2089223116636276,0.1994904726743698,293.3544921875,297.1499938964844,293.1499938964844,0.0055932621471583,-2038.286376953125,298.4606018066406,0.4964123368263244,0.050000000745058,0.23166124522686,291.18023681640625,291.1499938964844,275.2875061035156,272.70806884765625,286.2315673828125,294.5100402832031,291.1802978515625,1.0,0.2030650526285171,0.9270435571670532,0.9270435571670532,1.0,1.0,-0.7424505352973938,0.3199005126953125,0.4225500226020813,0.1177089065313339,0.0,0.0,0.057085532695055,25.73904800415039,25.0,0.4061702191829681,-3705.823486328125,74.68803405761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3313903808594,302.7727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37109375,18000.0,0.0,0.0,0.0826189145445823,0.0,0.0,0.0,0.0,1.0,0.0029439197387546,0.0,-0.0,-0.0,0.0,0.0,0.0,0.083767719566822,0.0992757081985473,-0.0155079886317253,0.0,8.384769171243533e-05,0.0,0.0,3.8055365085601807,0.0,0.0,0.0,0.2688822150230407,4.0,0.0,1.0
823800,293.2825622558594,297.1499938964844,293.1499938964844,0.0079749664291739,-535.2520751953125,300.7223205566406,0.4964123368263244,0.050000000745058,0.0463767051696777,294.59490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18023681640625,0.4964123368263244,0.050000000745058,0.0488369055092334,293.2381286621094,297.1499938964844,293.1499938964844,0.0771526843309402,-1450.347412109375,304.1592712402344,0.7013670802116394,0.1298286318778991,0.0923115313053131,293.2135009765625,297.1499938964844,293.1499938964844,0.1386875808238983,-3133.648681640625,304.1566772460937,0.8179660439491272,0.2089223116636276,0.1994904726743698,293.3544921875,297.1499938964844,293.1499938964844,0.0055932621471583,-2038.286376953125,298.4606018066406,0.4964123368263244,0.050000000745058,0.23166124522686,291.18023681640625,291.1499938964844,275.2875061035156,272.70806884765625,286.2315673828125,294.5100402832031,291.1802978515625,1.0,0.2030650526285171,0.9270435571670532,0.9270435571670532,1.0,1.0,-0.7424505352973938,0.3199005126953125,0.4225500226020813,0.1177089065313339,0.0,0.0,0.057085532695055,25.73904800415039,25.0,0.4061702191829681,-3705.823486328125,74.68803405761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3313903808594,302.7727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37109375,18000.0,0.0,0.0,0.0826189145445823,0.0,0.0,0.0,0.0,1.0,0.0029439197387546,0.0,-0.0,-0.0,0.0,0.0,0.0,0.083767719566822,0.0992757081985473,-0.0155079886317253,0.0,8.384769171243533e-05,0.0,0.0,3.8055365085601807,0.0,0.0,0.0,0.2688822150230407,4.0,0.0,1.0
