time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
823860,293.2836303710937,297.1499938964844,293.1499938964844,0.00791497528553,-532.5181884765625,300.6736145019531,0.4963150322437286,0.050000000745058,0.0463782884180545,294.6059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.4963150322437286,0.050000000745058,0.0488385707139968,293.23974609375,297.1499938964844,293.1499938964844,0.0751802176237106,-1422.3516845703125,304.15948486328125,0.6963915824890137,0.1272664815187454,0.0905301868915557,293.2135314941406,297.1499938964844,293.1499938964844,0.1373658329248428,-3109.707763671875,304.1566467285156,0.8158358931541443,0.2073113471269607,0.1979707479476928,293.355712890625,297.1499938964844,293.1499938964844,0.0055263736285269,-2017.5155029296875,298.3865966796875,0.4963150322437286,0.050000000745058,0.2316691577434539,291.1805419921875,291.1499938964844,275.3010559082031,272.7138671875,286.2475280761719,294.5287475585937,291.1805725097656,1.0,0.2027020454406738,0.92720228433609,0.92720228433609,1.0,1.0,-0.7385021448135376,0.3182223439216614,0.4202798306941986,0.1168391406536102,0.0,0.0,0.0529950782656669,25.744009017944336,25.0,0.3863736987113952,-3674.440673828125,74.05209350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3309020996094,302.6941833496094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.375,18000.0,0.0,0.0,0.0818990841507911,0.0,0.0,0.0,0.0,1.0,0.0030829482711851,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0824446082115173,0.0993038788437843,-0.0168592650443315,0.0,8.311716374009848e-05,0.0,0.0,3.804872274398804,0.0,0.0,0.0,0.2688248753547668,4.0,0.0,1.0
823920,293.2836303710937,297.1499938964844,293.1499938964844,0.00791497528553,-532.5181884765625,300.6736145019531,0.4963150322437286,0.050000000745058,0.0463782884180545,294.6059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.4963150322437286,0.050000000745058,0.0488385707139968,293.23974609375,297.1499938964844,293.1499938964844,0.0751802176237106,-1422.3516845703125,304.15948486328125,0.6963915824890137,0.1272664815187454,0.0905301868915557,293.2135314941406,297.1499938964844,293.1499938964844,0.1373658329248428,-3109.707763671875,304.1566467285156,0.8158358931541443,0.2073113471269607,0.1979707479476928,293.355712890625,297.1499938964844,293.1499938964844,0.0055263736285269,-2017.5155029296875,298.3865966796875,0.4963150322437286,0.050000000745058,0.2316691577434539,291.1805419921875,291.1499938964844,275.3010559082031,272.7138671875,286.2475280761719,294.5287475585937,291.1805725097656,1.0,0.2027020454406738,0.92720228433609,0.92720228433609,1.0,1.0,-0.7385021448135376,0.3182223439216614,0.4202798306941986,0.1168391406536102,0.0,0.0,0.0529950782656669,25.744009017944336,25.0,0.3863736987113952,-3674.440673828125,74.05209350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3309020996094,302.6941833496094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.375,18000.0,0.0,0.0,0.0818990841507911,0.0,0.0,0.0,0.0,1.0,0.0030829482711851,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0824446082115173,0.0993038788437843,-0.0168592650443315,0.0,8.311716374009848e-05,0.0,0.0,3.804872274398804,0.0,0.0,0.0,0.2688248753547668,4.0,0.0,1.0
823980,293.28466796875,297.1499938964844,293.1499938964844,0.0078551108017563,-529.7675170898438,300.6246337890625,0.4962183535099029,0.050000000745058,0.0463798642158508,294.6168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.4962183535099029,0.050000000745058,0.0488402284681797,293.2413635253906,297.1499938964844,293.1499938964844,0.0731670707464218,-1393.93994140625,304.15966796875,0.6912662982940674,0.1246665492653846,0.0887222588062286,293.2135314941406,297.1499938964844,293.1499938964844,0.1360490918159485,-3085.807861328125,304.1566162109375,0.8136797547340393,0.2057031542062759,0.1964534670114517,293.3569030761719,297.1499938964844,293.1499938964844,0.005459664389491,-1996.642822265625,298.312255859375,0.4962183535099029,0.050000000745058,0.2316770255565643,291.1808166503906,291.1499938964844,275.3140869140625,272.7195129394531,286.2632141113281,294.5475158691406,291.18084716796875,1.0,0.2023368030786514,0.927361011505127,0.927361011505127,1.0,1.0,-0.7345247864723206,0.3165324330329895,0.417992353439331,0.115964651107788,0.0,0.0,0.0488691590726375,25.748647689819336,25.0,0.3752257227897644,-3643.217529296875,73.41490936279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33013916015625,302.613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.375,18000.0,0.0,0.0,0.0811847671866417,0.0,0.0,0.0,0.0,1.0,0.0032176012173295,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811309665441513,0.0993260592222213,-0.0181950908154249,0.0,8.239222370320931e-05,0.0,0.0,3.8039917945861816,0.0,0.0,0.0,0.2687675356864929,4.0,0.0,1.0
824040,293.28466796875,297.1499938964844,293.1499938964844,0.0078551108017563,-529.7675170898438,300.6246337890625,0.4962183535099029,0.050000000745058,0.0463798642158508,294.6168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.4962183535099029,0.050000000745058,0.0488402284681797,293.2413635253906,297.1499938964844,293.1499938964844,0.0731670707464218,-1393.93994140625,304.15966796875,0.6912662982940674,0.1246665492653846,0.0887222588062286,293.2135314941406,297.1499938964844,293.1499938964844,0.1360490918159485,-3085.807861328125,304.1566162109375,0.8136797547340393,0.2057031542062759,0.1964534670114517,293.3569030761719,297.1499938964844,293.1499938964844,0.005459664389491,-1996.642822265625,298.312255859375,0.4962183535099029,0.050000000745058,0.2316770255565643,291.1808166503906,291.1499938964844,275.3140869140625,272.7195129394531,286.2632141113281,294.5475158691406,291.18084716796875,1.0,0.2023368030786514,0.927361011505127,0.927361011505127,1.0,1.0,-0.7345247864723206,0.3165324330329895,0.417992353439331,0.115964651107788,0.0,0.0,0.0488691590726375,25.748647689819336,25.0,0.3752257227897644,-3643.217529296875,73.41490936279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33013916015625,302.613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.375,18000.0,0.0,0.0,0.0811847671866417,0.0,0.0,0.0,0.0,1.0,0.0032176012173295,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811309665441513,0.0993260592222213,-0.0181950908154249,0.0,8.239222370320931e-05,0.0,0.0,3.8039917945861816,0.0,0.0,0.0,0.2687675356864929,4.0,0.0,1.0
824100,293.28515625,297.1499938964844,293.1499938964844,0.0078252227976918,-528.3857421875,300.6000061035156,0.4961701929569244,0.050000000745058,0.0463806465268135,294.6221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.180908203125,0.4961701929569244,0.050000000745058,0.0488410554826259,293.2421569824219,297.1499938964844,293.1499938964844,0.0721442103385925,-1379.5716552734375,304.1597595214844,0.6886480450630188,0.1233517602086067,0.0878079161047935,293.2135009765625,297.1499938964844,293.1499938964844,0.1353927701711654,-3073.87646484375,304.1566162109375,0.812590479850769,0.2049003094434738,0.1956959366798401,293.3575134277344,297.1499938964844,293.1499938964844,0.0054263705387711,-1986.1668701171875,298.2749328613281,0.4961701929569244,0.050000000745058,0.2316809445619583,291.1809387207031,291.1499938964844,275.3204345703125,272.7222595214844,286.27099609375,294.556884765625,291.18096923828125,1.0,0.2021533250808715,0.9274404048919678,0.9274404048919678,1.0,1.0,-0.7325249910354614,0.315682977437973,0.416841983795166,0.1155255660414695,0.0,0.0,0.0467923320829868,25.750856399536133,25.0,0.3707521855831146,-3627.663818359375,73.09585571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3296203613281,302.5723876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.376953125,18000.0,0.0,0.0,0.0808300524950027,0.0,0.0,0.0,0.0,1.0,0.0032835572492331,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0804776102304458,0.0993349254131317,-0.0188573133200407,0.0,8.203223114833236e-05,0.0,0.0,3.803471803665161,0.0,0.0,0.0,0.2687388360500335,4.0,0.0,1.0
824160,293.2856750488281,297.1499938964844,293.1499938964844,0.0077953725121915,-527.0000610351562,300.5753173828125,0.4961221814155578,0.050000000745058,0.0463814325630664,294.6275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810607910156,0.4961221814155578,0.050000000745058,0.0488418824970722,293.2429504394531,297.1499938964844,293.1499938964844,0.0711104422807693,-1365.0987548828125,304.1598815917969,0.6859945058822632,0.122027650475502,0.0868868976831436,293.2135009765625,297.1499938964844,293.1499938964844,0.134737879037857,-3061.95849609375,304.1566162109375,0.811492919921875,0.2040984183549881,0.1949392408132553,293.35809326171875,297.1499938964844,293.1499938964844,0.0053931209258735,-1975.666015625,298.237548828125,0.4961221814155578,0.050000000745058,0.2316848635673523,291.1810607910156,291.1499938964844,275.3266296386719,272.7249450683594,286.2786560058594,294.5662536621094,291.1810913085937,1.0,0.2019693404436111,0.9275274872779846,0.9275274872779846,1.0,1.0,-0.730518102645874,0.3148308992385864,0.41568723320961,0.1150855123996734,0.0,0.0,0.0447067618370056,25.752988815307617,25.0,0.3650252223014831,-3612.15478515625,72.77656555175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3290710449219,302.53076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.375,18000.0,0.0,0.0,0.0804770216345787,0.0,0.0,0.0,0.0,1.0,0.0033487600740045,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0798267275094986,0.099342830479145,-0.0195161048322916,0.0,8.167394844349474e-05,0.0,0.0,3.8029184341430655,0.0,0.0,0.0,0.268710196018219,4.0,0.0,1.0
824220,293.2866516113281,297.1499938964844,293.1499938964844,0.0077357892878353,-524.2171630859375,300.5257263183594,0.4960266053676605,0.050000000745058,0.0463829934597015,294.63818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813049316406,0.4960266053676605,0.050000000745058,0.0488435253500938,293.2445068359375,297.1499938964844,293.1499938964844,0.0690101310610771,-1335.8516845703125,304.1600646972656,0.6805880665779114,0.1193518042564392,0.0850255712866783,293.2134704589844,297.1499938964844,293.1499938964844,0.1334325820207595,-3038.1669921875,304.1565856933594,0.809269905090332,0.2024975717067718,0.1934285163879394,293.3592529296875,297.1499938964844,293.1499938964844,0.0053267586044967,-1954.5926513671875,298.1624755859375,0.4960266053676605,0.050000000745058,0.2316926568746566,291.18133544921875,291.1499938964844,275.3385925292969,272.730224609375,286.2938537597656,294.5849914550781,291.18133544921875,1.0,0.2015999108552932,0.9277016520500184,0.9277016520500184,1.0,1.0,-0.7264843583106995,0.3131187260150909,0.4133656322956085,0.1142021641135215,0.0,0.0,0.0405109673738479,25.75703239440918,25.0,0.3532712757587433,-3581.2783203125,72.1374740600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32781982421875,302.4459533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3671875,18000.0,0.0,0.0,0.0797760710120201,0.0,0.0,0.0,0.0,1.0,0.0034772490616887,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0785329565405845,0.0993564054369926,-0.0208234470337629,0.0,8.096257079159841e-05,0.0,0.0,3.801737546920776,0.0,0.0,0.0,0.2686531543731689,4.0,0.0,1.0
824280,293.2866516113281,297.1499938964844,293.1499938964844,0.0077357892878353,-524.2171630859375,300.5257263183594,0.4960266053676605,0.050000000745058,0.0463829934597015,294.63818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813049316406,0.4960266053676605,0.050000000745058,0.0488435253500938,293.2445068359375,297.1499938964844,293.1499938964844,0.0690101310610771,-1335.8516845703125,304.1600646972656,0.6805880665779114,0.1193518042564392,0.0850255712866783,293.2134704589844,297.1499938964844,293.1499938964844,0.1334325820207595,-3038.1669921875,304.1565856933594,0.809269905090332,0.2024975717067718,0.1934285163879394,293.3592529296875,297.1499938964844,293.1499938964844,0.0053267586044967,-1954.5926513671875,298.1624755859375,0.4960266053676605,0.050000000745058,0.2316926568746566,291.18133544921875,291.1499938964844,275.3385925292969,272.730224609375,286.2938537597656,294.5849914550781,291.18133544921875,1.0,0.2015999108552932,0.9277016520500184,0.9277016520500184,1.0,1.0,-0.7264843583106995,0.3131187260150909,0.4133656322956085,0.1142021641135215,0.0,0.0,0.0405109673738479,25.75703239440918,25.0,0.3532712757587433,-3581.2783203125,72.1374740600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32781982421875,302.4459533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3671875,18000.0,0.0,0.0,0.0797760710120201,0.0,0.0,0.0,0.0,1.0,0.0034772490616887,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0785329565405845,0.0993564054369926,-0.0208234470337629,0.0,8.096257079159841e-05,0.0,0.0,3.801737546920776,0.0,0.0,0.0,0.2686531543731689,4.0,0.0,1.0
824340,293.28759765625,297.1499938964844,293.1499938964844,0.0076763830147683,-521.4197998046875,300.4758605957031,0.4959316253662109,0.050000000745058,0.0463845506310462,294.6486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815490722656,0.4959316253662109,0.050000000745058,0.0488451644778251,293.2460632324219,297.1499938964844,293.1499938964844,0.0668658018112182,-1306.22119140625,304.1602783203125,0.6750615835189819,0.1166411638259887,0.0831397548317909,293.2134094238281,297.1499938964844,293.1499938964844,0.1321332454681396,-3014.43359375,304.15655517578125,0.8070039749145508,0.2009006589651107,0.1919213980436325,293.3603820800781,297.1499938964844,293.1499938964844,0.0052605881355702,-1933.4276123046875,298.0870666503906,0.4959316253662109,0.050000000745058,0.2317004352807998,291.1815795898437,291.1499938964844,275.3500061035156,272.7353820800781,286.3087463378906,294.603759765625,291.1816101074219,1.0,0.2012287229299545,0.9278758764266968,0.9278758764266968,1.0,1.0,-0.7224255204200745,0.3113966286182403,0.4110288918018341,0.1133147627115249,0.0,0.0,0.0362835749983787,25.76078987121582,25.0,0.3496776223182678,-3550.6064453125,71.49803161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.326416015625,302.35919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.357421875,18000.0,0.0,0.0,0.0790818333625793,0.0,0.0,0.0,0.0,1.0,0.0036036793608218,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0772505477070808,0.0993673428893089,-0.0221168007701635,0.0,8.025801071198657e-05,0.0,0.0,3.800474166870117,0.0,0.0,0.0,0.2685965299606323,4.0,0.0,1.0
824400,293.28759765625,297.1499938964844,293.1499938964844,0.0076763830147683,-521.4197998046875,300.4758605957031,0.4959316253662109,0.050000000745058,0.0463845506310462,294.6486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815490722656,0.4959316253662109,0.050000000745058,0.0488451644778251,293.2460632324219,297.1499938964844,293.1499938964844,0.0668658018112182,-1306.22119140625,304.1602783203125,0.6750615835189819,0.1166411638259887,0.0831397548317909,293.2134094238281,297.1499938964844,293.1499938964844,0.1321332454681396,-3014.43359375,304.15655517578125,0.8070039749145508,0.2009006589651107,0.1919213980436325,293.3603820800781,297.1499938964844,293.1499938964844,0.0052605881355702,-1933.4276123046875,298.0870666503906,0.4959316253662109,0.050000000745058,0.2317004352807998,291.1815795898437,291.1499938964844,275.3500061035156,272.7353820800781,286.3087463378906,294.603759765625,291.1816101074219,1.0,0.2012287229299545,0.9278758764266968,0.9278758764266968,1.0,1.0,-0.7224255204200745,0.3113966286182403,0.4110288918018341,0.1133147627115249,0.0,0.0,0.0362835749983787,25.76078987121582,25.0,0.3496776223182678,-3550.6064453125,71.49803161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.326416015625,302.35919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.357421875,18000.0,0.0,0.0,0.0790818333625793,0.0,0.0,0.0,0.0,1.0,0.0036036793608218,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0772505477070808,0.0993673428893089,-0.0221168007701635,0.0,8.025801071198657e-05,0.0,0.0,3.800474166870117,0.0,0.0,0.0,0.2685965299606323,4.0,0.0,1.0
824460,293.30047607421875,297.1499938964844,293.1499938964844,0.0075733261182904,-516.490478515625,300.3930358886719,0.4954299330711365,0.050000000745058,0.0463927425444126,294.67071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1829528808594,0.4954299330711365,0.050000000745058,0.0488537885248661,293.2582702636719,297.1499938964844,293.1499938964844,0.0633225813508033,-1257.617919921875,304.1628112792969,0.6654258966445923,0.1117159575223922,0.080041617155075,293.2239074707031,297.1499938964844,293.1499938964844,0.1295074522495269,-2965.86474609375,304.1587829589844,0.8017035722732544,0.197150245308876,0.1888234913349151,293.3736877441406,297.1499938964844,293.1499938964844,0.0051615391857922,-1901.3631591796875,297.97821044921875,0.4954299330711365,0.050000000745058,0.2317413389682769,291.1832275390625,291.1499938964844,275.3590393066406,272.7395324707031,286.3190002441406,294.61700439453125,291.1839294433594,1.0,0.2007883340120315,0.9280593395233154,0.9280593395233154,1.0,1.0,-0.7150596380233765,0.3082608878612518,0.4067987501621246,0.111726127564907,0.0,0.0,0.0317884907126426,25.911529541015625,25.0,3.785987377166748,-3516.20654296875,70.52275085449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3251953125,302.2777404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4609375,18000.0,0.0,0.0,0.0783910304307937,0.0,0.0,0.0,0.0,1.0,0.0037304675206542,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0759472027420997,0.0993619635701179,-0.0234147626906633,0.0,7.955693581607193e-05,0.0,0.0,3.798576593399048,0.0,0.0,0.0,0.2685376107692718,4.0,0.0,1.0
824520,293.30047607421875,297.1499938964844,293.1499938964844,0.0075733261182904,-516.490478515625,300.3930358886719,0.4954299330711365,0.050000000745058,0.0463927425444126,294.67071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1829528808594,0.4954299330711365,0.050000000745058,0.0488537885248661,293.2582702636719,297.1499938964844,293.1499938964844,0.0633225813508033,-1257.617919921875,304.1628112792969,0.6654258966445923,0.1117159575223922,0.080041617155075,293.2239074707031,297.1499938964844,293.1499938964844,0.1295074522495269,-2965.86474609375,304.1587829589844,0.8017035722732544,0.197150245308876,0.1888234913349151,293.3736877441406,297.1499938964844,293.1499938964844,0.0051615391857922,-1901.3631591796875,297.97821044921875,0.4954299330711365,0.050000000745058,0.2317413389682769,291.1832275390625,291.1499938964844,275.3590393066406,272.7395324707031,286.3190002441406,294.61700439453125,291.1839294433594,1.0,0.2007883340120315,0.9280593395233154,0.9280593395233154,1.0,1.0,-0.7150596380233765,0.3082608878612518,0.4067987501621246,0.111726127564907,0.0,0.0,0.0317884907126426,25.911529541015625,25.0,3.785987377166748,-3516.20654296875,70.52275085449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3251953125,302.2777404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4609375,18000.0,0.0,0.0,0.0783910304307937,0.0,0.0,0.0,0.0,1.0,0.0037304675206542,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0759472027420997,0.0993619635701179,-0.0234147626906633,0.0,7.955693581607193e-05,0.0,0.0,3.798576593399048,0.0,0.0,0.0,0.2685376107692718,4.0,0.0,1.0
824580,293.3095397949219,297.1499938964844,293.1499938964844,0.0074842483736574,-512.14599609375,300.31689453125,0.4950669109821319,0.050000000745058,0.0463987179100513,294.6885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1863098144531,0.4950669109821319,0.050000000745058,0.0488600842654705,293.2654724121094,297.1499938964844,293.1499938964844,0.0597922131419181,-1209.966552734375,304.1643981933594,0.6561951637268066,0.1075094491243362,0.0770180746912956,293.2289733886719,297.1499938964844,293.1499938964844,0.1270281374454498,-2919.99755859375,304.1599426269531,0.7968711256980896,0.194240465760231,0.1859311461448669,293.3831787109375,297.1499938964844,293.1499938964844,0.0050728740170598,-1872.28515625,297.8761291503906,0.4950669109821319,0.050000000745058,0.2317712008953094,291.1864929199219,291.1499938964844,275.36407470703125,272.741943359375,286.3156433105469,294.60943603515625,291.1866760253906,1.0,0.2002941519021988,0.928242802619934,0.928242802619934,1.0,1.0,-0.7080099582672119,0.3052670359611511,0.4027429223060608,0.1101993396878242,0.0,0.0,0.0266694612801074,26.006311416625977,25.0,2.773528814315796,-3480.91064453125,69.53868103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3254089355469,302.177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.705078125,18000.0,0.0,0.0,0.0776882618665695,0.0,0.0,0.0,0.0,1.0,0.0038696425035595,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0744719728827476,0.099305011332035,-0.0248330365866422,0.0,7.88437100709416e-05,0.0,0.0,3.794484615325928,0.0,0.0,0.0,0.2684668004512787,4.0,0.0,1.0
824640,293.3095397949219,297.1499938964844,293.1499938964844,0.0074842483736574,-512.14599609375,300.31689453125,0.4950669109821319,0.050000000745058,0.0463987179100513,294.6885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1863098144531,0.4950669109821319,0.050000000745058,0.0488600842654705,293.2654724121094,297.1499938964844,293.1499938964844,0.0597922131419181,-1209.966552734375,304.1643981933594,0.6561951637268066,0.1075094491243362,0.0770180746912956,293.2289733886719,297.1499938964844,293.1499938964844,0.1270281374454498,-2919.99755859375,304.1599426269531,0.7968711256980896,0.194240465760231,0.1859311461448669,293.3831787109375,297.1499938964844,293.1499938964844,0.0050728740170598,-1872.28515625,297.8761291503906,0.4950669109821319,0.050000000745058,0.2317712008953094,291.1864929199219,291.1499938964844,275.36407470703125,272.741943359375,286.3156433105469,294.60943603515625,291.1866760253906,1.0,0.2002941519021988,0.928242802619934,0.928242802619934,1.0,1.0,-0.7080099582672119,0.3052670359611511,0.4027429223060608,0.1101993396878242,0.0,0.0,0.0266694612801074,26.006311416625977,25.0,2.773528814315796,-3480.91064453125,69.53868103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3254089355469,302.177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.705078125,18000.0,0.0,0.0,0.0776882618665695,0.0,0.0,0.0,0.0,1.0,0.0038696425035595,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0744719728827476,0.099305011332035,-0.0248330365866422,0.0,7.88437100709416e-05,0.0,0.0,3.794484615325928,0.0,0.0,0.0,0.2684668004512787,4.0,0.0,1.0
824700,293.31298828125,297.1499938964844,293.1499938964844,0.00744234258309,-510.1095886230469,300.280029296875,0.4949465095996856,0.050000000745058,0.046400710940361,294.6965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866760253906,0.4949465095996856,0.050000000745058,0.0488621853291988,293.2681579589844,297.1499938964844,293.1499938964844,0.0581312365829944,-1187.826416015625,304.164794921875,0.6519663333892822,0.1055176332592964,0.0756067857146263,293.2305603027344,297.1499938964844,293.1499938964844,0.125947967171669,-2900.037109375,304.1600952148437,0.7947962880134583,0.1929297596216201,0.1846586465835571,293.3868103027344,297.1499938964844,293.1499938964844,0.0050304420292377,-1858.374267578125,297.8261108398437,0.4949465095996856,0.050000000745058,0.2317811697721481,291.1866760253906,291.1499938964844,275.3651733398437,272.7425231933594,286.3138427734375,294.6062316894531,291.18658447265625,1.0,0.2000395208597183,0.9283345341682434,0.9283345341682434,1.0,1.0,-0.7048059105873108,0.3039075434207916,0.4008983969688415,0.1095065176486969,0.0,0.0,0.0242004878818988,26.03022575378418,25.0,0.9954367876052856,-3463.88232421875,69.07164764404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3261108398437,302.123291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.626953125,18000.0,0.0,0.0,0.0773298218846321,0.0,0.0,0.0,0.0,1.0,0.0039407396689057,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0737432241439819,0.0992955490946769,-0.0255523305386304,0.0,7.847994129406288e-05,0.0,0.0,3.79315185546875,0.0,0.0,0.0,0.2684330940246582,4.0,0.0,1.0
824760,293.3159484863281,297.1499938964844,293.1499938964844,0.0074017439037561,-508.1358337402344,300.24383544921875,0.4948482811450958,0.050000000745058,0.0464023426175117,294.7038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1863098144531,0.4948482811450958,0.050000000745058,0.0488639026880264,293.2704467773437,297.1499938964844,293.1499938964844,0.0565042756497859,-1166.3004150390625,304.1650390625,0.6478843688964844,0.1035714969038963,0.0742321014404296,293.23175048828125,297.1499938964844,293.1499938964844,0.1249265372753143,-2881.158447265625,304.1601257324219,0.7928429841995239,0.1916752606630325,0.1834487617015838,293.3899230957031,297.1499938964844,293.1499938964844,0.0049889595247805,-1844.7550048828125,297.776611328125,0.4948482811450958,0.050000000745058,0.2317893207073211,291.1862487792969,291.1499938964844,275.3653564453125,272.7427062988281,286.3123474121094,294.6043701171875,291.1859741210937,1.0,0.1997823268175125,0.9284517765045166,0.9284517765045166,1.0,1.0,-0.7017178535461426,0.3025985360145569,0.3991193175315857,0.1088399216532707,0.0,0.0,0.0218291897326707,26.04561233520508,25.0,-0.4872476756572723,-3447.605224609375,68.61446380615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3270263671875,302.0702819824219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.50390625,18000.0,0.0,0.0,0.0769674479961395,0.0,0.0,0.0,0.0,1.0,0.0040103630162775,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0730494335293769,0.0993014127016067,-0.0262519735842943,0.0,7.811217074049637e-05,0.0,0.0,3.792452096939087,0.0,0.0,0.0,0.2684022784233093,4.0,0.0,1.0
824820,293.3205871582031,297.1499938964844,293.1499938964844,0.0073233996517956,-504.3083190917969,300.1730651855469,0.4946953952312469,0.050000000745058,0.0464048907160759,294.7174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846923828125,0.4946953952312469,0.050000000745058,0.0488665848970413,293.2740783691406,297.1499938964844,293.1499938964844,0.0533127076923847,-1124.5013427734375,304.16534423828125,0.6400331854820251,0.0997779220342636,0.0715603679418563,293.2333068847656,297.1499938964844,293.1499938964844,0.1230006292462349,-2845.517578125,304.1599426269531,0.7891795039176941,0.1892860829830169,0.1811570972204208,293.3948669433594,297.1499938964844,293.1499938964844,0.004908129107207,-1818.0999755859373,297.6791381835937,0.4946953952312469,0.050000000745058,0.2318020462989807,291.1845397949219,291.1499938964844,275.3631286621094,272.7419128417969,286.3102111816406,294.6041259765625,291.1841735839844,1.0,0.1992646902799606,0.9286863803863524,0.9286863803863524,1.0,1.0,-0.6957825422286987,0.3000845909118652,0.3956979811191559,0.1075602769851684,0.0,0.0,0.0173299293965101,26.059755325317383,25.0,-2.2720305919647217,-3416.878662109375,67.72343444824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.328857421875,301.9696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.30078125,18000.0,0.0,0.0,0.0762371271848678,0.0,0.0,0.0,0.0,1.0,0.0041440706700086,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0717536807060241,0.0993323400616645,-0.0275786593556404,0.0,7.737099076621234e-05,0.0,0.0,3.7919301986694336,0.0,0.0,0.0,0.2683469653129577,4.0,0.0,1.0
824880,293.3205871582031,297.1499938964844,293.1499938964844,0.0073233996517956,-504.3083190917969,300.1730651855469,0.4946953952312469,0.050000000745058,0.0464048907160759,294.7174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846923828125,0.4946953952312469,0.050000000745058,0.0488665848970413,293.2740783691406,297.1499938964844,293.1499938964844,0.0533127076923847,-1124.5013427734375,304.16534423828125,0.6400331854820251,0.0997779220342636,0.0715603679418563,293.2333068847656,297.1499938964844,293.1499938964844,0.1230006292462349,-2845.517578125,304.1599426269531,0.7891795039176941,0.1892860829830169,0.1811570972204208,293.3948669433594,297.1499938964844,293.1499938964844,0.004908129107207,-1818.0999755859373,297.6791381835937,0.4946953952312469,0.050000000745058,0.2318020462989807,291.1845397949219,291.1499938964844,275.3631286621094,272.7419128417969,286.3102111816406,294.6041259765625,291.1841735839844,1.0,0.1992646902799606,0.9286863803863524,0.9286863803863524,1.0,1.0,-0.6957825422286987,0.3000845909118652,0.3956979811191559,0.1075602769851684,0.0,0.0,0.0173299293965101,26.059755325317383,25.0,-2.2720305919647217,-3416.878662109375,67.72343444824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.328857421875,301.9696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.30078125,18000.0,0.0,0.0,0.0762371271848678,0.0,0.0,0.0,0.0,1.0,0.0041440706700086,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0717536807060241,0.0993323400616645,-0.0275786593556404,0.0,7.737099076621234e-05,0.0,0.0,3.7919301986694336,0.0,0.0,0.0,0.2683469653129577,4.0,0.0,1.0
824940,293.323974609375,297.1499938964844,293.1499938964844,0.0072477729991078,-500.5802917480469,300.1040344238281,0.4945801794528961,0.050000000745058,0.0464068204164505,294.729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18267822265625,0.4945801794528961,0.050000000745058,0.0488686189055442,293.2768249511719,297.1499938964844,293.1499938964844,0.0501715801656246,-1083.8582763671875,304.1654663085937,0.6324474811553955,0.0960781425237655,0.0689621716737747,293.2341003417969,297.1499938964844,293.1499938964844,0.1211869418621063,-2811.87060546875,304.15966796875,0.7857431173324585,0.1870168298482895,0.1789899915456771,293.3985290527344,297.1499938964844,293.1499938964844,0.0048292493447661,-1791.9034423828125,297.583251953125,0.4945801794528961,0.050000000745058,0.2318116873502731,291.1824951171875,291.1499938964844,275.35760498046875,272.7396850585937,286.3086853027344,294.6075439453125,291.1820678710937,1.0,0.198747381567955,0.9289209246635436,0.9289209246635436,1.0,1.0,-0.6900798678398132,0.2976714372634887,0.3924084603786468,0.1063325703144073,0.0,0.0,0.0131333861500024,26.05974006652832,25.0,-3.2702460289001465,-3384.214111328125,66.85893249511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.329833984375,301.8683776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.31640625,18000.0,0.0,0.0,0.075509488582611,0.0,0.0,0.0,0.0,1.0,0.0042821508832275,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0703504905104637,0.0992699488997459,-0.0289194583892822,0.0,7.663253200007603e-05,0.0,0.0,3.787899971008301,0.0,0.0,0.0,0.2682767212390899,4.0,0.0,1.0
825000,293.323974609375,297.1499938964844,293.1499938964844,0.0072477729991078,-500.5802917480469,300.1040344238281,0.4945801794528961,0.050000000745058,0.0464068204164505,294.729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18267822265625,0.4945801794528961,0.050000000745058,0.0488686189055442,293.2768249511719,297.1499938964844,293.1499938964844,0.0501715801656246,-1083.8582763671875,304.1654663085937,0.6324474811553955,0.0960781425237655,0.0689621716737747,293.2341003417969,297.1499938964844,293.1499938964844,0.1211869418621063,-2811.87060546875,304.15966796875,0.7857431173324585,0.1870168298482895,0.1789899915456771,293.3985290527344,297.1499938964844,293.1499938964844,0.0048292493447661,-1791.9034423828125,297.583251953125,0.4945801794528961,0.050000000745058,0.2318116873502731,291.1824951171875,291.1499938964844,275.35760498046875,272.7396850585937,286.3086853027344,294.6075439453125,291.1820678710937,1.0,0.198747381567955,0.9289209246635436,0.9289209246635436,1.0,1.0,-0.6900798678398132,0.2976714372634887,0.3924084603786468,0.1063325703144073,0.0,0.0,0.0131333861500024,26.05974006652832,25.0,-3.2702460289001465,-3384.214111328125,66.85893249511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.329833984375,301.8683776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.31640625,18000.0,0.0,0.0,0.075509488582611,0.0,0.0,0.0,0.0,1.0,0.0042821508832275,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0703504905104637,0.0992699488997459,-0.0289194583892822,0.0,7.663253200007603e-05,0.0,0.0,3.787899971008301,0.0,0.0,0.0,0.2682767212390899,4.0,0.0,1.0
825060,293.32647705078125,297.1499938964844,293.1499938964844,0.0071795252151787,-497.4777526855469,300.0321655273437,0.4944860935211181,0.050000000745058,0.0464084036648273,294.7411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.4944860935211181,0.050000000745058,0.0488702841103076,293.2789306640625,297.1499938964844,293.1499938964844,0.0471385791897773,-1045.1746826171875,304.16534423828125,0.6249127388000488,0.0924370884895324,0.0664097666740417,293.2343444824219,297.1499938964844,293.1499938964844,0.119613416492939,-2782.917724609375,304.1590270996094,0.7824568152427673,0.184834823012352,0.1769110113382339,293.4012756347656,297.1499938964844,293.1499938964844,0.0047541274689137,-1767.81005859375,297.4819641113281,0.4944860935211181,0.050000000745058,0.2318195849657058,291.16754150390625,291.1499938964844,275.3490600585937,272.7361145019531,286.3072204589844,294.6134948730469,291.16021728515625,1.0,0.1982339471578598,0.9291625022888184,0.9291625022888184,1.0,1.0,-0.6845349669456482,0.2953272461891174,0.3892077207565307,0.1051407158374786,0.0,0.0,0.0113706076517701,26.052095413208008,25.0,-37.756107330322266,-3278.244140625,66.01678466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3383178710937,301.3851013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.50390625,18000.0,0.0,0.0,0.0746959969401359,0.0,0.0,0.0,0.0,1.0,0.0047305575571954,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0649750977754592,0.0979494974017143,-0.0329744033515453,0.0,7.580694364150986e-05,0.0,0.0,3.730506896972656,0.0,0.0,0.0,0.2679384052753448,4.0,0.0,1.0
825120,293.32647705078125,297.1499938964844,293.1499938964844,0.0071795252151787,-497.4777526855469,300.0321655273437,0.4944860935211181,0.050000000745058,0.0464084036648273,294.7411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.4944860935211181,0.050000000745058,0.0488702841103076,293.2789306640625,297.1499938964844,293.1499938964844,0.0471385791897773,-1045.1746826171875,304.16534423828125,0.6249127388000488,0.0924370884895324,0.0664097666740417,293.2343444824219,297.1499938964844,293.1499938964844,0.119613416492939,-2782.917724609375,304.1590270996094,0.7824568152427673,0.184834823012352,0.1769110113382339,293.4012756347656,297.1499938964844,293.1499938964844,0.0047541274689137,-1767.81005859375,297.4819641113281,0.4944860935211181,0.050000000745058,0.2318195849657058,291.16754150390625,291.1499938964844,275.3490600585937,272.7361145019531,286.3072204589844,294.6134948730469,291.16021728515625,1.0,0.1982339471578598,0.9291625022888184,0.9291625022888184,1.0,1.0,-0.6845349669456482,0.2953272461891174,0.3892077207565307,0.1051407158374786,0.0,0.0,0.0113706076517701,26.052095413208008,25.0,-37.756107330322266,-3278.244140625,66.01678466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3383178710937,301.3851013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.50390625,18000.0,0.0,0.0,0.0746959969401359,0.0,0.0,0.0,0.0,1.0,0.0047305575571954,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0649750977754592,0.0979494974017143,-0.0329744033515453,0.0,7.580694364150986e-05,0.0,0.0,3.730506896972656,0.0,0.0,0.0,0.2679384052753448,4.0,0.0,1.0
825180,293.3282775878906,297.1499938964844,293.1499938964844,0.0071138506755232,-494.3930969238281,299.9598693847656,0.4944050312042236,0.050000000745058,0.0464097708463668,294.7516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.4944050312042236,0.050000000745058,0.0488717220723629,293.2805480957031,297.1499938964844,293.1499938964844,0.0440923683345317,-1006.5882568359376,304.16534423828125,0.6171385049819946,0.0888400375843048,0.0638900250196456,293.23419189453125,297.1499938964844,293.1499938964844,0.1180637404322624,-2754.197998046875,304.1586608886719,0.779286801815033,0.1827261000871658,0.1749040335416793,293.4033508300781,297.1499938964844,293.1499938964844,0.0046824011951684,-1744.39013671875,297.37921142578125,0.4944050312042236,0.050000000745058,0.2318264096975326,291.1483154296875,291.1499938964844,275.3376770019531,272.73126220703125,286.3056335449219,294.6214904785156,291.1540832519531,1.0,0.1977264732122421,0.929404079914093,0.929404079914093,1.0,1.0,-0.6791138648986816,0.2930373251438141,0.3860765397548675,0.103977121412754,0.0,0.0,0.0137534532696008,26.04006767272949,25.0,10.281672477722168,-3368.642578125,65.19525146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3527526855469,301.7785339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.927734375,18000.0,0.0,0.0,0.0737568214535713,0.0,0.0,0.0,0.0,1.0,0.0044822455383837,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0700880587100982,0.1008816957473754,-0.0307936370372772,0.0,7.485380047000945e-05,0.0,0.0,3.848191261291504,0.0,0.0,0.0,0.2683865427970886,4.0,0.0,1.0
825240,293.3282775878906,297.1499938964844,293.1499938964844,0.0071138506755232,-494.3930969238281,299.9598693847656,0.4944050312042236,0.050000000745058,0.0464097708463668,294.7516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.4944050312042236,0.050000000745058,0.0488717220723629,293.2805480957031,297.1499938964844,293.1499938964844,0.0440923683345317,-1006.5882568359376,304.16534423828125,0.6171385049819946,0.0888400375843048,0.0638900250196456,293.23419189453125,297.1499938964844,293.1499938964844,0.1180637404322624,-2754.197998046875,304.1586608886719,0.779286801815033,0.1827261000871658,0.1749040335416793,293.4033508300781,297.1499938964844,293.1499938964844,0.0046824011951684,-1744.39013671875,297.37921142578125,0.4944050312042236,0.050000000745058,0.2318264096975326,291.1483154296875,291.1499938964844,275.3376770019531,272.73126220703125,286.3056335449219,294.6214904785156,291.1540832519531,1.0,0.1977264732122421,0.929404079914093,0.929404079914093,1.0,1.0,-0.6791138648986816,0.2930373251438141,0.3860765397548675,0.103977121412754,0.0,0.0,0.0137534532696008,26.04006767272949,25.0,10.281672477722168,-3368.642578125,65.19525146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3527526855469,301.7785339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.927734375,18000.0,0.0,0.0,0.0737568214535713,0.0,0.0,0.0,0.0,1.0,0.0044822455383837,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0700880587100982,0.1008816957473754,-0.0307936370372772,0.0,7.485380047000945e-05,0.0,0.0,3.848191261291504,0.0,0.0,0.0,0.2683865427970886,4.0,0.0,1.0
825300,293.3290710449219,297.1499938964844,293.1499938964844,0.0070712878368794,-491.8990173339844,299.93243408203125,0.4943670928478241,0.050000000745058,0.0464104115962982,294.7568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16290283203125,0.4943670928478241,0.050000000745058,0.0488723963499069,293.28125,297.1499938964844,293.1499938964844,0.0424448959529399,-985.565673828125,304.1655578613281,0.6130118370056152,0.0870482623577117,0.0626377761363983,293.2340393066406,297.1499938964844,293.1499938964844,0.1170647963881492,-2735.14697265625,304.1589050292969,0.7777339220046997,0.1816911250352859,0.1739217936992645,293.4042663574219,297.1499938964844,293.1499938964844,0.0046409568749368,-1729.1588134765625,297.34185791015625,0.4943670928478241,0.050000000745058,0.2318296134471893,291.1654968261719,291.1499938964844,275.3310241699219,272.7283935546875,286.3044128417969,294.62554931640625,291.1703491210937,1.0,0.1974752843379974,0.929524838924408,0.929524838924408,1.0,1.0,-0.6764376163482666,0.2919074892997741,0.3845301270484924,0.1034033671021461,0.0,0.0,0.0109976753592491,26.03330421447754,25.0,18.54741096496582,-3324.3291015625,64.79132080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3438720703125,301.763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.28515625,18000.0,0.0,0.0,0.0734482705593109,0.0,0.0,0.0,0.0,1.0,0.0045747035183012,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0679308772087097,0.0995647087693214,-0.0316338315606117,0.0,7.454065780621022e-05,0.0,0.0,3.797230243682861,0.0,0.0,0.0,0.2682002186775207,4.0,0.0,1.0
825360,293.32977294921875,297.1499938964844,293.1499938964844,0.0070347413420677,-490.0567932128906,299.9003601074219,0.4943293631076813,0.050000000745058,0.0464110486209392,294.7619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685791015625,0.4943293631076813,0.050000000745058,0.0488730706274509,293.28192138671875,297.1499938964844,293.1499938964844,0.0408958457410335,-966.0154418945312,304.16552734375,0.608627438545227,0.0852556750178337,0.0613856837153434,293.2338256835937,297.1499938964844,293.1499938964844,0.1162675023078918,-2720.24267578125,304.1587219238281,0.7761936783790588,0.180665910243988,0.1729491949081421,293.4051208496094,297.1499938964844,293.1499938964844,0.0046015656553208,-1715.826171875,297.2969055175781,0.4943293631076813,0.050000000745058,0.2318328022956848,291.1680908203125,291.1499938964844,275.3237609863281,272.7252502441406,286.302978515625,294.62969970703125,291.16180419921875,1.0,0.1972257047891616,0.929650604724884,0.929650604724884,1.0,1.0,-0.6737731099128723,0.2907831072807312,0.3829900026321411,0.1028327047824859,0.0,0.0,0.0093743372708559,26.026611328125,25.0,-24.863744735717773,-3188.3984375,64.39090728759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33868408203125,301.2221984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18021.02734375,18000.0,0.0,0.0,0.073120005428791,0.0,0.0,0.0,0.0,1.0,0.0050639994442462,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0609750337898731,0.0966262593865394,-0.035651221871376,0.0,7.42075135349296e-05,0.0,0.0,3.6774182319641113,0.0,0.0,0.0,0.2676713466644287,4.0,0.0,1.0
825420,293.3308410644531,297.1499938964844,293.1499938964844,0.0069804089143872,-487.9368591308594,299.8205261230469,0.4942559003829956,0.050000000745058,0.0464122928678989,294.77166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.4942559003829956,0.050000000745058,0.0488743782043457,293.2830505371094,297.1499938964844,293.1499938964844,0.0379704087972641,-929.4039306640624,304.1652526855469,0.5993763208389282,0.0816829875111579,0.0588861033320426,293.2332763671875,297.1499938964844,293.1499938964844,0.1150456219911575,-2697.978759765625,304.1579284667969,0.7731617093086243,0.178654745221138,0.1710377037525177,293.40643310546875,297.1499938964844,293.1499938964844,0.0045361062511801,-1695.7506103515625,297.1813659667969,0.4942559003829956,0.050000000745058,0.2318390011787414,291.1241149902344,291.1499938964844,275.3074951171875,272.7181396484375,286.3001708984375,294.6394958496094,291.13385009765625,1.0,0.1967315673828125,0.9299021363258362,0.9299021363258362,1.0,1.0,-0.6684897541999817,0.2885548770427704,0.3799348771572113,0.1017024293541908,0.0,0.0,0.0165109243243932,26.012920379638672,25.0,23.00712013244629,-3369.431396484375,63.60145950317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35455322265625,301.7488708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17982.7578125,18000.0,0.0,0.0,0.0721647888422012,0.0,0.0,0.0,0.0,1.0,0.0045778504572808,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708460137248039,0.1025011986494064,-0.0316551811993122,0.0,7.323808677028865e-05,0.0,0.0,3.90995979309082,0.0,0.0,0.0,0.2685283124446869,4.0,0.0,1.0
825480,293.3308410644531,297.1499938964844,293.1499938964844,0.0069804089143872,-487.9368591308594,299.8205261230469,0.4942559003829956,0.050000000745058,0.0464122928678989,294.77166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.4942559003829956,0.050000000745058,0.0488743782043457,293.2830505371094,297.1499938964844,293.1499938964844,0.0379704087972641,-929.4039306640624,304.1652526855469,0.5993763208389282,0.0816829875111579,0.0588861033320426,293.2332763671875,297.1499938964844,293.1499938964844,0.1150456219911575,-2697.978759765625,304.1579284667969,0.7731617093086243,0.178654745221138,0.1710377037525177,293.40643310546875,297.1499938964844,293.1499938964844,0.0045361062511801,-1695.7506103515625,297.1813659667969,0.4942559003829956,0.050000000745058,0.2318390011787414,291.1241149902344,291.1499938964844,275.3074951171875,272.7181396484375,286.3001708984375,294.6394958496094,291.13385009765625,1.0,0.1967315673828125,0.9299021363258362,0.9299021363258362,1.0,1.0,-0.6684897541999817,0.2885548770427704,0.3799348771572113,0.1017024293541908,0.0,0.0,0.0165109243243932,26.012920379638672,25.0,23.00712013244629,-3369.431396484375,63.60145950317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35455322265625,301.7488708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17982.7578125,18000.0,0.0,0.0,0.0721647888422012,0.0,0.0,0.0,0.0,1.0,0.0045778504572808,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708460137248039,0.1025011986494064,-0.0316551811993122,0.0,7.323808677028865e-05,0.0,0.0,3.90995979309082,0.0,0.0,0.0,0.2685283124446869,4.0,0.0,1.0
825540,293.3318786621094,297.1499938964844,293.1499938964844,0.0068871793337166,-481.9810485839844,299.7758483886719,0.4941835105419159,0.050000000745058,0.0464135184884071,294.7813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832580566406,0.4941835105419159,0.050000000745058,0.0488756671547889,293.2840881347656,297.1499938964844,293.1499938964844,0.0346101336181163,-885.946533203125,304.1657409667969,0.5895086526870728,0.0781053006649017,0.0563907772302627,293.2326354980469,297.1499938964844,293.1499938964844,0.1128964349627494,-2656.30224609375,304.1588134765625,0.7701842188835144,0.176676332950592,0.1691649556159973,293.40777587890625,297.1499938964844,293.1499938964844,0.0044484729878604,-1661.708740234375,297.122314453125,0.4941835105419159,0.050000000745058,0.2318451255559921,291.186279296875,291.1499938964844,275.2891540527344,272.7100524902344,286.29571533203125,294.6481628417969,291.1874084472656,1.0,0.1962441205978393,0.9301536679267884,0.9301536679267884,1.0,1.0,-0.663257896900177,0.2863498330116272,0.3769080638885498,0.1005850732326507,0.0,0.0,0.0070820800028741,25.999441146850582,25.0,14.276989936828612,-3143.458984375,62.826290130615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3112487792969,301.4047241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18042.419921875,18000.0,0.0,0.0,0.0718631818890571,0.0,0.0,0.0,0.0,1.0,0.0051363455131649,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0594596341252327,0.0956624448299408,-0.0362028107047081,0.0,7.293199450941756e-05,0.0,0.0,3.642503023147583,0.0,0.0,0.0,0.2675136625766754,4.0,0.0,1.0
