time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
825600,293.3318786621094,297.1499938964844,293.1499938964844,0.0068871793337166,-481.9810485839844,299.7758483886719,0.4941835105419159,0.050000000745058,0.0464135184884071,294.7813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832580566406,0.4941835105419159,0.050000000745058,0.0488756671547889,293.2840881347656,297.1499938964844,293.1499938964844,0.0346101336181163,-885.946533203125,304.1657409667969,0.5895086526870728,0.0781053006649017,0.0563907772302627,293.2326354980469,297.1499938964844,293.1499938964844,0.1128964349627494,-2656.30224609375,304.1588134765625,0.7701842188835144,0.176676332950592,0.1691649556159973,293.40777587890625,297.1499938964844,293.1499938964844,0.0044484729878604,-1661.708740234375,297.122314453125,0.4941835105419159,0.050000000745058,0.2318451255559921,291.186279296875,291.1499938964844,275.2891540527344,272.7100524902344,286.29571533203125,294.6481628417969,291.1874084472656,1.0,0.1962441205978393,0.9301536679267884,0.9301536679267884,1.0,1.0,-0.663257896900177,0.2863498330116272,0.3769080638885498,0.1005850732326507,0.0,0.0,0.0070820800028741,25.999441146850582,25.0,14.276989936828612,-3143.458984375,62.826290130615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3112487792969,301.4047241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18042.419921875,18000.0,0.0,0.0,0.0718631818890571,0.0,0.0,0.0,0.0,1.0,0.0051363455131649,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0594596341252327,0.0956624448299408,-0.0362028107047081,0.0,7.293199450941756e-05,0.0,0.0,3.642503023147583,0.0,0.0,0.0,0.2675136625766754,4.0,0.0,1.0
825660,293.33251953125,297.1499938964844,293.1499938964844,0.0068615842610597,-482.8284912109375,299.6709899902344,0.4941088557243347,0.050000000745058,0.0464147813618183,294.7904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07940673828125,0.4941088557243347,0.050000000745058,0.0488770008087158,293.2850036621094,297.1499938964844,293.1499938964844,0.0320828966796398,-854.5140991210938,304.1647033691406,0.5789536833763123,0.0745213329792022,0.0538829788565635,293.2318725585937,297.1499938964844,293.1499938964844,0.1125348359346389,-2651.798583984375,304.1564636230469,0.7672402262687683,0.1747357845306396,0.1673192977905273,293.40869140625,297.1499938964844,293.1499938964844,0.0043958532623946,-1650.93017578125,296.9662780761719,0.4941088557243347,0.050000000745058,0.2318514436483383,291.06915283203125,291.1499938964844,275.2689514160156,272.7010803222656,286.2916259765625,294.65887451171875,291.0662536621094,1.0,0.1957624405622482,0.9304183125495912,0.9304183125495912,1.0,1.0,-0.6580439209938049,0.2841540277004242,0.3738898634910583,0.0994736403226852,0.0,0.0,0.0237709246575832,25.987361907958984,25.0,-22.71908187866211,-3364.921142578125,62.06167221069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35772705078125,301.2514343261719,278.1499938964844,0.0,18000.0,313.1499938964844,17951.0078125,18000.0,0.0,0.0,0.0706917494535446,0.0,0.0,0.0,0.0,1.0,0.0048756375908851,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0712421834468841,0.1054082438349723,-0.0341660641133785,0.0,7.174313941504806e-05,0.0,0.0,4.0166497230529785,0.0,0.0,0.0,0.2686685919761657,4.0,0.0,1.0
825720,293.33251953125,297.1499938964844,293.1499938964844,0.0068615842610597,-482.8284912109375,299.6709899902344,0.4941088557243347,0.050000000745058,0.0464147813618183,294.7904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07940673828125,0.4941088557243347,0.050000000745058,0.0488770008087158,293.2850036621094,297.1499938964844,293.1499938964844,0.0320828966796398,-854.5140991210938,304.1647033691406,0.5789536833763123,0.0745213329792022,0.0538829788565635,293.2318725585937,297.1499938964844,293.1499938964844,0.1125348359346389,-2651.798583984375,304.1564636230469,0.7672402262687683,0.1747357845306396,0.1673192977905273,293.40869140625,297.1499938964844,293.1499938964844,0.0043958532623946,-1650.93017578125,296.9662780761719,0.4941088557243347,0.050000000745058,0.2318514436483383,291.06915283203125,291.1499938964844,275.2689514160156,272.7010803222656,286.2916259765625,294.65887451171875,291.0662536621094,1.0,0.1957624405622482,0.9304183125495912,0.9304183125495912,1.0,1.0,-0.6580439209938049,0.2841540277004242,0.3738898634910583,0.0994736403226852,0.0,0.0,0.0237709246575832,25.987361907958984,25.0,-22.71908187866211,-3364.921142578125,62.06167221069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35772705078125,301.2514343261719,278.1499938964844,0.0,18000.0,313.1499938964844,17951.0078125,18000.0,0.0,0.0,0.0706917494535446,0.0,0.0,0.0,0.0,1.0,0.0048756375908851,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0712421834468841,0.1054082438349723,-0.0341660641133785,0.0,7.174313941504806e-05,0.0,0.0,4.0166497230529785,0.0,0.0,0.0,0.2686685919761657,4.0,0.0,1.0
825780,293.3331604003906,297.1499938964844,293.1499938964844,0.006750785280019,-474.6437072753906,299.6460876464844,0.494038850069046,0.050000000745058,0.0464159697294235,294.7994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.494038850069046,0.050000000745058,0.0488782525062561,293.2857666015625,297.1499938964844,293.1499938964844,0.0285606980323791,-809.3424682617188,304.1656494140625,0.5678696632385254,0.0709488466382026,0.0513913892209529,293.23101806640625,297.1499938964844,293.1499938964844,0.1098264753818512,-2597.9560546875,304.1587829589844,0.764374852180481,0.1728358715772628,0.1655219495296478,293.40966796875,297.1499938964844,293.1499938964844,0.0043026725761592,-1610.5157470703125,296.9382019042969,0.494038850069046,0.050000000745058,0.2318573892116546,291.1856689453125,291.1499938964844,275.24713134765625,272.6912841796875,286.2857666015625,294.6680603027344,291.2013854980469,1.0,0.1952873617410659,0.9306829571723938,0.9306829571723938,1.0,1.0,-0.6529067158699036,0.2819920778274536,0.3709146678447723,0.098380409181118,0.0,0.0,0.012206264771521,25.974105834960938,25.0,95.43064880371094,-3349.822998046875,61.31297302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2950744628906,302.1287536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.01953125,18000.0,0.0,0.0,0.0705826431512832,0.0,0.0,0.0,0.0,1.0,0.0044458243064582,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0712905079126358,0.1017710492014885,-0.0304805394262075,0.0,7.16324066161178e-05,0.0,0.0,3.887047052383423,0.0,0.0,0.0,0.2685886323451996,4.0,0.0,1.0
825840,293.3331604003906,297.1499938964844,293.1499938964844,0.006750785280019,-474.6437072753906,299.6460876464844,0.494038850069046,0.050000000745058,0.0464159697294235,294.7994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.494038850069046,0.050000000745058,0.0488782525062561,293.2857666015625,297.1499938964844,293.1499938964844,0.0285606980323791,-809.3424682617188,304.1656494140625,0.5678696632385254,0.0709488466382026,0.0513913892209529,293.23101806640625,297.1499938964844,293.1499938964844,0.1098264753818512,-2597.9560546875,304.1587829589844,0.764374852180481,0.1728358715772628,0.1655219495296478,293.40966796875,297.1499938964844,293.1499938964844,0.0043026725761592,-1610.5157470703125,296.9382019042969,0.494038850069046,0.050000000745058,0.2318573892116546,291.1856689453125,291.1499938964844,275.24713134765625,272.6912841796875,286.2857666015625,294.6680603027344,291.2013854980469,1.0,0.1952873617410659,0.9306829571723938,0.9306829571723938,1.0,1.0,-0.6529067158699036,0.2819920778274536,0.3709146678447723,0.098380409181118,0.0,0.0,0.012206264771521,25.974105834960938,25.0,95.43064880371094,-3349.822998046875,61.31297302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2950744628906,302.1287536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.01953125,18000.0,0.0,0.0,0.0705826431512832,0.0,0.0,0.0,0.0,1.0,0.0044458243064582,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0712905079126358,0.1017710492014885,-0.0304805394262075,0.0,7.16324066161178e-05,0.0,0.0,3.887047052383423,0.0,0.0,0.0,0.2685886323451996,4.0,0.0,1.0
825900,293.3336181640625,297.1499938964844,293.1499938964844,0.0067068813368678,-471.92034912109375,299.622802734375,0.4940001964569092,0.050000000745058,0.046416625380516,294.80419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2098999023437,0.4940001964569092,0.050000000745058,0.0488789416849613,293.2862243652344,297.1499938964844,293.1499938964844,0.0271339919418096,-785.9682006835938,304.16534423828125,0.5620496869087219,0.0691375359892845,0.0501314513385295,293.2306213378906,297.1499938964844,293.1499938964844,0.1088853403925895,-2579.69189453125,304.1589050292969,0.762936532497406,0.1718841046094894,0.1646236032247543,293.4102783203125,297.1499938964844,293.1499938964844,0.0042590084485709,-1593.9390869140625,296.9070129394531,0.4940001964569092,0.050000000745058,0.2318606674671173,291.2131042480469,291.1499938964844,275.2357177734375,272.68609619140625,286.2821350097656,294.6718139648437,291.2138366699219,1.0,0.1950516551733017,0.93081533908844,0.93081533908844,1.0,1.0,-0.6503220796585083,0.2809047102928161,0.3694173693656921,0.0978312492370605,0.0,0.0,0.0050608436577022,25.96904563903809,25.0,28.24846267700196,-3040.324951171875,60.940372467041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.259765625,301.330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18068.072265625,18000.0,0.0,0.0,0.0706840679049491,0.0,0.0,0.0,0.0,1.0,0.0053967190906405,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0553014874458313,0.0933307483792305,-0.0380292609333992,0.0,7.173534686444327e-05,0.0,0.0,3.55236291885376,0.0,0.0,0.0,0.2671368718147278,4.0,0.0,1.0
825960,293.3339538574219,297.1499938964844,293.1499938964844,0.0066925375722348,-472.5169982910156,299.5716552734375,0.4939600229263305,0.050000000745058,0.0464173071086406,294.8086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731262207031,0.4939600229263305,0.050000000745058,0.0488796606659889,293.28668212890625,297.1499938964844,293.1499938964844,0.025978410616517,-770.64990234375,304.1646423339844,0.5560618042945862,0.067320317029953,0.0488630831241607,293.2302551269531,297.1499938964844,293.1499938964844,0.1088617742061615,-2580.781982421875,304.1572570800781,0.7614989876747131,0.1709392666816711,0.1637273579835891,293.4107971191406,297.1499938964844,293.1499938964844,0.0042267106473445,-1587.1671142578125,296.8311767578125,0.4939600229263305,0.050000000745058,0.2318640649318695,291.1605834960937,291.1499938964844,275.2239685058594,272.6807861328125,286.2788391113281,294.6763610839844,291.0994873046875,1.0,0.1948169022798538,0.9309548139572144,0.9309548139572144,1.0,1.0,-0.6477300524711609,0.2798147201538086,0.3679153323173523,0.0972811430692672,0.0,0.0,0.0087714800611138,25.96466827392578,25.0,-260.9171142578125,-2565.471435546875,60.56900405883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2767944335937,298.2416687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18033.169921875,18000.0,0.0,0.0,0.0702921822667121,0.0,0.0,0.0,0.0,1.0,0.0074430014938116,0.0,-0.0,-0.0,0.0,0.0,0.0,0.036046165972948,0.0862277895212173,-0.0501816198229789,0.0,7.133762846933678e-05,0.0,0.0,3.2516348361968994,0.0,0.0,0.0,0.2659091651439667,4.0,0.0,1.0
826020,293.3338928222656,297.1499938964844,293.1499938964844,0.0066521195694804,-470.8393249511719,299.4804382324219,0.4938890635967254,0.050000000745058,0.0464185141026973,294.81640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672607421875,0.4938890635967254,0.050000000745058,0.0488809309899807,293.2872314453125,297.1499938964844,293.1499938964844,0.0233855973929166,-732.7208251953125,304.16424560546875,0.5439162254333496,0.0637476295232772,0.0463533215224742,293.22918701171875,297.1499938964844,293.1499938964844,0.1077134385704994,-2559.248779296875,304.1572265625,0.7587209939956665,0.169118046760559,0.1619886457920074,293.4110107421875,297.1499938964844,293.1499938964844,0.0041782464832067,-1571.7166748046875,296.6959533691406,0.4938890635967254,0.050000000745058,0.231870099902153,291.0830993652344,291.1499938964844,275.1996154785156,272.6696472167969,286.2741394042969,294.68963623046875,291.1345520019531,1.0,0.1943519115447998,0.9312337636947632,0.9312337636947632,1.0,1.0,-0.642641544342041,0.2776762545108795,0.3649652898311615,0.0962021201848983,0.0,0.0,0.0323050543665885,25.952693939208984,25.0,139.20181274414062,-3432.429443359375,59.8406867980957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3280029296875,302.402099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17976.962890625,18000.0,0.0,0.0,0.0690466165542602,0.0,0.0,0.0,0.0,1.0,0.0044374382123351,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765703544020652,0.1069782972335815,-0.0304079446941614,0.0,7.007353997323662e-05,0.0,0.0,4.090831279754639,0.0,0.0,0.0,0.2691964507102966,4.0,0.0,1.0
826080,293.3338928222656,297.1499938964844,293.1499938964844,0.0066521195694804,-470.8393249511719,299.4804382324219,0.4938890635967254,0.050000000745058,0.0464185141026973,294.81640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672607421875,0.4938890635967254,0.050000000745058,0.0488809309899807,293.2872314453125,297.1499938964844,293.1499938964844,0.0233855973929166,-732.7208251953125,304.16424560546875,0.5439162254333496,0.0637476295232772,0.0463533215224742,293.22918701171875,297.1499938964844,293.1499938964844,0.1077134385704994,-2559.248779296875,304.1572265625,0.7587209939956665,0.169118046760559,0.1619886457920074,293.4110107421875,297.1499938964844,293.1499938964844,0.0041782464832067,-1571.7166748046875,296.6959533691406,0.4938890635967254,0.050000000745058,0.231870099902153,291.0830993652344,291.1499938964844,275.1996154785156,272.6696472167969,286.2741394042969,294.68963623046875,291.1345520019531,1.0,0.1943519115447998,0.9312337636947632,0.9312337636947632,1.0,1.0,-0.642641544342041,0.2776762545108795,0.3649652898311615,0.0962021201848983,0.0,0.0,0.0323050543665885,25.952693939208984,25.0,139.20181274414062,-3432.429443359375,59.8406867980957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3280029296875,302.402099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17976.962890625,18000.0,0.0,0.0,0.0690466165542602,0.0,0.0,0.0,0.0,1.0,0.0044374382123351,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765703544020652,0.1069782972335815,-0.0304079446941614,0.0,7.007353997323662e-05,0.0,0.0,4.090831279754639,0.0,0.0,0.0,0.2691964507102966,4.0,0.0,1.0
826140,293.3346862792969,297.1499938964844,293.1499938964844,0.0065321484580636,-461.927490234375,299.470458984375,0.4938152432441711,0.050000000745058,0.0464197695255279,294.8255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2325134277344,0.4938152432441711,0.050000000745058,0.0488822534680366,293.2879943847656,297.1499938964844,293.1499938964844,0.0205288063734769,-685.6824951171875,304.1642150878906,0.5314589738845825,0.0601163618266582,0.0438347049057483,293.22833251953125,297.1499938964844,293.1499938964844,0.1050624549388885,-2506.05224609375,304.1590881347656,0.7559714913368225,0.1672910451889038,0.1602706164121627,293.41217041015625,297.1499938964844,293.1499938964844,0.0040732761844992,-1526.5897216796875,296.69146728515625,0.4938152432441711,0.050000000745058,0.2318763732910156,291.23828125,291.1499938964844,275.1744079589844,272.6579895019531,286.264892578125,294.6958312988281,291.2469482421875,1.0,0.1938925385475158,0.9315126538276672,0.9315126538276672,1.0,1.0,-0.6375677585601807,0.2755449414253235,0.3620227873325348,0.0951286852359771,0.0,0.0,0.0075057041831314,25.94235610961914,25.0,104.45909881591795,-3276.274169921875,59.12204360961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2135009765625,302.0872497558594,278.1499938964844,0.0,18000.0,313.1499938964844,18027.8671875,18000.0,0.0,0.0,0.0697178915143013,0.0,0.0,0.0,0.0,1.0,0.0045017329975962,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0687506794929504,0.0997529476881027,-0.0310022644698619,0.0,7.075479516061023e-05,0.0,0.0,3.809800386428833,0.0,0.0,0.0,0.2682712376117706,4.0,0.0,1.0
826200,293.3346862792969,297.1499938964844,293.1499938964844,0.0065321484580636,-461.927490234375,299.470458984375,0.4938152432441711,0.050000000745058,0.0464197695255279,294.8255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2325134277344,0.4938152432441711,0.050000000745058,0.0488822534680366,293.2879943847656,297.1499938964844,293.1499938964844,0.0205288063734769,-685.6824951171875,304.1642150878906,0.5314589738845825,0.0601163618266582,0.0438347049057483,293.22833251953125,297.1499938964844,293.1499938964844,0.1050624549388885,-2506.05224609375,304.1590881347656,0.7559714913368225,0.1672910451889038,0.1602706164121627,293.41217041015625,297.1499938964844,293.1499938964844,0.0040732761844992,-1526.5897216796875,296.69146728515625,0.4938152432441711,0.050000000745058,0.2318763732910156,291.23828125,291.1499938964844,275.1744079589844,272.6579895019531,286.264892578125,294.6958312988281,291.2469482421875,1.0,0.1938925385475158,0.9315126538276672,0.9315126538276672,1.0,1.0,-0.6375677585601807,0.2755449414253235,0.3620227873325348,0.0951286852359771,0.0,0.0,0.0075057041831314,25.94235610961914,25.0,104.45909881591795,-3276.274169921875,59.12204360961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2135009765625,302.0872497558594,278.1499938964844,0.0,18000.0,313.1499938964844,18027.8671875,18000.0,0.0,0.0,0.0697178915143013,0.0,0.0,0.0,0.0,1.0,0.0045017329975962,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0687506794929504,0.0997529476881027,-0.0310022644698619,0.0,7.075479516061023e-05,0.0,0.0,3.809800386428833,0.0,0.0,0.0,0.2682712376117706,4.0,0.0,1.0
826260,293.3350524902344,297.1499938964844,293.1499938964844,0.0065434090793132,-467.6345520019531,299.3232727050781,0.4937314391136169,0.050000000745058,0.0464211963117122,294.8338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572204589844,0.4937314391136169,0.050000000745058,0.0488837547600269,293.28887939453125,297.1499938964844,293.1499938964844,0.0188366211950778,-660.1298217773438,304.16217041015625,0.5186856985092163,0.0564402043819427,0.0412637181580066,293.2274780273437,297.1499938964844,293.1499938964844,0.106265515089035,-2534.7236328125,304.1535949707031,0.7531988024711609,0.1654783487319946,0.1585459858179092,293.4128723144531,297.1499938964844,293.1499938964844,0.0040241805836558,-1525.68359375,296.4680480957031,0.4937314391136169,0.050000000745058,0.2318834811449051,291.0140686035156,291.1499938964844,275.1485290527344,272.6459045410156,286.2575988769531,294.7056579589844,290.86767578125,1.0,0.193435862660408,0.93180513381958,0.93180513381958,1.0,1.0,-0.632424533367157,0.2733858823776245,0.3590386509895324,0.0940427780151367,0.0,0.0,0.0306009519845247,25.93611526489257,25.0,-464.6690979003906,-3207.34033203125,58.40401840209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3143920898437,297.4805603027344,278.1499938964844,0.0,18000.0,313.1499938964844,17814.890625,18000.0,0.0,0.0,0.0684463232755661,0.0,0.0,0.0,0.0,1.0,0.0063717709854245,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0640855059027671,0.1081160083413124,-0.0440304987132549,0.0,6.946431676624343e-05,0.0,0.0,4.081743717193604,0.0,0.0,0.0,0.268702894449234,4.0,0.0,1.0
826320,293.3350524902344,297.1499938964844,293.1499938964844,0.0065434090793132,-467.6345520019531,299.3232727050781,0.4937314391136169,0.050000000745058,0.0464211963117122,294.8338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572204589844,0.4937314391136169,0.050000000745058,0.0488837547600269,293.28887939453125,297.1499938964844,293.1499938964844,0.0188366211950778,-660.1298217773438,304.16217041015625,0.5186856985092163,0.0564402043819427,0.0412637181580066,293.2274780273437,297.1499938964844,293.1499938964844,0.106265515089035,-2534.7236328125,304.1535949707031,0.7531988024711609,0.1654783487319946,0.1585459858179092,293.4128723144531,297.1499938964844,293.1499938964844,0.0040241805836558,-1525.68359375,296.4680480957031,0.4937314391136169,0.050000000745058,0.2318834811449051,291.0140686035156,291.1499938964844,275.1485290527344,272.6459045410156,286.2575988769531,294.7056579589844,290.86767578125,1.0,0.193435862660408,0.93180513381958,0.93180513381958,1.0,1.0,-0.632424533367157,0.2733858823776245,0.3590386509895324,0.0940427780151367,0.0,0.0,0.0306009519845247,25.93611526489257,25.0,-464.6690979003906,-3207.34033203125,58.40401840209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3143920898437,297.4805603027344,278.1499938964844,0.0,18000.0,313.1499938964844,17814.890625,18000.0,0.0,0.0,0.0684463232755661,0.0,0.0,0.0,0.0,1.0,0.0063717709854245,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0640855059027671,0.1081160083413124,-0.0440304987132549,0.0,6.946431676624343e-05,0.0,0.0,4.081743717193604,0.0,0.0,0.0,0.268702894449234,4.0,0.0,1.0
826380,293.33447265625,297.1499938964844,293.1499938964844,0.0064474842511117,-459.0260925292969,299.2936706542969,0.4936703741550445,0.050000000745058,0.0464222393929958,294.840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743408203125,0.4936703741550445,0.050000000745058,0.0488848537206649,293.2890014648437,297.1499938964844,293.1499938964844,0.0163573343306779,-611.2914428710938,304.162353515625,0.5064846873283386,0.0528966635465621,0.0387704297900199,293.2261657714844,297.1499938964844,293.1499938964844,0.1032742634415626,-2473.428955078125,304.1578369140625,0.7506194114685059,0.1637806147336959,0.1569240391254425,293.4126281738281,297.1499938964844,293.1499938964844,0.0039588748477399,-1491.4930419921875,296.42987060546875,0.4936703741550445,0.050000000745058,0.2318886965513229,291.1038513183594,291.1499938964844,275.1222229003906,272.63348388671875,286.2524108886719,294.7203674316406,291.1748962402344,1.0,0.1929859668016433,0.932097554206848,0.932097554206848,1.0,1.0,-0.6274945735931396,0.2713182270526886,0.3561763763427734,0.0930029302835464,0.0,0.0,0.0456512309610843,25.92170143127441,25.0,261.94921875,-3513.09912109375,57.712215423583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3147888183594,303.1535949707031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.705078125,18000.0,0.0,0.0,0.067573182284832,0.0,0.0,0.0,0.0,1.0,0.0039406865835189,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0828185230493545,0.1084249168634414,-0.0256063975393772,0.0,6.857819244032726e-05,0.0,0.0,4.159786224365234,0.0,0.0,0.0,0.2696948051452636,4.0,0.0,1.0
826440,293.33447265625,297.1499938964844,293.1499938964844,0.0064474842511117,-459.0260925292969,299.2936706542969,0.4936703741550445,0.050000000745058,0.0464222393929958,294.840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743408203125,0.4936703741550445,0.050000000745058,0.0488848537206649,293.2890014648437,297.1499938964844,293.1499938964844,0.0163573343306779,-611.2914428710938,304.162353515625,0.5064846873283386,0.0528966635465621,0.0387704297900199,293.2261657714844,297.1499938964844,293.1499938964844,0.1032742634415626,-2473.428955078125,304.1578369140625,0.7506194114685059,0.1637806147336959,0.1569240391254425,293.4126281738281,297.1499938964844,293.1499938964844,0.0039588748477399,-1491.4930419921875,296.42987060546875,0.4936703741550445,0.050000000745058,0.2318886965513229,291.1038513183594,291.1499938964844,275.1222229003906,272.63348388671875,286.2524108886719,294.7203674316406,291.1748962402344,1.0,0.1929859668016433,0.932097554206848,0.932097554206848,1.0,1.0,-0.6274945735931396,0.2713182270526886,0.3561763763427734,0.0930029302835464,0.0,0.0,0.0456512309610843,25.92170143127441,25.0,261.94921875,-3513.09912109375,57.712215423583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3147888183594,303.1535949707031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.705078125,18000.0,0.0,0.0,0.067573182284832,0.0,0.0,0.0,0.0,1.0,0.0039406865835189,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0828185230493545,0.1084249168634414,-0.0256063975393772,0.0,6.857819244032726e-05,0.0,0.0,4.159786224365234,0.0,0.0,0.0,0.2696948051452636,4.0,0.0,1.0
826500,293.3349304199219,297.1499938964844,293.1499938964844,0.0063709272071719,-452.7921142578125,299.3109436035156,0.4936360418796539,0.050000000745058,0.0464228242635726,294.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2220458984375,0.4936360418796539,0.050000000745058,0.0488854721188545,293.2893371582031,297.1499938964844,293.1499938964844,0.0152013590559363,-586.2349853515625,304.1622009277344,0.5004070401191711,0.0510719865560531,0.0375136323273181,293.2256774902344,297.1499938964844,293.1499938964844,0.1016016900539398,-2439.115234375,304.159423828125,0.7493237257003784,0.1629101186990738,0.156112402677536,293.4132995605469,297.1499938964844,293.1499938964844,0.0038961514364928,-1462.5992431640625,296.4626770019531,0.4936360418796539,0.050000000745058,0.2318916320800781,291.2385559082031,291.1499938964844,275.1089782714844,272.627197265625,286.24639892578125,294.7217102050781,291.26788330078125,1.0,0.1927632540464401,0.9322437644004822,0.9322437644004822,1.0,1.0,-0.6250172257423401,0.2702793478965759,0.3547378778457641,0.0924815908074379,0.0,0.0,0.0256523210555315,25.916179656982425,25.0,221.4668884277344,-3397.41455078125,57.36845397949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2225036621094,302.81744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.759765625,18000.0,0.0,0.0,0.068261370062828,0.0,0.0,0.0,0.0,1.0,0.003978997003287,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0767165869474411,0.1027022823691368,-0.0259856954216957,0.0,6.927661161171272e-05,0.0,0.0,3.934307098388672,0.0,0.0,0.0,0.2690051794052124,4.0,0.0,1.0
826560,293.3354797363281,297.1499938964844,293.1499938964844,0.0063219382427632,-449.37158203125,299.29644775390625,0.493611067533493,0.050000000745058,0.0464232563972473,294.84979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.282470703125,0.493611067533493,0.050000000745058,0.0488859228789806,293.2898254394531,297.1499938964844,293.1499938964844,0.0143518215045332,-567.0625610351562,304.1507873535156,0.4947485625743866,0.050000000745058,0.0363420248031616,293.2253112792969,297.1499938964844,293.1499938964844,0.1005811765789985,-2418.725341796875,304.1595458984375,0.7480149269104004,0.1620256453752517,0.1552830785512924,293.4140319824219,297.1499938964844,293.1499938964844,0.0038491811137646,-1443.5426025390625,296.4451904296875,0.493611067533493,0.050000000745058,0.2318937629461288,291.2883605957031,291.1499938964844,275.095703125,272.620849609375,286.2406311035156,294.7234191894531,291.2973022460937,1.0,0.1925426125526428,0.9323968291282654,0.9323968291282654,1.0,1.0,-0.6226192116737366,0.2692756056785583,0.3533436357975006,0.0919745787978172,0.0,0.0,0.0111365625634789,25.907133102416992,25.0,144.49681091308594,-3302.875244140625,57.03310394287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1514892578125,302.33477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.4765625,18000.0,0.0,0.0,0.0689015462994575,0.0,0.0,0.0,0.0,1.0,0.0041775209829211,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0717720463871955,0.0997059121727943,-0.0279338657855987,0.0,6.992631097091362e-05,0.0,0.0,3.8109922409057617,0.0,0.0,0.0,0.2684910893440246,4.0,0.0,1.0
826620,293.336181640625,297.1499938964844,293.1499938964844,0.006305418908596,-452.4043273925781,299.174072265625,0.4938201308250427,0.050000000745058,0.046419758349657,294.85821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773986816406,0.4938201308250427,0.050000000745058,0.0488822385668754,293.2929077148437,297.1499938964844,293.1499938964844,0.0142388548702001,-569.2139282226562,304.08990478515625,0.4938215017318725,0.050000000745058,0.0361045412719249,293.224609375,297.1499938964844,293.1499938964844,0.1012241542339325,-2435.722412109375,304.1548156738281,0.7457399964332581,0.1602616310119629,0.153605505824089,293.41510009765625,297.1499938964844,293.1499938964844,0.0037811377551406,-1431.52734375,296.2617492675781,0.4938201308250427,0.050000000745058,0.2318762987852096,291.1401672363281,291.1499938964844,275.0692749023437,272.6080627441406,286.2398986816406,294.7434387207031,290.9190979003906,1.0,0.1921546012163162,0.9327029585838318,0.9327029585838318,1.0,1.0,-0.620290994644165,0.2683089673519134,0.3519820272922516,0.0914763510227203,0.0,0.0,0.0138679603114724,25.79385757446289,25.0,-1036.153076171875,-1295.5802001953125,56.59850311279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18878173828125,297.6062927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.26171875,18000.0,0.0,0.0,0.0686198994517326,0.0,0.0,0.0,0.0,1.0,0.0102553516626358,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0120825264602899,0.0743089020252227,-0.0622263774275779,0.0,6.964047497604042e-05,0.0,0.0,2.7708120346069336,0.0,0.0,0.0,0.264299064874649,4.0,0.0,1.0
826680,293.336181640625,297.1499938964844,293.1499938964844,0.006305418908596,-452.4043273925781,299.174072265625,0.4938201308250427,0.050000000745058,0.046419758349657,294.85821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773986816406,0.4938201308250427,0.050000000745058,0.0488822385668754,293.2929077148437,297.1499938964844,293.1499938964844,0.0142388548702001,-569.2139282226562,304.08990478515625,0.4938215017318725,0.050000000745058,0.0361045412719249,293.224609375,297.1499938964844,293.1499938964844,0.1012241542339325,-2435.722412109375,304.1548156738281,0.7457399964332581,0.1602616310119629,0.153605505824089,293.41510009765625,297.1499938964844,293.1499938964844,0.0037811377551406,-1431.52734375,296.2617492675781,0.4938201308250427,0.050000000745058,0.2318762987852096,291.1401672363281,291.1499938964844,275.0692749023437,272.6080627441406,286.2398986816406,294.7434387207031,290.9190979003906,1.0,0.1921546012163162,0.9327029585838318,0.9327029585838318,1.0,1.0,-0.620290994644165,0.2683089673519134,0.3519820272922516,0.0914763510227203,0.0,0.0,0.0138679603114724,25.79385757446289,25.0,-1036.153076171875,-1295.5802001953125,56.59850311279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18878173828125,297.6062927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.26171875,18000.0,0.0,0.0,0.0686198994517326,0.0,0.0,0.0,0.0,1.0,0.0102553516626358,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0120825264602899,0.0743089020252227,-0.0622263774275779,0.0,6.964047497604042e-05,0.0,0.0,2.7708120346069336,0.0,0.0,0.0,0.264299064874649,4.0,0.0,1.0
826740,293.3342590332031,297.1499938964844,293.1499938964844,0.0063183829188346,-454.56646728515625,299.0223388671875,0.4940183758735657,0.050000000745058,0.046416450291872,294.8625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.85626220703125,0.4940183758735657,0.050000000745058,0.0488787554204463,293.29644775390625,297.1499938964844,293.1499938964844,0.0141915399581193,-570.2278442382812,304.0259094238281,0.4940183758735657,0.050000000745058,0.036101683974266,293.2230529785156,297.1499938964844,293.1499938964844,0.1007444262504577,-2427.423095703125,304.1553649902344,0.7436542510986328,0.1586857289075851,0.1520655304193496,293.41357421875,297.1499938964844,293.1499938964844,0.0037825608160346,-1436.5523681640625,296.0276184082031,0.4940183758735657,0.050000000745058,0.2318597733974456,290.9013977050781,291.1499938964844,275.0431213378906,272.5952453613281,286.2576904296875,294.7964782714844,291.049072265625,1.0,0.1918188035488128,0.933009147644043,0.933009147644043,1.0,1.0,-0.6184113621711731,0.2675301134586334,0.3508812487125397,0.0910753682255745,0.0,0.0,0.0936451777815818,25.68953895568848,25.0,384.4764709472656,-3766.46630859375,56.23558044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.424560546875,304.0972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17946.947265625,18000.0,0.0,0.0,0.0651840269565582,0.0,0.0,0.0,0.0,1.0,0.0031938245519995,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0989553183317184,0.1169682145118713,-0.0180129017680883,0.0,6.615350139327347e-05,0.0,0.0,4.510016441345215,0.0,0.0,0.0,0.2710729241371155,4.0,0.0,1.0
826800,293.3342590332031,297.1499938964844,293.1499938964844,0.0063183829188346,-454.56646728515625,299.0223388671875,0.4940183758735657,0.050000000745058,0.046416450291872,294.8625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.85626220703125,0.4940183758735657,0.050000000745058,0.0488787554204463,293.29644775390625,297.1499938964844,293.1499938964844,0.0141915399581193,-570.2278442382812,304.0259094238281,0.4940183758735657,0.050000000745058,0.036101683974266,293.2230529785156,297.1499938964844,293.1499938964844,0.1007444262504577,-2427.423095703125,304.1553649902344,0.7436542510986328,0.1586857289075851,0.1520655304193496,293.41357421875,297.1499938964844,293.1499938964844,0.0037825608160346,-1436.5523681640625,296.0276184082031,0.4940183758735657,0.050000000745058,0.2318597733974456,290.9013977050781,291.1499938964844,275.0431213378906,272.5952453613281,286.2576904296875,294.7964782714844,291.049072265625,1.0,0.1918188035488128,0.933009147644043,0.933009147644043,1.0,1.0,-0.6184113621711731,0.2675301134586334,0.3508812487125397,0.0910753682255745,0.0,0.0,0.0936451777815818,25.68953895568848,25.0,384.4764709472656,-3766.46630859375,56.23558044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.424560546875,304.0972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17946.947265625,18000.0,0.0,0.0,0.0651840269565582,0.0,0.0,0.0,0.0,1.0,0.0031938245519995,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0989553183317184,0.1169682145118713,-0.0180129017680883,0.0,6.615350139327347e-05,0.0,0.0,4.510016441345215,0.0,0.0,0.0,0.2710729241371155,4.0,0.0,1.0
826860,293.33551025390625,297.1499938964844,293.1499938964844,0.0061195385642349,-436.986083984375,299.12237548828125,0.4941654205322265,0.050000000745058,0.0464140027761459,294.87176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3153991699219,0.4941654205322265,0.050000000745058,0.0488761812448501,293.3011474609375,297.1499938964844,293.1499938964844,0.0135181145742535,-551.2177734375,303.9665222167969,0.4941654205322265,0.050000000745058,0.0360997803509235,293.2221069335937,297.1499938964844,293.1499938964844,0.09636951982975,-2335.839111328125,304.1605224609375,0.7415043711662292,0.1570295691490173,0.1505352407693863,293.4153137207031,297.1499938964844,293.1499938964844,0.0036302958615124,-1361.6268310546875,296.1961364746094,0.4941654205322265,0.050000000745058,0.2318475544452667,291.3305969238281,291.1499938964844,275.0174865722656,272.58251953125,286.26220703125,294.8262634277344,291.354736328125,1.0,0.1915231943130493,0.9333000779151917,0.9333000779151917,1.0,1.0,-0.61655193567276,0.2667608261108398,0.3497910797595978,0.0906756743788719,0.0,0.0,0.0335326939821243,25.608354568481445,25.0,285.9039611816406,-3426.291015625,55.90101623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14715576171875,303.16851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.576171875,18000.0,0.0,0.0,0.0674455240368843,0.0,0.0,0.0,0.0,1.0,0.0034042645711451,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0800448581576347,0.1001686230301857,-0.0201237648725509,0.0,6.844862946309149e-05,0.0,0.0,3.843826293945313,0.0,0.0,0.0,0.2689913809299469,4.0,0.0,1.0
826920,293.33551025390625,297.1499938964844,293.1499938964844,0.0061195385642349,-436.986083984375,299.12237548828125,0.4941654205322265,0.050000000745058,0.0464140027761459,294.87176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3153991699219,0.4941654205322265,0.050000000745058,0.0488761812448501,293.3011474609375,297.1499938964844,293.1499938964844,0.0135181145742535,-551.2177734375,303.9665222167969,0.4941654205322265,0.050000000745058,0.0360997803509235,293.2221069335937,297.1499938964844,293.1499938964844,0.09636951982975,-2335.839111328125,304.1605224609375,0.7415043711662292,0.1570295691490173,0.1505352407693863,293.4153137207031,297.1499938964844,293.1499938964844,0.0036302958615124,-1361.6268310546875,296.1961364746094,0.4941654205322265,0.050000000745058,0.2318475544452667,291.3305969238281,291.1499938964844,275.0174865722656,272.58251953125,286.26220703125,294.8262634277344,291.354736328125,1.0,0.1915231943130493,0.9333000779151917,0.9333000779151917,1.0,1.0,-0.61655193567276,0.2667608261108398,0.3497910797595978,0.0906756743788719,0.0,0.0,0.0335326939821243,25.608354568481445,25.0,285.9039611816406,-3426.291015625,55.90101623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14715576171875,303.16851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.576171875,18000.0,0.0,0.0,0.0674455240368843,0.0,0.0,0.0,0.0,1.0,0.0034042645711451,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0800448581576347,0.1001686230301857,-0.0201237648725509,0.0,6.844862946309149e-05,0.0,0.0,3.843826293945313,0.0,0.0,0.0,0.2689913809299469,4.0,0.0,1.0
826980,293.3370666503906,297.1499938964844,293.1499938964844,0.0060396888293325,-431.7931213378906,299.0733947753906,0.4942593872547149,0.050000000745058,0.0464124456048011,294.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3767395019531,0.4942593872547149,0.050000000745058,0.0488745421171188,293.3068542480469,297.1499938964844,293.1499938964844,0.0133002251386642,-546.7071533203125,303.8989562988281,0.4942593872547149,0.050000000745058,0.0360985696315765,293.2216491699219,297.1499938964844,293.1499938964844,0.0947649627923965,-2304.07666015625,304.1596374511719,0.739112913608551,0.1552929431200027,0.148900881409645,293.4173278808594,297.1499938964844,293.1499938964844,0.0035464498214423,-1329.323974609375,296.12939453125,0.4942593872547149,0.050000000745058,0.2318397760391235,291.3776550292969,291.1499938964844,274.9926452636719,272.5699462890625,286.2705993652344,294.86199951171875,291.3766784667969,1.0,0.1912556886672973,0.9335910677909852,0.9335910677909852,1.0,1.0,-0.6145759224891663,0.2659466862678528,0.3486292064189911,0.0902425348758697,0.0,0.0,0.0,25.549776077270508,25.0,57.5626106262207,-2803.55126953125,55.57579040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00604248046875,301.4219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18134.40234375,18000.0,0.0,0.0,0.0691967010498046,0.0,0.0,0.0,0.0,1.0,0.005453213583678,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0473254136741161,0.0857529267668724,-0.0384275093674659,0.0,7.022585486993194e-05,0.0,0.0,3.263212203979492,0.0,0.0,0.0,0.2659647762775421,4.0,0.0,1.0
827040,293.3370666503906,297.1499938964844,293.1499938964844,0.0060396888293325,-431.7931213378906,299.0733947753906,0.4942593872547149,0.050000000745058,0.0464124456048011,294.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3767395019531,0.4942593872547149,0.050000000745058,0.0488745421171188,293.3068542480469,297.1499938964844,293.1499938964844,0.0133002251386642,-546.7071533203125,303.8989562988281,0.4942593872547149,0.050000000745058,0.0360985696315765,293.2216491699219,297.1499938964844,293.1499938964844,0.0947649627923965,-2304.07666015625,304.1596374511719,0.739112913608551,0.1552929431200027,0.148900881409645,293.4173278808594,297.1499938964844,293.1499938964844,0.0035464498214423,-1329.323974609375,296.12939453125,0.4942593872547149,0.050000000745058,0.2318397760391235,291.3776550292969,291.1499938964844,274.9926452636719,272.5699462890625,286.2705993652344,294.86199951171875,291.3766784667969,1.0,0.1912556886672973,0.9335910677909852,0.9335910677909852,1.0,1.0,-0.6145759224891663,0.2659466862678528,0.3486292064189911,0.0902425348758697,0.0,0.0,0.0,25.549776077270508,25.0,57.5626106262207,-2803.55126953125,55.57579040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00604248046875,301.4219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18134.40234375,18000.0,0.0,0.0,0.0691967010498046,0.0,0.0,0.0,0.0,1.0,0.005453213583678,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0473254136741161,0.0857529267668724,-0.0384275093674659,0.0,7.022585486993194e-05,0.0,0.0,3.263212203979492,0.0,0.0,0.0,0.2659647762775421,4.0,0.0,1.0
827100,293.3374938964844,297.1499938964844,293.1499938964844,0.006042065564543,-434.8556213378906,298.99566650390625,0.4942949116230011,0.050000000745058,0.0464118607342243,294.8848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2934875488281,0.4942949116230011,0.050000000745058,0.0488739237189292,293.3096923828125,297.1499938964844,293.1499938964844,0.0134382341057062,-552.83740234375,303.8613586425781,0.4942949116230011,0.050000000745058,0.0360981151461601,293.2214050292969,297.1499938964844,293.1499938964844,0.0955685377120971,-2323.153076171875,304.15631103515625,0.7378958463668823,0.1544346213340759,0.1480820477008819,293.4179992675781,297.1499938964844,293.1499938964844,0.0035112141631543,-1325.3651123046875,296.0116271972656,0.4942949116230011,0.050000000745058,0.2318368554115295,291.2661437988281,291.1499938964844,274.9805908203125,272.5637512207031,286.2758178710937,294.8817138671875,291.07720947265625,1.0,0.1911305040121078,0.9337365627288818,0.9337365627288818,1.0,1.0,-0.6135876774787903,0.2655409574508667,0.3480467200279236,0.0900229588150978,0.0,0.0,0.0001114774058805,25.52555274963379,25.0,-967.053466796875,-0.1612229943275451,55.41889190673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0565185546875,298.30926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18122.244140625,18000.0,0.0,0.0,0.0689648315310478,0.0,0.0,0.0,0.0,1.0,0.0106525504961609,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006108190864324,0.0642467066645622,-0.0636358857154846,0.0,6.999054312473163e-05,0.0,0.0,2.4000017642974854,0.0,0.0,0.0,0.2625416219234466,4.0,0.0,1.0
827160,293.3362731933594,297.1499938964844,293.1499938964844,0.0062037436291575,-455.0036315917969,298.70770263671875,0.4943286776542663,0.050000000745058,0.0464113019406795,294.886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7108459472656,0.4943286776542663,0.050000000745058,0.0488733351230621,293.3119506835937,297.1499938964844,293.1499938964844,0.0141883371397852,-579.1119995117188,303.8098449707031,0.4943286776542663,0.050000000745058,0.0360976792871952,293.2208251953125,297.1499938964844,293.1499938964844,0.100252129137516,-2425.761962890625,304.1467590332031,0.7367263436317444,0.1536448895931244,0.1472968012094497,293.4170837402344,297.1499938964844,293.1499938964844,0.0035673936363309,-1378.636474609375,295.5596618652344,0.4943286776542663,0.050000000745058,0.2318340688943863,290.6233825683594,291.1499938964844,274.96881103515625,272.5576477050781,286.2718505859375,294.8861694335937,290.505615234375,1.0,0.1910107731819152,0.9338803887367249,0.9338803887367249,1.0,1.0,-0.6126400232315063,0.2651529312133789,0.3474870920181274,0.0898104235529899,0.0,0.0,0.0986868366599083,25.5024356842041,25.0,-405.62896728515625,-3461.627197265625,55.26882553100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4480285644531,301.03143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17802.81640625,18000.0,0.0,0.0,0.064869649708271,0.0,0.0,0.0,0.0,1.0,0.0055712559260427,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0795178189873695,0.1185918450355529,-0.0390740297734737,0.0,6.583445065189153e-05,0.0,0.0,4.507652759552002,0.0,0.0,0.0,0.2697877287864685,4.0,0.0,1.0
827220,293.3356018066406,297.1499938964844,293.1499938964844,0.0059864758513867,-431.38818359375,298.8597717285156,0.4943987131118774,0.050000000745058,0.046410147100687,294.8918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.4943987131118774,0.050000000745058,0.0488721169531345,293.3157043457031,297.1499938964844,293.1499938964844,0.0131821790710091,-548.0430908203125,303.7581787109375,0.4943987131118774,0.050000000745058,0.0360967814922332,293.2193298339844,297.1499938964844,293.1499938964844,0.0937654003500938,-2287.181884765625,304.1586608886719,0.7346312999725342,0.152154803276062,0.1458855122327804,293.4172058105469,297.1499938964844,293.1499938964844,0.0034504481591284,-1302.3743896484375,295.8052062988281,0.4943987131118774,0.050000000745058,0.231828287243843,291.1557922363281,291.1499938964844,274.9461975097656,272.54571533203125,286.26336669921875,294.8907775878906,291.26336669921875,1.0,0.1907883882522583,0.9341681003570556,0.9341681003570556,1.0,1.0,-0.6109354496002197,0.2644573450088501,0.3464781045913696,0.0894250646233558,0.0,0.0,0.0746302232146263,25.456716537475582,25.0,485.4926452636719,-3694.870849609375,54.9952392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2898864746094,304.306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.845703125,18000.0,0.0,0.0,0.0653349980711937,0.0,0.0,0.0,0.0,1.0,0.0026895881164819,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965924188494682,0.1097832396626472,-0.0131908236071467,0.0,6.630671123275533e-05,0.0,0.0,4.240429401397705,0.0,0.0,0.0,0.2705710828304291,4.0,0.0,1.0
827280,293.3356018066406,297.1499938964844,293.1499938964844,0.0059864758513867,-431.38818359375,298.8597717285156,0.4943987131118774,0.050000000745058,0.046410147100687,294.8918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.4943987131118774,0.050000000745058,0.0488721169531345,293.3157043457031,297.1499938964844,293.1499938964844,0.0131821790710091,-548.0430908203125,303.7581787109375,0.4943987131118774,0.050000000745058,0.0360967814922332,293.2193298339844,297.1499938964844,293.1499938964844,0.0937654003500938,-2287.181884765625,304.1586608886719,0.7346312999725342,0.152154803276062,0.1458855122327804,293.4172058105469,297.1499938964844,293.1499938964844,0.0034504481591284,-1302.3743896484375,295.8052062988281,0.4943987131118774,0.050000000745058,0.231828287243843,291.1557922363281,291.1499938964844,274.9461975097656,272.54571533203125,286.26336669921875,294.8907775878906,291.26336669921875,1.0,0.1907883882522583,0.9341681003570556,0.9341681003570556,1.0,1.0,-0.6109354496002197,0.2644573450088501,0.3464781045913696,0.0894250646233558,0.0,0.0,0.0746302232146263,25.456716537475582,25.0,485.4926452636719,-3694.870849609375,54.9952392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2898864746094,304.306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.845703125,18000.0,0.0,0.0,0.0653349980711937,0.0,0.0,0.0,0.0,1.0,0.0026895881164819,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965924188494682,0.1097832396626472,-0.0131908236071467,0.0,6.630671123275533e-05,0.0,0.0,4.240429401397705,0.0,0.0,0.0,0.2705710828304291,4.0,0.0,1.0
