time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
827340,293.3377990722656,297.1499938964844,293.1499938964844,0.0058490219525992,-420.1533203125,298.889892578125,0.4944292604923248,0.050000000745058,0.0464096441864967,294.90142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3930969238281,0.4944292604923248,0.050000000745058,0.0488715916872024,293.3214111328125,297.1499938964844,293.1499938964844,0.0127705857157707,-536.557861328125,303.69366455078125,0.4944292604923248,0.050000000745058,0.0360963903367519,293.21893310546875,297.1499938964844,293.1499938964844,0.0909643620252609,-2229.193115234375,304.16021728515625,0.7322672009468079,0.1504815965890884,0.1443429291248321,293.4200744628906,297.1499938964844,293.1499938964844,0.0033288458362221,-1248.3211669921875,295.8629455566406,0.4944292604923248,0.050000000745058,0.2318257838487625,291.39923095703125,291.1499938964844,274.9250793457031,272.5343017578125,286.2582092285156,294.9002380371094,291.4068603515625,1.0,0.1905805766582489,0.9344557523727416,0.9344557523727416,1.0,1.0,-0.6090795397758484,0.2636963129043579,0.3453832268714905,0.0890126377344131,0.0,0.0,0.0192448776215314,25.42732620239257,25.0,209.49624633789065,-3324.183349609375,54.7194709777832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0366516113281,302.74639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.978515625,18000.0,0.0,0.0,0.0678736343979835,0.0,0.0,0.0,0.0,1.0,0.0035873465240001,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0752891451120376,0.0972629487514495,-0.0219738073647022,0.0,6.888311327202246e-05,0.0,0.0,3.723643779754639,0.0,0.0,0.0,0.2684725522994995,4.0,0.0,1.0
827400,293.3377990722656,297.1499938964844,293.1499938964844,0.0058490219525992,-420.1533203125,298.889892578125,0.4944292604923248,0.050000000745058,0.0464096441864967,294.90142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3930969238281,0.4944292604923248,0.050000000745058,0.0488715916872024,293.3214111328125,297.1499938964844,293.1499938964844,0.0127705857157707,-536.557861328125,303.69366455078125,0.4944292604923248,0.050000000745058,0.0360963903367519,293.21893310546875,297.1499938964844,293.1499938964844,0.0909643620252609,-2229.193115234375,304.16021728515625,0.7322672009468079,0.1504815965890884,0.1443429291248321,293.4200744628906,297.1499938964844,293.1499938964844,0.0033288458362221,-1248.3211669921875,295.8629455566406,0.4944292604923248,0.050000000745058,0.2318257838487625,291.39923095703125,291.1499938964844,274.9250793457031,272.5343017578125,286.2582092285156,294.9002380371094,291.4068603515625,1.0,0.1905805766582489,0.9344557523727416,0.9344557523727416,1.0,1.0,-0.6090795397758484,0.2636963129043579,0.3453832268714905,0.0890126377344131,0.0,0.0,0.0192448776215314,25.42732620239257,25.0,209.49624633789065,-3324.183349609375,54.7194709777832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0366516113281,302.74639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.978515625,18000.0,0.0,0.0,0.0678736343979835,0.0,0.0,0.0,0.0,1.0,0.0035873465240001,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0752891451120376,0.0972629487514495,-0.0219738073647022,0.0,6.888311327202246e-05,0.0,0.0,3.723643779754639,0.0,0.0,0.0,0.2684725522994995,4.0,0.0,1.0
827460,293.3396301269531,297.1499938964844,293.1499938964844,0.0057977084070444,-418.5512390136719,298.8014221191406,0.4944360554218292,0.050000000745058,0.0464095398783683,294.9098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3670959472656,0.4944360554218292,0.050000000745058,0.0488714799284935,293.3275756835937,297.1499938964844,293.1499938964844,0.0126996347680687,-537.1016235351562,303.6160888671875,0.4944360554218292,0.050000000745058,0.0360963083803653,293.2187805175781,297.1499938964844,293.1499938964844,0.0903901755809784,-2219.789306640625,304.1575927734375,0.7297294735908508,0.1487648636102676,0.1427199840545654,293.422607421875,297.1499938964844,293.1499938964844,0.0032493453472852,-1223.2987060546875,295.73345947265625,0.4944360554218292,0.050000000745058,0.2318252623081207,291.3525085449219,291.1499938964844,274.9056701660156,272.5234680175781,286.2532958984375,294.9089050292969,291.22869873046875,1.0,0.1903818547725677,0.9347469210624696,0.9347469210624696,1.0,1.0,-0.6071308255195618,0.2628934383392334,0.3442374169826507,0.088588036596775,0.0,0.0,0.0,25.40781211853028,25.0,-715.2706909179688,-183.8328094482422,54.44260787963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9855041503906,298.4189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18152.2890625,18000.0,0.0,0.0,0.0690511241555213,0.0,0.0,0.0,0.0,1.0,0.0100099546834826,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0016397867584601,0.0631598830223083,-0.0615200959146022,0.0,7.007811655057594e-05,0.0,0.0,2.363771915435791,0.0,0.0,0.0,0.2626093029975891,4.0,0.0,1.0
827520,293.3396301269531,297.1499938964844,293.1499938964844,0.0057977084070444,-418.5512390136719,298.8014221191406,0.4944360554218292,0.050000000745058,0.0464095398783683,294.9098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3670959472656,0.4944360554218292,0.050000000745058,0.0488714799284935,293.3275756835937,297.1499938964844,293.1499938964844,0.0126996347680687,-537.1016235351562,303.6160888671875,0.4944360554218292,0.050000000745058,0.0360963083803653,293.2187805175781,297.1499938964844,293.1499938964844,0.0903901755809784,-2219.789306640625,304.1575927734375,0.7297294735908508,0.1487648636102676,0.1427199840545654,293.422607421875,297.1499938964844,293.1499938964844,0.0032493453472852,-1223.2987060546875,295.73345947265625,0.4944360554218292,0.050000000745058,0.2318252623081207,291.3525085449219,291.1499938964844,274.9056701660156,272.5234680175781,286.2532958984375,294.9089050292969,291.22869873046875,1.0,0.1903818547725677,0.9347469210624696,0.9347469210624696,1.0,1.0,-0.6071308255195618,0.2628934383392334,0.3442374169826507,0.088588036596775,0.0,0.0,0.0,25.40781211853028,25.0,-715.2706909179688,-183.8328094482422,54.44260787963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9855041503906,298.4189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18152.2890625,18000.0,0.0,0.0,0.0690511241555213,0.0,0.0,0.0,0.0,1.0,0.0100099546834826,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0016397867584601,0.0631598830223083,-0.0615200959146022,0.0,7.007811655057594e-05,0.0,0.0,2.363771915435791,0.0,0.0,0.0,0.2626093029975891,4.0,0.0,1.0
827580,293.3375244140625,297.1499938964844,293.1499938964844,0.0059374752454459,-436.0831298828125,298.4480895996094,0.4944499135017395,0.050000000745058,0.0464093163609504,294.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.63818359375,0.4944499135017395,0.050000000745058,0.0488712452352047,293.331787109375,297.1499938964844,293.1499938964844,0.0132049918174743,-558.172119140625,303.5096740722656,0.4944499135017395,0.050000000745058,0.0360961370170116,293.2176208496094,297.1499938964844,293.1499938964844,0.0937161147594451,-2294.4345703125,304.1508178710937,0.727373480796814,0.1472512036561966,0.1412189453840255,293.4212646484375,297.1499938964844,293.1499938964844,0.0033001862466335,-1268.8741455078125,295.181396484375,0.4944499135017395,0.050000000745058,0.2318241447210312,290.6567687988281,291.1499938964844,274.8882141113281,272.5133056640625,286.246337890625,294.912353515625,290.8368530273437,1.0,0.1901928782463073,0.9350380301475524,0.9350380301475524,1.0,1.0,-0.605327308177948,0.262148380279541,0.3431788980960846,0.088201455771923,0.0,0.0,0.124727115035057,25.386512756347656,25.0,260.7105712890625,-3807.164306640625,54.18384552001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47088623046875,303.9124755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17868.6875,18000.0,0.0,0.0,0.0636257603764534,0.0,0.0,0.0,0.0,1.0,0.0034517312888056,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026486009359359,0.1232377514243125,-0.0205891523510217,0.0,6.457205745391548e-05,0.0,0.0,4.74469518661499,0.0,0.0,0.0,0.2716062664985657,4.0,0.0,1.0
827640,293.3375244140625,297.1499938964844,293.1499938964844,0.0059374752454459,-436.0831298828125,298.4480895996094,0.4944499135017395,0.050000000745058,0.0464093163609504,294.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.63818359375,0.4944499135017395,0.050000000745058,0.0488712452352047,293.331787109375,297.1499938964844,293.1499938964844,0.0132049918174743,-558.172119140625,303.5096740722656,0.4944499135017395,0.050000000745058,0.0360961370170116,293.2176208496094,297.1499938964844,293.1499938964844,0.0937161147594451,-2294.4345703125,304.1508178710937,0.727373480796814,0.1472512036561966,0.1412189453840255,293.4212646484375,297.1499938964844,293.1499938964844,0.0033001862466335,-1268.8741455078125,295.181396484375,0.4944499135017395,0.050000000745058,0.2318241447210312,290.6567687988281,291.1499938964844,274.8882141113281,272.5133056640625,286.246337890625,294.912353515625,290.8368530273437,1.0,0.1901928782463073,0.9350380301475524,0.9350380301475524,1.0,1.0,-0.605327308177948,0.262148380279541,0.3431788980960846,0.088201455771923,0.0,0.0,0.124727115035057,25.386512756347656,25.0,260.7105712890625,-3807.164306640625,54.18384552001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47088623046875,303.9124755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17868.6875,18000.0,0.0,0.0,0.0636257603764534,0.0,0.0,0.0,0.0,1.0,0.0034517312888056,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026486009359359,0.1232377514243125,-0.0205891523510217,0.0,6.457205745391548e-05,0.0,0.0,4.74469518661499,0.0,0.0,0.0,0.2716062664985657,4.0,0.0,1.0
827700,293.3377685546875,297.1499938964844,293.1499938964844,0.0057885274291038,-420.5270080566406,298.5947265625,0.4944623112678528,0.050000000745058,0.0464091151952743,294.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0280456542969,0.4944623112678528,0.050000000745058,0.0488710328936576,293.333740234375,297.1499938964844,293.1499938964844,0.0126427141949534,-539.2609252929688,303.4938659667969,0.4944623112678528,0.050000000745058,0.0360959768295288,293.21697998046875,297.1499938964844,293.1499938964844,0.089962713420391,-2213.73486328125,304.1574401855469,0.726313591003418,0.1465226709842682,0.1405431926250457,293.42193603515625,297.1499938964844,293.1499938964844,0.0032061845995485,-1214.604736328125,295.41510009765625,0.4944623112678528,0.050000000745058,0.2318231463432312,291.0820007324219,291.1499938964844,274.8803100585937,272.508544921875,286.2439270019531,294.9149780273437,291.2162780761719,1.0,0.190103143453598,0.935183584690094,0.935183584690094,1.0,1.0,-0.6045144200325012,0.2618118822574615,0.3427025377750397,0.0880299806594848,0.0,0.0,0.0863128304481506,25.374237060546875,25.0,507.5574645996094,-3753.71728515625,54.064727783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3135986328125,304.5091552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.65234375,18000.0,0.0,0.0,0.0647020265460014,0.0,0.0,0.0,0.0,1.0,0.0025729965418577,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1008897721767425,0.113035038113594,-0.0121452640742063,0.0,6.566433148691431e-05,0.0,0.0,4.3711371421813965,0.0,0.0,0.0,0.2710007131099701,4.0,0.0,1.0
827760,293.3388671875,297.1499938964844,293.1499938964844,0.0056881671771407,-411.2880859375,298.66278076171875,0.4944660067558288,0.050000000745058,0.0464090555906295,294.92047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.296142578125,0.4944660067558288,0.050000000745058,0.0488709732890129,293.3363647460937,297.1499938964844,293.1499938964844,0.0123269883915781,-529.06787109375,303.4680480957031,0.4944660067558288,0.050000000745058,0.0360959321260452,293.2166748046875,297.1499938964844,293.1499938964844,0.0878153890371322,-2168.332763671875,304.1599426269531,0.725169837474823,0.1457346379756927,0.139826014637947,293.42340087890625,297.1499938964844,293.1499938964844,0.003127058269456,-1176.10791015625,295.5267639160156,0.4944660067558288,0.050000000745058,0.2318228483200073,291.3243408203125,291.1499938964844,274.8729553222656,272.5039978027344,286.2427062988281,294.91925048828125,291.3759155273437,1.0,0.1900151669979095,0.9353322982788086,0.9353322982788086,1.0,1.0,-0.6036531925201416,0.2614542841911316,0.34219890832901,0.0878504365682601,0.0,0.0,0.0492798909544944,25.365440368652344,25.0,403.30511474609375,-3517.005126953125,53.94303131103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1522827148437,303.7651672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18053.31640625,18000.0,0.0,0.0,0.0661558508872985,0.0,0.0,0.0,0.0,1.0,0.0029240401927381,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869678407907486,0.1023406833410263,-0.0153728434816002,0.0,6.713977927574888e-05,0.0,0.0,3.9404377937316895,0.0,0.0,0.0,0.2695554196834564,4.0,0.0,1.0
827820,293.3412780761719,297.1499938964844,293.1499938964844,0.0055956915020942,-404.5526123046875,298.6337280273437,0.4944521486759186,0.050000000745058,0.0464092940092086,294.92938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4197082519531,0.4944521486759186,0.050000000745058,0.0488712228834629,293.34246826171875,297.1499938964844,293.1499938964844,0.0120716504752635,-522.5452880859375,303.39324951171875,0.4944521486759186,0.050000000745058,0.0360961183905601,293.2165832519531,297.1499938964844,293.1499938964844,0.0860193148255348,-2132.20068359375,304.1595458984375,0.7226371169090271,0.1440672725439071,0.1382724940776825,293.4264831542969,297.1499938964844,293.1499938964844,0.0030311902519315,-1137.4322509765625,295.49090576171875,0.4944521486759186,0.050000000745058,0.2318240404129028,291.42144775390625,291.1499938964844,274.8601379394531,272.4955749511719,286.2411499023437,294.92828369140625,291.4226379394531,1.0,0.1898417025804519,0.935629665851593,0.935629665851593,1.0,1.0,-0.6017910838127136,0.2606787979602813,0.3411122560501098,0.087466150522232,0.0,0.0,0.0037252278998494,25.356182098388672,25.0,132.93258666992188,-3220.6474609375,53.69050216674805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,302.27276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.740234375,18000.0,0.0,0.0,0.0684796199202537,0.0,0.0,0.0,0.0,1.0,0.0039571379311382,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0700905174016952,0.0958179384469986,-0.025727417320013,0.0,6.949811358936131e-05,0.0,0.0,3.659702062606812,0.0,0.0,0.0,0.2680162191390991,4.0,0.0,1.0
827880,293.3412780761719,297.1499938964844,293.1499938964844,0.0055956915020942,-404.5526123046875,298.6337280273437,0.4944521486759186,0.050000000745058,0.0464092940092086,294.92938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4197082519531,0.4944521486759186,0.050000000745058,0.0488712228834629,293.34246826171875,297.1499938964844,293.1499938964844,0.0120716504752635,-522.5452880859375,303.39324951171875,0.4944521486759186,0.050000000745058,0.0360961183905601,293.2165832519531,297.1499938964844,293.1499938964844,0.0860193148255348,-2132.20068359375,304.1595458984375,0.7226371169090271,0.1440672725439071,0.1382724940776825,293.4264831542969,297.1499938964844,293.1499938964844,0.0030311902519315,-1137.4322509765625,295.49090576171875,0.4944521486759186,0.050000000745058,0.2318240404129028,291.42144775390625,291.1499938964844,274.8601379394531,272.4955749511719,286.2411499023437,294.92828369140625,291.4226379394531,1.0,0.1898417025804519,0.935629665851593,0.935629665851593,1.0,1.0,-0.6017910838127136,0.2606787979602813,0.3411122560501098,0.087466150522232,0.0,0.0,0.0037252278998494,25.356182098388672,25.0,132.93258666992188,-3220.6474609375,53.69050216674805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,302.27276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.740234375,18000.0,0.0,0.0,0.0684796199202537,0.0,0.0,0.0,0.0,1.0,0.0039571379311382,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0700905174016952,0.0958179384469986,-0.025727417320013,0.0,6.949811358936131e-05,0.0,0.0,3.659702062606812,0.0,0.0,0.0,0.2680162191390991,4.0,0.0,1.0
827940,293.3419189453125,297.1499938964844,293.1499938964844,0.0056694680824875,-419.352294921875,298.3387451171875,0.4944323599338531,0.050000000745058,0.0464096292853355,294.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9893798828125,0.4944323599338531,0.050000000745058,0.0488715730607509,293.34814453125,297.1499938964844,293.1499938964844,0.0125853903591632,-546.0850219726562,303.2767333984375,0.4944323599338531,0.050000000745058,0.036096379160881,293.21630859375,297.1499938964844,293.1499938964844,0.0897818207740783,-2217.412841796875,304.1492919921875,0.7200241088867188,0.142433613538742,0.1367013603448867,293.4278259277344,297.1499938964844,293.1499938964844,0.0029832841828465,-1147.8165283203125,295.0357360839844,0.4944323599338531,0.050000000745058,0.2318257093429565,290.90191650390625,291.1499938964844,274.8500061035156,272.4881591796875,286.2395324707031,294.93524169921875,290.56597900390625,1.0,0.1896711736917495,0.9359270334243774,0.9359270334243774,1.0,1.0,-0.5999086499214172,0.2598936855792999,0.3400149941444397,0.0870806872844696,0.0,0.0,0.0507729984819889,25.34943580627441,25.0,-1103.1719970703125,-3223.004150390625,53.43867492675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2420959472656,298.3999938964844,278.1499938964844,0.0,18000.0,313.1499938964844,17689.005859375,18000.0,0.0,0.0,0.0662935972213745,0.0,0.0,0.0,0.0,1.0,0.0069037643261253,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0670994222164154,0.1141094267368316,-0.0470100045204162,0.0,6.727957224939018e-05,0.0,0.0,4.288083553314209,0.0,0.0,0.0,0.2692428231239319,4.0,0.0,1.0
828000,293.3419189453125,297.1499938964844,293.1499938964844,0.0056694680824875,-419.352294921875,298.3387451171875,0.4944323599338531,0.050000000745058,0.0464096292853355,294.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9893798828125,0.4944323599338531,0.050000000745058,0.0488715730607509,293.34814453125,297.1499938964844,293.1499938964844,0.0125853903591632,-546.0850219726562,303.2767333984375,0.4944323599338531,0.050000000745058,0.036096379160881,293.21630859375,297.1499938964844,293.1499938964844,0.0897818207740783,-2217.412841796875,304.1492919921875,0.7200241088867188,0.142433613538742,0.1367013603448867,293.4278259277344,297.1499938964844,293.1499938964844,0.0029832841828465,-1147.8165283203125,295.0357360839844,0.4944323599338531,0.050000000745058,0.2318257093429565,290.90191650390625,291.1499938964844,274.8500061035156,272.4881591796875,286.2395324707031,294.93524169921875,290.56597900390625,1.0,0.1896711736917495,0.9359270334243774,0.9359270334243774,1.0,1.0,-0.5999086499214172,0.2598936855792999,0.3400149941444397,0.0870806872844696,0.0,0.0,0.0507729984819889,25.34943580627441,25.0,-1103.1719970703125,-3223.004150390625,53.43867492675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2420959472656,298.3999938964844,278.1499938964844,0.0,18000.0,313.1499938964844,17689.005859375,18000.0,0.0,0.0,0.0662935972213745,0.0,0.0,0.0,0.0,1.0,0.0069037643261253,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0670994222164154,0.1141094267368316,-0.0470100045204162,0.0,6.727957224939018e-05,0.0,0.0,4.288083553314209,0.0,0.0,0.0,0.2692428231239319,4.0,0.0,1.0
828060,293.34002685546875,297.1499938964844,293.1499938964844,0.0055932407267391,-409.6402587890625,298.3199768066406,0.494438111782074,0.050000000745058,0.0464095398783683,294.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9435729980469,0.494438111782074,0.050000000745058,0.0488714799284935,293.35137939453125,297.1499938964844,293.1499938964844,0.0121004292741417,-529.90625,303.2055969238281,0.494438111782074,0.050000000745058,0.0360963083803653,293.2148132324219,297.1499938964844,293.1499938964844,0.086316242814064,-2143.49951171875,304.1561584472656,0.7177709937095642,0.1410565823316574,0.1353542953729629,293.4267883300781,297.1499938964844,293.1499938964844,0.0029581319540739,-1124.6666259765625,295.0087280273437,0.494438111782074,0.050000000745058,0.2318252623081207,290.9998779296875,291.1499938964844,274.8423767089844,272.48126220703125,286.23663330078125,294.9374694824219,291.1590270996094,1.0,0.1895080804824829,0.9362295866012572,0.9362295866012572,1.0,1.0,-0.5982911586761475,0.2592174112796783,0.3390737175941467,0.0867565497756004,0.0,0.0,0.0968765690922737,25.33368492126465,25.0,512.3156127929688,-3796.984375,53.2127685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.351806640625,304.6366577148437,278.1499938964844,0.0,18000.0,313.1499938964844,17979.494140625,18000.0,0.0,0.0,0.0640856325626373,0.0,0.0,0.0,0.0,1.0,0.0025561088696122,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1041887924075126,0.1161835789680481,-0.0119947865605354,0.0,6.503877375507727e-05,0.0,0.0,4.495394706726074,0.0,0.0,0.0,0.2713672518730163,4.0,0.0,1.0
828120,293.34002685546875,297.1499938964844,293.1499938964844,0.0055932407267391,-409.6402587890625,298.3199768066406,0.494438111782074,0.050000000745058,0.0464095398783683,294.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9435729980469,0.494438111782074,0.050000000745058,0.0488714799284935,293.35137939453125,297.1499938964844,293.1499938964844,0.0121004292741417,-529.90625,303.2055969238281,0.494438111782074,0.050000000745058,0.0360963083803653,293.2148132324219,297.1499938964844,293.1499938964844,0.086316242814064,-2143.49951171875,304.1561584472656,0.7177709937095642,0.1410565823316574,0.1353542953729629,293.4267883300781,297.1499938964844,293.1499938964844,0.0029581319540739,-1124.6666259765625,295.0087280273437,0.494438111782074,0.050000000745058,0.2318252623081207,290.9998779296875,291.1499938964844,274.8423767089844,272.48126220703125,286.23663330078125,294.9374694824219,291.1590270996094,1.0,0.1895080804824829,0.9362295866012572,0.9362295866012572,1.0,1.0,-0.5982911586761475,0.2592174112796783,0.3390737175941467,0.0867565497756004,0.0,0.0,0.0968765690922737,25.33368492126465,25.0,512.3156127929688,-3796.984375,53.2127685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.351806640625,304.6366577148437,278.1499938964844,0.0,18000.0,313.1499938964844,17979.494140625,18000.0,0.0,0.0,0.0640856325626373,0.0,0.0,0.0,0.0,1.0,0.0025561088696122,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1041887924075126,0.1161835789680481,-0.0119947865605354,0.0,6.503877375507727e-05,0.0,0.0,4.495394706726074,0.0,0.0,0.0,0.2713672518730163,4.0,0.0,1.0
828180,293.34234619140625,297.1499938964844,293.1499938964844,0.0054209404624998,-393.8114013671875,298.4296875,0.4944286048412323,0.050000000745058,0.0464097037911415,294.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3944396972656,0.4944286048412323,0.050000000745058,0.0488716550171375,293.3566589355469,297.1499938964844,293.1499938964844,0.0115785198286175,-512.3123779296875,303.1526184082031,0.4944286048412323,0.050000000745058,0.0360964350402355,293.2142944335937,297.1499938964844,293.1499938964844,0.0826522186398506,-2066.5556640625,304.159912109375,0.7153510451316833,0.1395197659730911,0.1339521706104278,293.4298095703125,297.1499938964844,293.1499938964844,0.002815977204591,-1057.5557861328125,295.1894226074219,0.4944286048412323,0.050000000745058,0.2318260818719864,291.4067077636719,291.1499938964844,274.8368530273437,272.4742736816406,286.2381896972656,294.94561767578125,291.4255676269531,1.0,0.1893503814935684,0.936532199382782,0.936532199382782,1.0,1.0,-0.5966100692749023,0.2585096955299377,0.3381003439426422,0.0864302814006805,0.0,0.0,0.0273737329989671,25.32435607910156,25.0,289.312255859375,-3362.776611328125,52.98577499389648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0539855957031,303.13397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.958984375,18000.0,0.0,0.0,0.066908560693264,0.0,0.0,0.0,0.0,1.0,0.0033331753220409,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786617174744606,0.0980572700500488,-0.0193955525755882,0.0,6.7903682065662e-05,0.0,0.0,3.761131763458252,0.0,0.0,0.0,0.2687517404556274,4.0,0.0,1.0
828240,293.34234619140625,297.1499938964844,293.1499938964844,0.0054209404624998,-393.8114013671875,298.4296875,0.4944286048412323,0.050000000745058,0.0464097037911415,294.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3944396972656,0.4944286048412323,0.050000000745058,0.0488716550171375,293.3566589355469,297.1499938964844,293.1499938964844,0.0115785198286175,-512.3123779296875,303.1526184082031,0.4944286048412323,0.050000000745058,0.0360964350402355,293.2142944335937,297.1499938964844,293.1499938964844,0.0826522186398506,-2066.5556640625,304.159912109375,0.7153510451316833,0.1395197659730911,0.1339521706104278,293.4298095703125,297.1499938964844,293.1499938964844,0.002815977204591,-1057.5557861328125,295.1894226074219,0.4944286048412323,0.050000000745058,0.2318260818719864,291.4067077636719,291.1499938964844,274.8368530273437,272.4742736816406,286.2381896972656,294.94561767578125,291.4255676269531,1.0,0.1893503814935684,0.936532199382782,0.936532199382782,1.0,1.0,-0.5966100692749023,0.2585096955299377,0.3381003439426422,0.0864302814006805,0.0,0.0,0.0273737329989671,25.32435607910156,25.0,289.312255859375,-3362.776611328125,52.98577499389648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0539855957031,303.13397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.958984375,18000.0,0.0,0.0,0.066908560693264,0.0,0.0,0.0,0.0,1.0,0.0033331753220409,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786617174744606,0.0980572700500488,-0.0193955525755882,0.0,6.7903682065662e-05,0.0,0.0,3.761131763458252,0.0,0.0,0.0,0.2687517404556274,4.0,0.0,1.0
828300,293.3435363769531,297.1499938964844,293.1499938964844,0.0053817750886082,-391.0817260742188,298.40606689453125,0.4944148659706116,0.050000000745058,0.04640993475914,294.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4308776855469,0.4944148659706116,0.050000000745058,0.0488718971610069,293.35968017578125,297.1499938964844,293.1499938964844,0.0114727988839149,-509.6547546386719,303.1116638183594,0.4944148659706116,0.050000000745058,0.0360966175794601,293.2142944335937,297.1499938964844,293.1499938964844,0.0819016620516777,-2051.740478515625,304.1594543457031,0.7140012383460999,0.1387075036764145,0.1331927180290222,293.43133544921875,297.1499938964844,293.1499938964844,0.0027720495127141,-1040.4307861328125,295.1570129394531,0.4944148659706116,0.050000000745058,0.2318272441625595,291.4337463378906,291.1499938964844,274.8348388671875,272.47076416015625,286.23931884765625,294.9497985839844,291.4367980957031,1.0,0.1892717331647873,0.936683475971222,0.936683475971222,1.0,1.0,-0.5957008004188538,0.2581255733966827,0.337575227022171,0.0862562209367752,0.0,0.0,0.005521266721189,25.323150634765625,25.0,161.1975555419922,-3232.578857421875,52.86715698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9720153808594,302.4072570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18032.662109375,18000.0,0.0,0.0,0.0680092424154281,0.0,0.0,0.0,0.0,1.0,0.0038561890833079,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0712890550494194,0.0959960594773292,-0.0247070044279098,0.0,6.902073801029474e-05,0.0,0.0,3.668095827102661,0.0,0.0,0.0,0.2681331038475036,4.0,0.0,1.0
828360,293.34454345703125,297.1499938964844,293.1499938964844,0.005352159962058,-389.58892822265625,298.3662414550781,0.4943998157978058,0.050000000745058,0.0464101880788803,294.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4274597167969,0.4943998157978058,0.050000000745058,0.0488721616566181,293.3626708984375,297.1499938964844,293.1499938964844,0.0114083467051386,-508.7212524414063,303.0673217773437,0.4943998157978058,0.050000000745058,0.0360968150198459,293.2142944335937,297.1499938964844,293.1499938964844,0.0814654976129531,-2043.7794189453125,304.15850830078125,0.7126110792160034,0.1378948837518692,0.1324240863323211,293.43267822265625,297.1499938964844,293.1499938964844,0.0027304941322654,-1025.893798828125,295.09893798828125,0.4943998157978058,0.050000000745058,0.2318284958600998,291.42413330078125,291.1499938964844,274.8332824707031,272.4672241210937,286.240478515625,294.95361328125,291.37860107421875,1.0,0.1891931742429733,0.936836302280426,0.936836302280426,1.0,1.0,-0.5947807431221008,0.2577360272407532,0.3370447158813476,0.0860820487141609,0.0,0.0,0.0,25.322473526000977,25.0,-294.5157470703125,-840.75244140625,52.74785232543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9456787109375,298.975341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18199.40625,18000.0,0.0,0.0,0.068670853972435,0.0,0.0,0.0,0.0,1.0,0.0088038686662912,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0075892563909292,0.0644033625721931,-0.0568141043186187,0.0,6.969219248276204e-05,0.0,0.0,2.421457529067993,0.0,0.0,0.0,0.2629784047603607,4.0,0.0,1.0
828420,293.3424987792969,297.1499938964844,293.1499938964844,0.0055198366753757,-412.7403869628906,297.8968811035156,0.4943817257881164,0.050000000745058,0.046410497277975,294.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.56622314453125,0.4943817257881164,0.050000000745058,0.048872485756874,293.3666076660156,297.1499938964844,293.1499938964844,0.0120460633188486,-538.814453125,302.9013671875,0.4943817257881164,0.050000000745058,0.036097053438425,293.21337890625,297.1499938964844,293.1499938964844,0.0864321961998939,-2154.322998046875,304.14794921875,0.7099403142929077,0.1364418268203735,0.1309778094291687,293.431396484375,297.1499938964844,293.1499938964844,0.0027682208456099,-1072.9439697265625,294.3674011230469,0.4943817257881164,0.050000000745058,0.2318300306797027,290.53521728515625,291.1499938964844,274.8314819335937,272.46014404296875,286.2408142089844,294.95684814453125,290.6437683105469,1.0,0.1890380978584289,0.937142014503479,0.937142014503479,1.0,1.0,-0.5930478572845459,0.256999522447586,0.3360483646392822,0.0857618674635887,0.0,0.0,0.128716841340065,25.31681251525879,25.0,31.32103157043457,-3670.894775390625,52.51919937133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5122375488281,303.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17823.75390625,18000.0,0.0,0.0,0.0627603679895401,0.0,0.0,0.0,0.0,1.0,0.0043163625523447,0.0,-0.0,-0.0,0.0,0.0,0.0,0.09468474984169,0.1239110231399536,-0.0292262770235538,0.0,6.369379116222262e-05,0.0,0.0,4.746073722839356,0.0,0.0,0.0,0.2711600363254547,4.0,0.0,1.0
828480,293.3424987792969,297.1499938964844,293.1499938964844,0.0055198366753757,-412.7403869628906,297.8968811035156,0.4943817257881164,0.050000000745058,0.046410497277975,294.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.56622314453125,0.4943817257881164,0.050000000745058,0.048872485756874,293.3666076660156,297.1499938964844,293.1499938964844,0.0120460633188486,-538.814453125,302.9013671875,0.4943817257881164,0.050000000745058,0.036097053438425,293.21337890625,297.1499938964844,293.1499938964844,0.0864321961998939,-2154.322998046875,304.14794921875,0.7099403142929077,0.1364418268203735,0.1309778094291687,293.431396484375,297.1499938964844,293.1499938964844,0.0027682208456099,-1072.9439697265625,294.3674011230469,0.4943817257881164,0.050000000745058,0.2318300306797027,290.53521728515625,291.1499938964844,274.8314819335937,272.46014404296875,286.2408142089844,294.95684814453125,290.6437683105469,1.0,0.1890380978584289,0.937142014503479,0.937142014503479,1.0,1.0,-0.5930478572845459,0.256999522447586,0.3360483646392822,0.0857618674635887,0.0,0.0,0.128716841340065,25.31681251525879,25.0,31.32103157043457,-3670.894775390625,52.51919937133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5122375488281,303.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17823.75390625,18000.0,0.0,0.0,0.0627603679895401,0.0,0.0,0.0,0.0,1.0,0.0043163625523447,0.0,-0.0,-0.0,0.0,0.0,0.0,0.09468474984169,0.1239110231399536,-0.0292262770235538,0.0,6.369379116222262e-05,0.0,0.0,4.746073722839356,0.0,0.0,0.0,0.2711600363254547,4.0,0.0,1.0
828540,293.34295654296875,297.1499938964844,293.1499938964844,0.0052786832675337,-386.289306640625,298.1694030761719,0.4943851828575134,0.050000000745058,0.0464104451239109,294.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.23486328125,0.4943851828575134,0.050000000745058,0.0488724336028099,293.3701171875,297.1499938964844,293.1499938964844,0.0111783882603049,-505.3359680175781,302.8866271972656,0.4943851828575134,0.050000000745058,0.0360970124602317,293.21209716796875,297.1499938964844,293.1499938964844,0.0800268426537513,-2017.1336669921875,304.1589660644531,0.7075863480567932,0.1351000666618347,0.1297317296266555,293.4326171875,297.1499938964844,293.1499938964844,0.0026180434506386,-987.2882690429688,294.79852294921875,0.4943851828575134,0.050000000745058,0.2318297773599624,291.2739562988281,291.1499938964844,274.8312683105469,272.4529724121094,286.2430114746094,294.9610900878906,291.3580627441406,1.0,0.1888902485370636,0.937447726726532,0.937447726726532,1.0,1.0,-0.5915520191192627,0.2563584148883819,0.3351935744285583,0.0855004042387008,0.0,0.0,0.0608873628079891,25.30368995666504,25.0,486.7492980957031,-3581.472900390625,52.31403732299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2158508300781,304.17626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.13671875,18000.0,0.0,0.0,0.0647829920053482,0.0,0.0,0.0,0.0,1.0,0.0027156143914908,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0920969247817993,0.1055242121219635,-0.0134272892028093,0.0,6.574649887625128e-05,0.0,0.0,4.071817874908447,0.0,0.0,0.0,0.2700708210468292,4.0,0.0,1.0
828600,293.34295654296875,297.1499938964844,293.1499938964844,0.0052786832675337,-386.289306640625,298.1694030761719,0.4943851828575134,0.050000000745058,0.0464104451239109,294.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.23486328125,0.4943851828575134,0.050000000745058,0.0488724336028099,293.3701171875,297.1499938964844,293.1499938964844,0.0111783882603049,-505.3359680175781,302.8866271972656,0.4943851828575134,0.050000000745058,0.0360970124602317,293.21209716796875,297.1499938964844,293.1499938964844,0.0800268426537513,-2017.1336669921875,304.1589660644531,0.7075863480567932,0.1351000666618347,0.1297317296266555,293.4326171875,297.1499938964844,293.1499938964844,0.0026180434506386,-987.2882690429688,294.79852294921875,0.4943851828575134,0.050000000745058,0.2318297773599624,291.2739562988281,291.1499938964844,274.8312683105469,272.4529724121094,286.2430114746094,294.9610900878906,291.3580627441406,1.0,0.1888902485370636,0.937447726726532,0.937447726726532,1.0,1.0,-0.5915520191192627,0.2563584148883819,0.3351935744285583,0.0855004042387008,0.0,0.0,0.0608873628079891,25.30368995666504,25.0,486.7492980957031,-3581.472900390625,52.31403732299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2158508300781,304.17626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.13671875,18000.0,0.0,0.0,0.0647829920053482,0.0,0.0,0.0,0.0,1.0,0.0027156143914908,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0920969247817993,0.1055242121219635,-0.0134272892028093,0.0,6.574649887625128e-05,0.0,0.0,4.071817874908447,0.0,0.0,0.0,0.2700708210468292,4.0,0.0,1.0
828660,293.345458984375,297.1499938964844,293.1499938964844,0.0051706926897168,-377.4669799804688,298.1778869628906,0.4943613409996032,0.050000000745058,0.0464108437299728,294.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4436950683594,0.4943613409996032,0.050000000745058,0.0488728545606136,293.3757629394531,297.1499938964844,293.1499938964844,0.0108831441029906,-495.9804382324219,302.8139038085937,0.4943613409996032,0.050000000745058,0.0360973253846168,293.2119445800781,297.1499938964844,293.1499938964844,0.077911727130413,-1974.296630859375,304.15936279296875,0.7048225402832031,0.1335628628730774,0.1283145695924759,293.4357604980469,297.1499938964844,293.1499938964844,0.0025101532228291,-942.0064086914062,294.8204040527344,0.4943613409996032,0.050000000745058,0.2318317890167236,291.44757080078125,291.1499938964844,274.8324890136719,272.44580078125,286.24786376953125,294.9690856933594,291.45245361328125,1.0,0.1887436658143997,0.9377589821815492,0.9377589821815492,1.0,1.0,-0.5898550748825073,0.2556287348270416,0.3342263400554657,0.0852072238922119,0.0,0.0,0.0051208944059908,25.30118560791016,25.0,183.9257202148437,-3226.93212890625,52.0943489074707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98858642578125,302.4888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.162109375,18000.0,0.0,0.0,0.0673094689846038,0.0,0.0,0.0,0.0,1.0,0.0038340012542903,0.0,-0.0,-0.0,0.0,0.0,0.0,0.071450188755989,0.0959348902106285,-0.0244847070425748,0.0,6.831055361544713e-05,0.0,0.0,3.6666107177734375,0.0,0.0,0.0,0.268151044845581,4.0,0.0,1.0
828720,293.345458984375,297.1499938964844,293.1499938964844,0.0051706926897168,-377.4669799804688,298.1778869628906,0.4943613409996032,0.050000000745058,0.0464108437299728,294.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4436950683594,0.4943613409996032,0.050000000745058,0.0488728545606136,293.3757629394531,297.1499938964844,293.1499938964844,0.0108831441029906,-495.9804382324219,302.8139038085937,0.4943613409996032,0.050000000745058,0.0360973253846168,293.2119445800781,297.1499938964844,293.1499938964844,0.077911727130413,-1974.296630859375,304.15936279296875,0.7048225402832031,0.1335628628730774,0.1283145695924759,293.4357604980469,297.1499938964844,293.1499938964844,0.0025101532228291,-942.0064086914062,294.8204040527344,0.4943613409996032,0.050000000745058,0.2318317890167236,291.44757080078125,291.1499938964844,274.8324890136719,272.44580078125,286.24786376953125,294.9690856933594,291.45245361328125,1.0,0.1887436658143997,0.9377589821815492,0.9377589821815492,1.0,1.0,-0.5898550748825073,0.2556287348270416,0.3342263400554657,0.0852072238922119,0.0,0.0,0.0051208944059908,25.30118560791016,25.0,183.9257202148437,-3226.93212890625,52.0943489074707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98858642578125,302.4888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.162109375,18000.0,0.0,0.0,0.0673094689846038,0.0,0.0,0.0,0.0,1.0,0.0038340012542903,0.0,-0.0,-0.0,0.0,0.0,0.0,0.071450188755989,0.0959348902106285,-0.0244847070425748,0.0,6.831055361544713e-05,0.0,0.0,3.6666107177734375,0.0,0.0,0.0,0.268151044845581,4.0,0.0,1.0
828780,293.34637451171875,297.1499938964844,293.1499938964844,0.0052032168023288,-387.6501770019531,297.9102478027344,0.4943306744098663,0.050000000745058,0.0464113615453243,294.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.104736328125,0.4943306744098663,0.050000000745058,0.0488733984529972,293.38104248046875,297.1499938964844,293.1499938964844,0.0111784292384982,-513.5439453125,302.675048828125,0.4943306744098663,0.050000000745058,0.0360977239906787,293.2117614746094,297.1499938964844,293.1499938964844,0.0806991383433342,-2037.633544921875,304.15087890625,0.7019116878509521,0.1320265680551529,0.1268427222967147,293.4373474121094,297.1499938964844,293.1499938964844,0.0024345510173588,-933.200927734375,294.4090576171875,0.4943306744098663,0.050000000745058,0.2318343520164489,291.0298767089844,291.1499938964844,274.8349609375,272.4385986328125,286.2522888183594,294.9753112792969,290.6817932128906,1.0,0.1885965764522552,0.9380701780319214,0.9380701780319214,1.0,1.0,-0.5880935192108154,0.2548676133155823,0.3332259356975555,0.0849107503890991,0.0,0.0,0.0307713523507118,25.301342010498047,25.0,-1344.8685302734375,-2335.012451171875,51.86968231201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17730712890625,298.123291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17788.482421875,18000.0,0.0,0.0,0.066032126545906,0.0,0.0,0.0,0.0,1.0,0.0096197891980409,0.0,-0.0,-0.0,0.0,0.0,0.0,0.030228367075324,0.0899657383561134,-0.0597373694181442,0.0,6.701421807520092e-05,0.0,0.0,3.343035936355591,0.0,0.0,0.0,0.2666902244091034,4.0,0.0,1.0
828840,293.34637451171875,297.1499938964844,293.1499938964844,0.0052032168023288,-387.6501770019531,297.9102478027344,0.4943306744098663,0.050000000745058,0.0464113615453243,294.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.104736328125,0.4943306744098663,0.050000000745058,0.0488733984529972,293.38104248046875,297.1499938964844,293.1499938964844,0.0111784292384982,-513.5439453125,302.675048828125,0.4943306744098663,0.050000000745058,0.0360977239906787,293.2117614746094,297.1499938964844,293.1499938964844,0.0806991383433342,-2037.633544921875,304.15087890625,0.7019116878509521,0.1320265680551529,0.1268427222967147,293.4373474121094,297.1499938964844,293.1499938964844,0.0024345510173588,-933.200927734375,294.4090576171875,0.4943306744098663,0.050000000745058,0.2318343520164489,291.0298767089844,291.1499938964844,274.8349609375,272.4385986328125,286.2522888183594,294.9753112792969,290.6817932128906,1.0,0.1885965764522552,0.9380701780319214,0.9380701780319214,1.0,1.0,-0.5880935192108154,0.2548676133155823,0.3332259356975555,0.0849107503890991,0.0,0.0,0.0307713523507118,25.301342010498047,25.0,-1344.8685302734375,-2335.012451171875,51.86968231201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17730712890625,298.123291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17788.482421875,18000.0,0.0,0.0,0.066032126545906,0.0,0.0,0.0,0.0,1.0,0.0096197891980409,0.0,-0.0,-0.0,0.0,0.0,0.0,0.030228367075324,0.0899657383561134,-0.0597373694181442,0.0,6.701421807520092e-05,0.0,0.0,3.343035936355591,0.0,0.0,0.0,0.2666902244091034,4.0,0.0,1.0
828900,293.3442077636719,297.1499938964844,293.1499938964844,0.0053044524975121,-399.1198120117188,297.6388244628906,0.4943255484104156,0.050000000745058,0.0464114509522914,294.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.55810546875,0.4943255484104156,0.050000000745058,0.0488734915852546,293.38214111328125,297.1499938964844,293.1499938964844,0.0114113008603453,-525.3027954101562,302.5723876953125,0.4943255484104156,0.050000000745058,0.0360977947711944,293.2110290527344,297.1499938964844,293.1499938964844,0.0825424045324325,-2078.535888671875,304.1476745605469,0.7006078958511353,0.131386324763298,0.1261820495128631,293.4355773925781,297.1499938964844,293.1499938964844,0.002497058128938,-968.9739990234376,293.9844970703125,0.4943255484104156,0.050000000745058,0.2318347990512848,290.5219421386719,291.1499938964844,274.83660888671875,272.4349975585937,286.2529296875,294.97528076171875,290.6190795898437,1.0,0.1885243058204651,0.93822580575943,0.93822580575943,1.0,1.0,-0.5873014330863953,0.2545225620269775,0.3327788710594177,0.0847847685217857,0.0,0.0,0.1290755271911621,25.29768943786621,25.0,9.023298263549805,-3648.969482421875,51.76514434814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5389404296875,302.9991760253906,278.1499938964844,0.0,18000.0,313.1499938964844,17817.673828125,18000.0,0.0,0.0,0.0618820525705814,0.0,0.0,0.0,0.0,1.0,0.0044468166306614,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938491821289062,0.1242927312850952,-0.0304435472935438,0.0,6.280241359490901e-05,0.0,0.0,4.758108615875244,0.0,0.0,0.0,0.2711347937583923,4.0,0.0,1.0
828960,293.34356689453125,297.1499938964844,293.1499938964844,0.0051879058592021,-384.8418884277344,297.7969970703125,0.4943301677703857,0.050000000745058,0.0464113727211952,294.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.864501953125,0.4943301677703857,0.050000000745058,0.0488734133541584,293.3832397460937,297.1499938964844,293.1499938964844,0.0109449829906225,-505.6739196777344,302.57550048828125,0.4943301677703857,0.050000000745058,0.0360977351665496,293.21014404296875,297.1499938964844,293.1499938964844,0.0788524597883224,-1999.28466796875,304.15478515625,0.699476957321167,0.130786508321762,0.1256045401096344,293.4353332519531,297.1499938964844,293.1499938964844,0.0024414097424596,-931.4503784179688,294.2320861816406,0.4943301677703857,0.050000000745058,0.2318344265222549,290.92041015625,291.1499938964844,274.8385009765625,272.4313659667969,286.2543029785156,294.9757995605469,291.1064758300781,1.0,0.1884542852640152,0.9383841156959534,0.9383841156959534,1.0,1.0,-0.5866076350212097,0.2542174160480499,0.3323902487754822,0.0846825167536735,0.0,0.0,0.1062866300344467,25.290557861328125,25.0,520.6499633789062,-3816.823486328125,51.669769287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41998291015625,304.7723693847656,278.1499938964844,0.0,18000.0,313.1499938964844,17955.26953125,18000.0,0.0,0.0,0.0623798184096813,0.0,0.0,0.0,0.0,1.0,0.0026124292053282,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067581847310066,0.1192507818341255,-0.012492598965764,0.0,6.330758333206177e-05,0.0,0.0,4.615442276000977,0.0,0.0,0.0,0.271692544221878,4.0,0.0,1.0
829020,293.345703125,297.1499938964844,293.1499938964844,0.0050048930570483,-366.9122924804688,297.9667663574219,0.4943225383758545,0.050000000745058,0.0464115068316459,294.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4061279296875,0.4943225383758545,0.050000000745058,0.0488735511898994,293.3877868652344,297.1499938964844,293.1499938964844,0.0104167088866233,-484.8816833496094,302.5443725585937,0.4943225383758545,0.050000000745058,0.036097839474678,293.2094421386719,297.1499938964844,293.1499938964844,0.0748381167650222,-1915.45263671875,304.1595458984375,0.6969946026802063,0.1294084191322326,0.1243584379553794,293.4381408691406,297.1499938964844,293.1499938964844,0.0022936116438359,-861.3233642578125,294.50408935546875,0.4943225383758545,0.050000000745058,0.2318350821733474,291.4223022460937,291.1499938964844,274.8429870605469,272.42413330078125,286.2604675292969,294.9823303222656,291.450439453125,1.0,0.1883167475461959,0.938700795173645,0.938700795173645,1.0,1.0,-0.585113525390625,0.2535579204559326,0.33155557513237,0.0844659730792045,0.0,0.0,0.0275421757251024,25.28308868408203,25.0,340.9872436523437,-3357.60888671875,51.47258758544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0911865234375,303.3232116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18056.166015625,18000.0,0.0,0.0,0.0652979537844657,0.0,0.0,0.0,0.0,1.0,0.0032899044454097,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0794779136776924,0.098443754017353,-0.0189658403396606,0.0,6.626912363572046e-05,0.0,0.0,3.778522491455078,0.0,0.0,0.0,0.2688517570495605,4.0,0.0,1.0
