time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
829080,293.345703125,297.1499938964844,293.1499938964844,0.0050048930570483,-366.9122924804688,297.9667663574219,0.4943225383758545,0.050000000745058,0.0464115068316459,294.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4061279296875,0.4943225383758545,0.050000000745058,0.0488735511898994,293.3877868652344,297.1499938964844,293.1499938964844,0.0104167088866233,-484.8816833496094,302.5443725585937,0.4943225383758545,0.050000000745058,0.036097839474678,293.2094421386719,297.1499938964844,293.1499938964844,0.0748381167650222,-1915.45263671875,304.1595458984375,0.6969946026802063,0.1294084191322326,0.1243584379553794,293.4381408691406,297.1499938964844,293.1499938964844,0.0022936116438359,-861.3233642578125,294.50408935546875,0.4943225383758545,0.050000000745058,0.2318350821733474,291.4223022460937,291.1499938964844,274.8429870605469,272.42413330078125,286.2604675292969,294.9823303222656,291.450439453125,1.0,0.1883167475461959,0.938700795173645,0.938700795173645,1.0,1.0,-0.585113525390625,0.2535579204559326,0.33155557513237,0.0844659730792045,0.0,0.0,0.0275421757251024,25.28308868408203,25.0,340.9872436523437,-3357.60888671875,51.47258758544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0911865234375,303.3232116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18056.166015625,18000.0,0.0,0.0,0.0652979537844657,0.0,0.0,0.0,0.0,1.0,0.0032899044454097,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0794779136776924,0.098443754017353,-0.0189658403396606,0.0,6.626912363572046e-05,0.0,0.0,3.778522491455078,0.0,0.0,0.0,0.2688517570495605,4.0,0.0,1.0
829140,293.347900390625,297.1499938964844,293.1499938964844,0.0049349023029208,-362.457275390625,297.9075012207031,0.4942929446697235,0.050000000745058,0.0464120060205459,294.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4542541503906,0.4942929446697235,0.050000000745058,0.0488740764558315,293.393310546875,297.1499938964844,293.1499938964844,0.0102535979822278,-480.926513671875,302.4521179199219,0.4942929446697235,0.050000000745058,0.036098226904869,293.2094116210937,297.1499938964844,293.1499938964844,0.0737490728497505,-1895.011962890625,304.1580810546875,0.6941416263580322,0.1279093921184539,0.1229543760418891,293.44097900390625,297.1499938964844,293.1499938964844,0.0022015369031578,-827.0892944335938,294.41912841796875,0.4942929446697235,0.050000000745058,0.2318375706672668,291.4491271972656,291.1499938964844,274.8482360839844,272.4169311523437,286.26715087890625,294.9892578125,291.3796691894531,1.0,0.1881783008575439,0.9390174746513368,0.9390174746513368,1.0,1.0,-0.583433210849762,0.2528151571750641,0.3306180536746979,0.084222711622715,0.0,0.0,0.0,25.284029006958008,25.0,-428.681884765625,-407.51409912109375,51.26068878173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9703063964844,298.883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18183.861328125,18000.0,0.0,0.0,0.0670823901891708,0.0,0.0,0.0,0.0,1.0,0.0093656620010733,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0036435942165553,0.0627726465463638,-0.0591290518641471,0.0,6.80801022099331e-05,0.0,0.0,2.354741334915161,0.0,0.0,0.0,0.2627460658550262,4.0,0.0,1.0
829200,293.347900390625,297.1499938964844,293.1499938964844,0.0049349023029208,-362.457275390625,297.9075012207031,0.4942929446697235,0.050000000745058,0.0464120060205459,294.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4542541503906,0.4942929446697235,0.050000000745058,0.0488740764558315,293.393310546875,297.1499938964844,293.1499938964844,0.0102535979822278,-480.926513671875,302.4521179199219,0.4942929446697235,0.050000000745058,0.036098226904869,293.2094116210937,297.1499938964844,293.1499938964844,0.0737490728497505,-1895.011962890625,304.1580810546875,0.6941416263580322,0.1279093921184539,0.1229543760418891,293.44097900390625,297.1499938964844,293.1499938964844,0.0022015369031578,-827.0892944335938,294.41912841796875,0.4942929446697235,0.050000000745058,0.2318375706672668,291.4491271972656,291.1499938964844,274.8482360839844,272.4169311523437,286.26715087890625,294.9892578125,291.3796691894531,1.0,0.1881783008575439,0.9390174746513368,0.9390174746513368,1.0,1.0,-0.583433210849762,0.2528151571750641,0.3306180536746979,0.084222711622715,0.0,0.0,0.0,25.284029006958008,25.0,-428.681884765625,-407.51409912109375,51.26068878173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9703063964844,298.883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18183.861328125,18000.0,0.0,0.0,0.0670823901891708,0.0,0.0,0.0,0.0,1.0,0.0093656620010733,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0036435942165553,0.0627726465463638,-0.0591290518641471,0.0,6.80801022099331e-05,0.0,0.0,2.354741334915161,0.0,0.0,0.0,0.2627460658550262,4.0,0.0,1.0
829260,293.3450622558594,297.1499938964844,293.1499938964844,0.005091639701277,-384.7354431152344,297.3899841308594,0.4942765235900879,0.050000000745058,0.046412281692028,294.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.55145263671875,0.4942765235900879,0.050000000745058,0.0488743670284748,293.3949890136719,297.1499938964844,293.1499938964844,0.0107754124328494,-509.808837890625,302.234130859375,0.4942765235900879,0.050000000745058,0.0360984429717063,293.2083740234375,297.1499938964844,293.1499938964844,0.0785559192299842,-2000.648681640625,304.1480712890625,0.6914677619934082,0.1266103237867355,0.1216410472989082,293.4388122558594,297.1499938964844,293.1499938964844,0.0022298751864582,-864.794677734375,293.6128234863281,0.4942765235900879,0.050000000745058,0.2318389564752578,290.52703857421875,291.1499938964844,274.85406494140625,272.40972900390625,286.27032470703125,294.99072265625,290.6549072265625,1.0,0.1880410015583038,0.9405566453933716,0.9405566453933716,1.0,1.0,-0.5818596482276917,0.2521352171897888,0.3297244012355804,0.0840345546603202,0.0,0.0,0.1312793046236038,25.280162811279297,25.0,82.17918395996094,-3675.2412109375,51.05805206298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5567626953125,303.3135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17822.421875,18000.0,0.0,0.0,0.0607695542275905,0.0,0.0,0.0,0.0,1.0,0.0042657414451241,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0963930115103721,0.1251435577869415,-0.028750542551279,0.0,6.167337414808571e-05,0.0,0.0,4.7972187995910645,0.0,0.0,0.0,0.2713589370250702,4.0,0.0,1.0
829320,293.3450622558594,297.1499938964844,293.1499938964844,0.005091639701277,-384.7354431152344,297.3899841308594,0.4942765235900879,0.050000000745058,0.046412281692028,294.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.55145263671875,0.4942765235900879,0.050000000745058,0.0488743670284748,293.3949890136719,297.1499938964844,293.1499938964844,0.0107754124328494,-509.808837890625,302.234130859375,0.4942765235900879,0.050000000745058,0.0360984429717063,293.2083740234375,297.1499938964844,293.1499938964844,0.0785559192299842,-2000.648681640625,304.1480712890625,0.6914677619934082,0.1266103237867355,0.1216410472989082,293.4388122558594,297.1499938964844,293.1499938964844,0.0022298751864582,-864.794677734375,293.6128234863281,0.4942765235900879,0.050000000745058,0.2318389564752578,290.52703857421875,291.1499938964844,274.85406494140625,272.40972900390625,286.27032470703125,294.99072265625,290.6549072265625,1.0,0.1880410015583038,0.9405566453933716,0.9405566453933716,1.0,1.0,-0.5818596482276917,0.2521352171897888,0.3297244012355804,0.0840345546603202,0.0,0.0,0.1312793046236038,25.280162811279297,25.0,82.17918395996094,-3675.2412109375,51.05805206298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5567626953125,303.3135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17822.421875,18000.0,0.0,0.0,0.0607695542275905,0.0,0.0,0.0,0.0,1.0,0.0042657414451241,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0963930115103721,0.1251435577869415,-0.028750542551279,0.0,6.167337414808571e-05,0.0,0.0,4.7972187995910645,0.0,0.0,0.0,0.2713589370250702,4.0,0.0,1.0
829380,293.3450622558594,297.1499938964844,293.1499938964844,0.0048656449653208,-359.0162048339844,297.7064514160156,0.4942879676818847,0.050000000745058,0.0464120954275131,294.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.25927734375,0.4942879676818847,0.050000000745058,0.0488741733133792,293.39556884765625,297.1499938964844,293.1499938964844,0.010040826164186,-476.9013671875,302.25830078125,0.4942879676818847,0.050000000745058,0.0360982976853847,293.20672607421875,297.1499938964844,293.1499938964844,0.0724224895238876,-1870.857666015625,304.1585693359375,0.6893194913864136,0.1254676133394241,0.1205751299858093,293.4394226074219,297.1499938964844,293.1499938964844,0.0020905234850943,-787.8984985351562,294.1090393066406,0.4942879676818847,0.050000000745058,0.2318380326032638,291.2983703613281,291.1499938964844,274.8602905273437,272.40252685546875,286.27447509765625,294.9925842285156,291.3864440917969,1.0,0.1879112422466278,0.9420957565307616,0.9420957565307616,1.0,1.0,-0.5805786848068237,0.2515739500522613,0.3290047347545624,0.083917312324047,0.0,0.0,0.0573213025927543,25.2664852142334,25.0,511.2500305175781,-3545.0625,50.8830680847168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2264709472656,304.2227478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18053.732421875,18000.0,0.0,0.0,0.0630340799689292,0.0,0.0,0.0,0.0,1.0,0.0027659065090119,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0913021489977836,0.1051955074071884,-0.0138933574780821,0.0,6.397157994797453e-05,0.0,0.0,4.05873441696167,0.0,0.0,0.0,0.2700210511684418,4.0,0.0,1.0
829440,293.3450622558594,297.1499938964844,293.1499938964844,0.0048656449653208,-359.0162048339844,297.7064514160156,0.4942879676818847,0.050000000745058,0.0464120954275131,294.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.25927734375,0.4942879676818847,0.050000000745058,0.0488741733133792,293.39556884765625,297.1499938964844,293.1499938964844,0.010040826164186,-476.9013671875,302.25830078125,0.4942879676818847,0.050000000745058,0.0360982976853847,293.20672607421875,297.1499938964844,293.1499938964844,0.0724224895238876,-1870.857666015625,304.1585693359375,0.6893194913864136,0.1254676133394241,0.1205751299858093,293.4394226074219,297.1499938964844,293.1499938964844,0.0020905234850943,-787.8984985351562,294.1090393066406,0.4942879676818847,0.050000000745058,0.2318380326032638,291.2983703613281,291.1499938964844,274.8602905273437,272.40252685546875,286.27447509765625,294.9925842285156,291.3864440917969,1.0,0.1879112422466278,0.9420957565307616,0.9420957565307616,1.0,1.0,-0.5805786848068237,0.2515739500522613,0.3290047347545624,0.083917312324047,0.0,0.0,0.0573213025927543,25.2664852142334,25.0,511.2500305175781,-3545.0625,50.8830680847168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2264709472656,304.2227478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18053.732421875,18000.0,0.0,0.0,0.0630340799689292,0.0,0.0,0.0,0.0,1.0,0.0027659065090119,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0913021489977836,0.1051955074071884,-0.0138933574780821,0.0,6.397157994797453e-05,0.0,0.0,4.05873441696167,0.0,0.0,0.0,0.2700210511684418,4.0,0.0,1.0
829500,293.3460998535156,297.1499938964844,293.1499938964844,0.0048022200353443,-353.3058776855469,297.741943359375,0.4942836761474609,0.050000000745058,0.046412169933319,294.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4252319335937,0.4942836761474609,0.050000000745058,0.0488742478191852,293.3968200683594,297.1499938964844,293.1499938964844,0.00987995788455,-470.6282348632813,302.2344055175781,0.4942836761474609,0.050000000745058,0.0360983535647392,293.2063903808594,297.1499938964844,293.1499938964844,0.0711693540215492,-1845.4908447265625,304.1592712402344,0.6881070137023926,0.1248182505369186,0.1199841126799583,293.4407043457031,297.1499938964844,293.1499938964844,0.0020302166230976,-761.9851684570312,294.167724609375,0.4942836761474609,0.050000000745058,0.2318383902311325,291.44049072265625,291.1499938964844,274.8634948730469,272.3989562988281,286.2774963378906,294.99517822265625,291.4673156738281,1.0,0.1878473758697509,0.9428653120994568,0.9428653120994568,1.0,1.0,-0.5798701047897339,0.2512634396553039,0.3286066949367523,0.0838470458984375,0.0,0.0,0.0228802189230918,25.263566970825195,25.0,338.5115661621094,-3324.02978515625,50.79102325439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0807800292969,303.2578430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18056.5625,18000.0,0.0,0.0,0.0644925013184547,0.0,0.0,0.0,0.0,1.0,0.0033789640292525,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781358182430267,0.0980020314455032,-0.019866207614541,0.0,6.54516916256398e-05,0.0,0.0,3.759621143341065,0.0,0.0,0.0,0.2687493562698364,4.0,0.0,1.0
829560,293.34698486328125,297.1499938964844,293.1499938964844,0.0047632087953388,-350.33935546875,297.72607421875,0.4942744672298431,0.050000000745058,0.0464123263955116,294.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.475341796875,0.4942744672298431,0.050000000745058,0.0488744117319583,293.398193359375,297.1499938964844,293.1499938964844,0.0097849322482943,-467.570068359375,302.1949462890625,0.4942744672298431,0.050000000745058,0.036098476499319,293.2061462402344,297.1499938964844,293.1499938964844,0.0704627111554145,-1831.8111572265625,304.1588439941406,0.6868142485618591,0.1241488978266716,0.1193593144416809,293.4418334960937,297.1499938964844,293.1499938964844,0.0019846218638122,-744.1061401367188,294.1462097167969,0.4942744672298431,0.050000000745058,0.2318391799926757,291.4793701171875,291.1499938964844,274.86676025390625,272.3954162597656,286.281005859375,294.9975891113281,291.4846496582031,1.0,0.1877834945917129,0.9424171447753906,0.9424171447753906,1.0,1.0,-0.5791217684745789,0.2509145736694336,0.3282071948051452,0.0837481915950775,0.0,0.0,0.0,25.262523651123047,25.0,189.2649688720703,-3037.126220703125,50.69594192504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.984619140625,302.3071594238281,278.1499938964844,0.0,18000.0,313.1499938964844,18102.740234375,18000.0,0.0,0.0,0.0656962096691131,0.0,0.0,0.0,0.0,1.0,0.0043972744606435,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0615128800272941,0.0915797650814056,-0.0300668831914663,0.0,6.667329580523074e-05,0.0,0.0,3.4984614849090576,0.0,0.0,0.0,0.2670202255249023,4.0,0.0,1.0
829620,293.3460998535156,297.1499938964844,293.1499938964844,0.0048375520855188,-366.1737365722656,297.324951171875,0.4942574203014374,0.050000000745058,0.0464126132428646,294.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9147644042969,0.4942574203014374,0.050000000745058,0.0488747172057628,293.3997802734375,297.1499938964844,293.1499938964844,0.0101872533559799,-492.8880920410156,301.9995422363281,0.4942574203014374,0.050000000745058,0.0360987000167369,293.2053527832031,297.1499938964844,293.1499938964844,0.0748471170663833,-1927.97705078125,304.1478881835937,0.6842449903488159,0.1228842586278915,0.1181224212050437,293.4414367675781,297.1499938964844,293.1499938964844,0.0019145410042256,-739.8355712890625,293.524658203125,0.4942574203014374,0.050000000745058,0.2318406105041504,290.8223571777344,291.1499938964844,274.8733215332031,272.3883056640625,286.2869567871094,294.9999694824219,290.4909973144531,1.0,0.1876564621925354,0.9415208101272584,0.9415208101272584,1.0,1.0,-0.5776400566101074,0.2502199709415436,0.3274200856685638,0.0835513398051261,0.0,0.0,0.0606835260987281,25.259979248046875,25.0,-1034.5574951171875,-3255.54833984375,50.50755310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.350341796875,299.1728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17731.69140625,18000.0,0.0,0.0,0.0624623447656631,0.0,0.0,0.0,0.0,1.0,0.0069163329899311,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0706078857183456,0.1177733987569809,-0.0471655093133449,0.0,6.339133688015863e-05,0.0,0.0,4.444802761077881,0.0,0.0,0.0,0.2688681185245514,4.0,0.0,1.0
829680,293.3460998535156,297.1499938964844,293.1499938964844,0.0048375520855188,-366.1737365722656,297.324951171875,0.4942574203014374,0.050000000745058,0.0464126132428646,294.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9147644042969,0.4942574203014374,0.050000000745058,0.0488747172057628,293.3997802734375,297.1499938964844,293.1499938964844,0.0101872533559799,-492.8880920410156,301.9995422363281,0.4942574203014374,0.050000000745058,0.0360987000167369,293.2053527832031,297.1499938964844,293.1499938964844,0.0748471170663833,-1927.97705078125,304.1478881835937,0.6842449903488159,0.1228842586278915,0.1181224212050437,293.4414367675781,297.1499938964844,293.1499938964844,0.0019145410042256,-739.8355712890625,293.524658203125,0.4942574203014374,0.050000000745058,0.2318406105041504,290.8223571777344,291.1499938964844,274.8733215332031,272.3883056640625,286.2869567871094,294.9999694824219,290.4909973144531,1.0,0.1876564621925354,0.9415208101272584,0.9415208101272584,1.0,1.0,-0.5776400566101074,0.2502199709415436,0.3274200856685638,0.0835513398051261,0.0,0.0,0.0606835260987281,25.259979248046875,25.0,-1034.5574951171875,-3255.54833984375,50.50755310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.350341796875,299.1728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17731.69140625,18000.0,0.0,0.0,0.0624623447656631,0.0,0.0,0.0,0.0,1.0,0.0069163329899311,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0706078857183456,0.1177733987569809,-0.0471655093133449,0.0,6.339133688015863e-05,0.0,0.0,4.444802761077881,0.0,0.0,0.0,0.2688681185245514,4.0,0.0,1.0
829740,293.3423767089844,297.1499938964844,293.1499938964844,0.0047637880779802,-355.2835998535156,297.3710327148437,0.4942765831947326,0.050000000745058,0.0464122965931892,294.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9681396484375,0.4942765831947326,0.050000000745058,0.0488743856549263,293.3982849121094,297.1499938964844,293.1499938964844,0.0097873909398913,-474.1842651367188,301.9498291015625,0.4942765831947326,0.050000000745058,0.0360984541475772,293.2030029296875,297.1499938964844,293.1499938964844,0.0711898431181907,-1851.0830078125,304.15533447265625,0.6823437213897705,0.1219610497355461,0.1171890571713447,293.4383544921875,297.1499938964844,293.1499938964844,0.0019041991326957,-723.9569091796875,293.5932006835937,0.4942765831947326,0.050000000745058,0.231839045882225,291.0253601074219,291.1499938964844,274.8797607421875,272.3812866210937,286.290283203125,294.9972839355469,291.1996459960937,1.0,0.1875368654727935,0.940624475479126,0.940624475479126,1.0,1.0,-0.5765169262886047,0.2496763616800308,0.3268405497074127,0.083427295088768,0.0,0.0,0.0951701998710632,25.244258880615234,25.0,577.7469482421875,-3751.350830078125,50.35152816772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38055419921875,304.8411560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17988.416015625,18000.0,0.0,0.0,0.0607860460877418,0.0,0.0,0.0,0.0,1.0,0.0025467020459473,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1045892462134361,0.1165081858634948,-0.0119189387187361,0.0,6.169010885059834e-05,0.0,0.0,4.51104736328125,0.0,0.0,0.0,0.2714495360851288,4.0,0.0,1.0
829800,293.3423767089844,297.1499938964844,293.1499938964844,0.0047637880779802,-355.2835998535156,297.3710327148437,0.4942765831947326,0.050000000745058,0.0464122965931892,294.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9681396484375,0.4942765831947326,0.050000000745058,0.0488743856549263,293.3982849121094,297.1499938964844,293.1499938964844,0.0097873909398913,-474.1842651367188,301.9498291015625,0.4942765831947326,0.050000000745058,0.0360984541475772,293.2030029296875,297.1499938964844,293.1499938964844,0.0711898431181907,-1851.0830078125,304.15533447265625,0.6823437213897705,0.1219610497355461,0.1171890571713447,293.4383544921875,297.1499938964844,293.1499938964844,0.0019041991326957,-723.9569091796875,293.5932006835937,0.4942765831947326,0.050000000745058,0.231839045882225,291.0253601074219,291.1499938964844,274.8797607421875,272.3812866210937,286.290283203125,294.9972839355469,291.1996459960937,1.0,0.1875368654727935,0.940624475479126,0.940624475479126,1.0,1.0,-0.5765169262886047,0.2496763616800308,0.3268405497074127,0.083427295088768,0.0,0.0,0.0951701998710632,25.244258880615234,25.0,577.7469482421875,-3751.350830078125,50.35152816772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38055419921875,304.8411560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17988.416015625,18000.0,0.0,0.0,0.0607860460877418,0.0,0.0,0.0,0.0,1.0,0.0025467020459473,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1045892462134361,0.1165081858634948,-0.0119189387187361,0.0,6.169010885059834e-05,0.0,0.0,4.51104736328125,0.0,0.0,0.0,0.2714495360851288,4.0,0.0,1.0
829860,293.3437194824219,297.1499938964844,293.1499938964844,0.004609553143382,-340.115478515625,297.5279541015625,0.4942809343338012,0.050000000745058,0.0464122295379638,295.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.448974609375,0.4942809343338012,0.050000000745058,0.0488743111491203,293.4000244140625,297.1499938964844,293.1499938964844,0.0093900337815284,-456.6746520996094,301.93475341796875,0.4942809343338012,0.050000000745058,0.0360984019935131,293.2017822265625,297.1499938964844,293.1499938964844,0.0679428055882453,-1784.64990234375,304.15869140625,0.6803162097930908,0.1208638548851013,0.1162092685699462,293.4401550292969,297.1499938964844,293.1499938964844,0.0017714725108817,-664.4153442382812,293.8420104980469,0.4942809343338012,0.050000000745058,0.2318386882543563,291.4618530273437,291.1499938964844,274.8859558105469,272.3743591308594,286.2965087890625,295.0010681152344,291.48443603515625,1.0,0.1874229907989502,0.9409523010253906,0.9409523010253906,1.0,1.0,-0.5753405094146729,0.2491340637207031,0.3262064158916473,0.0833115056157112,0.0,0.0,0.0159986801445484,25.234638214111328,25.0,320.00347900390625,-3276.211181640625,50.19511032104492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0482788085937,303.1015625,278.1499938964844,0.0,18000.0,313.1499938964844,18055.0625,18000.0,0.0,0.0,0.0639149099588394,0.0,0.0,0.0,0.0,1.0,0.0035190004855394,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0759859532117843,0.0972757637500763,-0.021289812400937,0.0,6.486551137641072e-05,0.0,0.0,3.7282421588897705,0.0,0.0,0.0,0.2685737609863281,4.0,0.0,1.0
829920,293.3437194824219,297.1499938964844,293.1499938964844,0.004609553143382,-340.115478515625,297.5279541015625,0.4942809343338012,0.050000000745058,0.0464122295379638,295.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.448974609375,0.4942809343338012,0.050000000745058,0.0488743111491203,293.4000244140625,297.1499938964844,293.1499938964844,0.0093900337815284,-456.6746520996094,301.93475341796875,0.4942809343338012,0.050000000745058,0.0360984019935131,293.2017822265625,297.1499938964844,293.1499938964844,0.0679428055882453,-1784.64990234375,304.15869140625,0.6803162097930908,0.1208638548851013,0.1162092685699462,293.4401550292969,297.1499938964844,293.1499938964844,0.0017714725108817,-664.4153442382812,293.8420104980469,0.4942809343338012,0.050000000745058,0.2318386882543563,291.4618530273437,291.1499938964844,274.8859558105469,272.3743591308594,286.2965087890625,295.0010681152344,291.48443603515625,1.0,0.1874229907989502,0.9409523010253906,0.9409523010253906,1.0,1.0,-0.5753405094146729,0.2491340637207031,0.3262064158916473,0.0833115056157112,0.0,0.0,0.0159986801445484,25.234638214111328,25.0,320.00347900390625,-3276.211181640625,50.19511032104492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0482788085937,303.1015625,278.1499938964844,0.0,18000.0,313.1499938964844,18055.0625,18000.0,0.0,0.0,0.0639149099588394,0.0,0.0,0.0,0.0,1.0,0.0035190004855394,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0759859532117843,0.0972757637500763,-0.021289812400937,0.0,6.486551137641072e-05,0.0,0.0,3.7282421588897705,0.0,0.0,0.0,0.2685737609863281,4.0,0.0,1.0
829980,293.34454345703125,297.1499938964844,293.1499938964844,0.0045671821571886,-339.7493896484375,297.4071044921875,0.4942637085914612,0.050000000745058,0.0464125201106071,295.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3911437988281,0.4942637085914612,0.050000000745058,0.0488746166229248,293.40240478515625,297.1499938964844,293.1499938964844,0.0093629546463489,-459.2877807617188,301.8251037597656,0.4942637085914612,0.050000000745058,0.036098625510931,293.2012023925781,297.1499938964844,293.1499938964844,0.0682882964611053,-1794.3724365234375,304.1548767089844,0.6779499650001526,0.1196722835302352,0.115086130797863,293.44146728515625,297.1499938964844,293.1499938964844,0.0016713476506993,-631.5284423828125,293.6579284667969,0.4942637085914612,0.050000000745058,0.2318401485681533,291.3614501953125,291.1499938964844,274.8916931152344,272.3675231933594,286.3020935058594,295.0047302246094,291.1315002441406,1.0,0.1873093396425247,0.9412801265716552,0.9412801265716552,1.0,1.0,-0.5739953517913818,0.2485241442918777,0.3254712224006653,0.0831563994288444,0.0,0.0,0.0,25.23315048217773,25.0,-1043.5599365234375,-0.0,50.02593994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01300048828125,298.8915710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18106.576171875,18000.0,0.0,0.0,0.0649437233805656,0.0,0.0,0.0,0.0,1.0,0.0108719831332564,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002333777956664,0.0645178854465484,-0.0642845034599304,0.0,6.590962584596127e-05,0.0,0.0,2.407845258712769,0.0,0.0,0.0,0.2624752223491668,4.0,0.0,1.0
830040,293.34454345703125,297.1499938964844,293.1499938964844,0.0045671821571886,-339.7493896484375,297.4071044921875,0.4942637085914612,0.050000000745058,0.0464125201106071,295.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3911437988281,0.4942637085914612,0.050000000745058,0.0488746166229248,293.40240478515625,297.1499938964844,293.1499938964844,0.0093629546463489,-459.2877807617188,301.8251037597656,0.4942637085914612,0.050000000745058,0.036098625510931,293.2012023925781,297.1499938964844,293.1499938964844,0.0682882964611053,-1794.3724365234375,304.1548767089844,0.6779499650001526,0.1196722835302352,0.115086130797863,293.44146728515625,297.1499938964844,293.1499938964844,0.0016713476506993,-631.5284423828125,293.6579284667969,0.4942637085914612,0.050000000745058,0.2318401485681533,291.3614501953125,291.1499938964844,274.8916931152344,272.3675231933594,286.3020935058594,295.0047302246094,291.1315002441406,1.0,0.1873093396425247,0.9412801265716552,0.9412801265716552,1.0,1.0,-0.5739953517913818,0.2485241442918777,0.3254712224006653,0.0831563994288444,0.0,0.0,0.0,25.23315048217773,25.0,-1043.5599365234375,-0.0,50.02593994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01300048828125,298.8915710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18106.576171875,18000.0,0.0,0.0,0.0649437233805656,0.0,0.0,0.0,0.0,1.0,0.0108719831332564,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002333777956664,0.0645178854465484,-0.0642845034599304,0.0,6.590962584596127e-05,0.0,0.0,2.407845258712769,0.0,0.0,0.0,0.2624752223491668,4.0,0.0,1.0
830100,293.3422546386719,297.1499938964844,293.1499938964844,0.0046832049265503,-357.3471069335937,297.0039367675781,0.4942593872547149,0.050000000745058,0.0464125946164131,295.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74444580078125,0.4942593872547149,0.050000000745058,0.048874694854021,293.40216064453125,297.1499938964844,293.1499938964844,0.0097688594833016,-483.8820495605469,301.6503295898437,0.4942593872547149,0.050000000745058,0.0360986851155757,293.2004699707031,297.1499938964844,293.1499938964844,0.072695679962635,-1888.908447265625,304.1460266113281,0.676840603351593,0.1191655993461608,0.1145584806799888,293.4393920898437,297.1499938964844,293.1499938964844,0.0016746228793635,-650.4063720703125,293.0287170410156,0.4942593872547149,0.050000000745058,0.2318405210971832,290.6516418457031,291.1499938964844,274.8943786621094,272.3641357421875,286.3033142089844,295.00421142578125,290.4265441894531,1.0,0.187253251671791,0.9414440393447876,0.9414440393447876,1.0,1.0,-0.5733627676963806,0.2482364922761917,0.3251262903213501,0.0830858796834945,0.0,0.0,0.089014321565628,25.23081016540528,25.0,-647.5833740234375,-3339.74658203125,49.94490814208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46075439453125,300.644775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17763.001953125,18000.0,0.0,0.0,0.0603564791381359,0.0,0.0,0.0,0.0,1.0,0.0063753607682883,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0759342685341835,0.1200145557522773,-0.0440802872180938,0.0,6.125415529822931e-05,0.0,0.0,4.547621250152588,0.0,0.0,0.0,0.2695492506027221,4.0,0.0,1.0
830160,293.3394775390625,297.1499938964844,293.1499938964844,0.0046791746281087,-354.28875732421875,296.9771728515625,0.4942687749862671,0.050000000745058,0.0464124381542205,295.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.62554931640625,0.4942687749862671,0.050000000745058,0.0488745346665382,293.4009094238281,297.1499938964844,293.1499938964844,0.0096089970320463,-475.5870666503906,301.6087951660156,0.4942687749862671,0.050000000745058,0.0360985621809959,293.1991882324219,297.1499938964844,293.1499938964844,0.0709994733333587,-1853.119140625,304.1499938964844,0.6759829521179199,0.1187805831432342,0.11414235830307,293.4369506835937,297.1499938964844,293.1499938964844,0.0017109989421442,-659.364501953125,292.9834289550781,0.4942687749862671,0.050000000745058,0.2318397462368011,290.6517333984375,291.1499938964844,274.8968505859375,272.3608093261719,286.3036193847656,295.0018310546875,290.8636474609375,1.0,0.1871995478868484,0.9416090846061708,0.9416090846061708,1.0,1.0,-0.572861909866333,0.2480039894580841,0.3248579204082489,0.0830427929759025,0.0,0.0,0.1287518441677093,25.223466873168945,25.0,365.0158081054688,-3781.572265625,49.87545776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51678466796875,304.3861694335937,278.1499938964844,0.0,18000.0,313.1499938964844,17869.65625,18000.0,0.0,0.0,0.0590282157063484,0.0,0.0,0.0,0.0,1.0,0.0033688470721244,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1058789789676666,0.1256410926580429,-0.0197621081024408,0.0,5.9906134993070737e-05,0.0,0.0,4.845821857452393,0.0,0.0,0.0,0.2720009088516235,4.0,0.0,1.0
830220,293.33953857421875,297.1499938964844,293.1499938964844,0.0044753002002835,-331.6686706542969,297.3027648925781,0.4942878782749176,0.050000000745058,0.0464121252298355,295.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3561706542969,0.4942878782749176,0.050000000745058,0.0488742031157016,293.4013061523437,297.1499938964844,293.1499938964844,0.0090460227802395,-447.5021057128906,301.661376953125,0.4942878782749176,0.050000000745058,0.0360983200371265,293.1973571777344,297.1499938964844,293.1499938964844,0.0659640505909919,-1748.6552734375,304.1579895019531,0.6743828058242798,0.1179094314575195,0.1133664175868034,293.43756103515625,297.1499938964844,293.1499938964844,0.0015692715533077,-589.8241577148438,293.4913330078125,0.4942878782749176,0.050000000745058,0.2318381667137146,291.3853759765625,291.1499938964844,274.9012451171875,272.35418701171875,286.30767822265625,295.003173828125,291.447998046875,1.0,0.1870980262756347,0.9419391751289368,0.9419391751289368,1.0,1.0,-0.5719277858734131,0.2475666850805282,0.3243610858917236,0.0829719603061676,0.0,0.0,0.0401339568197727,25.209190368652344,25.0,466.2498779296875,-3419.133056640625,49.74552536010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1366882324219,303.86883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.21484375,18000.0,0.0,0.0,0.0621322281658649,0.0,0.0,0.0,0.0,1.0,0.0030455701053142,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0850943550467491,0.1016503795981407,-0.0165560226887464,0.0,6.305631541181356e-05,0.0,0.0,3.912871599197388,0.0,0.0,0.0,0.2694423198699951,4.0,0.0,1.0
830280,293.33953857421875,297.1499938964844,293.1499938964844,0.0044753002002835,-331.6686706542969,297.3027648925781,0.4942878782749176,0.050000000745058,0.0464121252298355,295.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3561706542969,0.4942878782749176,0.050000000745058,0.0488742031157016,293.4013061523437,297.1499938964844,293.1499938964844,0.0090460227802395,-447.5021057128906,301.661376953125,0.4942878782749176,0.050000000745058,0.0360983200371265,293.1973571777344,297.1499938964844,293.1499938964844,0.0659640505909919,-1748.6552734375,304.1579895019531,0.6743828058242798,0.1179094314575195,0.1133664175868034,293.43756103515625,297.1499938964844,293.1499938964844,0.0015692715533077,-589.8241577148438,293.4913330078125,0.4942878782749176,0.050000000745058,0.2318381667137146,291.3853759765625,291.1499938964844,274.9012451171875,272.35418701171875,286.30767822265625,295.003173828125,291.447998046875,1.0,0.1870980262756347,0.9419391751289368,0.9419391751289368,1.0,1.0,-0.5719277858734131,0.2475666850805282,0.3243610858917236,0.0829719603061676,0.0,0.0,0.0401339568197727,25.209190368652344,25.0,466.2498779296875,-3419.133056640625,49.74552536010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1366882324219,303.86883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.21484375,18000.0,0.0,0.0,0.0621322281658649,0.0,0.0,0.0,0.0,1.0,0.0030455701053142,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0850943550467491,0.1016503795981407,-0.0165560226887464,0.0,6.305631541181356e-05,0.0,0.0,3.912871599197388,0.0,0.0,0.0,0.2694423198699951,4.0,0.0,1.0
830340,293.3409118652344,297.1499938964844,293.1499938964844,0.0043939221650362,-325.0761108398437,297.2977600097656,0.4942754209041595,0.050000000745058,0.0464123338460922,295.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.500732421875,0.4942754209041595,0.050000000745058,0.0488744229078292,293.4037170410156,297.1499938964844,293.1499938964844,0.0088593224063515,-440.46136474609375,301.59283447265625,0.4942754209041595,0.050000000745058,0.0360984839498996,293.1967163085937,297.1499938964844,293.1499938964844,0.0646015629172325,-1722.4200439453125,304.1575012207031,0.6723026633262634,0.1168401688337326,0.1123858541250228,293.4393615722656,297.1499938964844,293.1499938964844,0.0014733870048075,-552.1104125976562,293.4869384765625,0.4942754209041595,0.050000000745058,0.2318392246961593,291.5021057128906,291.1499938964844,274.9046630859375,272.3477478027344,286.3124694824219,295.0069885253906,291.4847412109375,1.0,0.1869973540306091,0.942269206047058,0.942269206047058,1.0,1.0,-0.5707530379295349,0.2470292896032333,0.3237237334251404,0.0828497558832168,0.0,0.0,0.0,25.206945419311523,25.0,-65.19041442871094,-1363.8890380859375,49.5976791381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9320678710937,299.76922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18218.796875,18000.0,0.0,0.0,0.0647265091538429,0.0,0.0,0.0,0.0,1.0,0.0080704083666205,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0132173355668783,0.0666861459612846,-0.0534688122570514,0.0,6.568917888216674e-05,0.0,0.0,2.515104293823242,0.0,0.0,0.0,0.2633955180644989,4.0,0.0,1.0
830400,293.3409118652344,297.1499938964844,293.1499938964844,0.0043939221650362,-325.0761108398437,297.2977600097656,0.4942754209041595,0.050000000745058,0.0464123338460922,295.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.500732421875,0.4942754209041595,0.050000000745058,0.0488744229078292,293.4037170410156,297.1499938964844,293.1499938964844,0.0088593224063515,-440.46136474609375,301.59283447265625,0.4942754209041595,0.050000000745058,0.0360984839498996,293.1967163085937,297.1499938964844,293.1499938964844,0.0646015629172325,-1722.4200439453125,304.1575012207031,0.6723026633262634,0.1168401688337326,0.1123858541250228,293.4393615722656,297.1499938964844,293.1499938964844,0.0014733870048075,-552.1104125976562,293.4869384765625,0.4942754209041595,0.050000000745058,0.2318392246961593,291.5021057128906,291.1499938964844,274.9046630859375,272.3477478027344,286.3124694824219,295.0069885253906,291.4847412109375,1.0,0.1869973540306091,0.942269206047058,0.942269206047058,1.0,1.0,-0.5707530379295349,0.2470292896032333,0.3237237334251404,0.0828497558832168,0.0,0.0,0.0,25.206945419311523,25.0,-65.19041442871094,-1363.8890380859375,49.5976791381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9320678710937,299.76922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18218.796875,18000.0,0.0,0.0,0.0647265091538429,0.0,0.0,0.0,0.0,1.0,0.0080704083666205,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0132173355668783,0.0666861459612846,-0.0534688122570514,0.0,6.568917888216674e-05,0.0,0.0,2.515104293823242,0.0,0.0,0.0,0.2633955180644989,4.0,0.0,1.0
830460,293.3374328613281,297.1499938964844,293.1499938964844,0.0045303758233785,-347.3358459472656,296.70806884765625,0.4942657947540283,0.050000000745058,0.0464124977588653,295.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.59625244140625,0.4942657947540283,0.050000000745058,0.048874594271183,293.4036865234375,297.1499938964844,293.1499938964844,0.0093272561207413,-471.988525390625,301.3016357421875,0.4942657947540283,0.050000000745058,0.0360986106097698,293.1954345703125,297.1499938964844,293.1499938964844,0.0703420341014862,-1844.968994140625,304.1454162597656,0.6702720522880554,0.1159078031778335,0.1114290878176689,293.4363708496094,297.1499938964844,293.1499938964844,0.0014463426778092,-562.8970336914062,292.565673828125,0.4942657947540283,0.050000000745058,0.231840044260025,290.5243530273437,291.1499938964844,274.9070129394531,272.3414611816406,286.3133239746094,295.00640869140625,290.4732971191406,1.0,0.1868975460529327,0.9438343048095704,0.9438343048095704,1.0,1.0,-0.5696063041687012,0.246526762843132,0.3230795264244079,0.0827522426843643,0.0,0.0,0.1155253201723098,25.20363998413086,25.0,-267.1337890625,-3465.12060546875,49.452545166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5244445800781,302.0126342773437,278.1499938964844,0.0,18000.0,313.1499938964844,17785.732421875,18000.0,0.0,0.0,0.0588288679718971,0.0,0.0,0.0,0.0,1.0,0.0055490466766059,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0844131112098693,0.1233564391732215,-0.0389433316886425,0.0,5.970382335362956e-05,0.0,0.0,4.697338581085205,0.0,0.0,0.0,0.2704629898071289,4.0,0.0,1.0
830520,293.3374328613281,297.1499938964844,293.1499938964844,0.0045303758233785,-347.3358459472656,296.70806884765625,0.4942657947540283,0.050000000745058,0.0464124977588653,295.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.59625244140625,0.4942657947540283,0.050000000745058,0.048874594271183,293.4036865234375,297.1499938964844,293.1499938964844,0.0093272561207413,-471.988525390625,301.3016357421875,0.4942657947540283,0.050000000745058,0.0360986106097698,293.1954345703125,297.1499938964844,293.1499938964844,0.0703420341014862,-1844.968994140625,304.1454162597656,0.6702720522880554,0.1159078031778335,0.1114290878176689,293.4363708496094,297.1499938964844,293.1499938964844,0.0014463426778092,-562.8970336914062,292.565673828125,0.4942657947540283,0.050000000745058,0.231840044260025,290.5243530273437,291.1499938964844,274.9070129394531,272.3414611816406,286.3133239746094,295.00640869140625,290.4732971191406,1.0,0.1868975460529327,0.9438343048095704,0.9438343048095704,1.0,1.0,-0.5696063041687012,0.246526762843132,0.3230795264244079,0.0827522426843643,0.0,0.0,0.1155253201723098,25.20363998413086,25.0,-267.1337890625,-3465.12060546875,49.452545166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5244445800781,302.0126342773437,278.1499938964844,0.0,18000.0,313.1499938964844,17785.732421875,18000.0,0.0,0.0,0.0588288679718971,0.0,0.0,0.0,0.0,1.0,0.0055490466766059,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0844131112098693,0.1233564391732215,-0.0389433316886425,0.0,5.970382335362956e-05,0.0,0.0,4.697338581085205,0.0,0.0,0.0,0.2704629898071289,4.0,0.0,1.0
830580,293.3349304199219,297.1499938964844,293.1499938964844,0.0043650856241583,-325.806396484375,297.0254211425781,0.4942921698093414,0.050000000745058,0.0464120618999004,295.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611328125,0.4942921698093414,0.050000000745058,0.0488741360604763,293.4023742675781,297.1499938964844,293.1499938964844,0.0087658045813441,-441.2403564453125,301.3622131347656,0.4942921698093414,0.050000000745058,0.0360982716083526,293.19305419921875,297.1499938964844,293.1499938964844,0.0647294446825981,-1727.9312744140625,304.1561889648437,0.6689558029174805,0.1152433529496193,0.1107880026102066,293.4345092773437,297.1499938964844,293.1499938964844,0.0013774572871625,-520.5087280273438,293.0553894042969,0.4942921698093414,0.050000000745058,0.2318378537893295,291.2101135253906,291.1499938964844,274.9080505371094,272.3353881835937,286.3130798339844,295.00408935546875,291.3395080566406,1.0,0.1868061572313308,0.9453994631767272,0.9453994631767272,1.0,1.0,-0.5688328146934509,0.2461816370487213,0.322651207447052,0.0827306360006332,0.0,0.0,0.0710800215601921,25.18735313415528,25.0,583.86328125,-3601.98583984375,49.34119415283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2516174316406,304.5812683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18038.09765625,18000.0,0.0,0.0,0.060407780110836,0.0,0.0,0.0,0.0,1.0,0.0026513542979955,0.0,-0.0,-0.0,0.0,0.0,0.0,0.096910111606121,0.1097638010978698,-0.0128536885604262,0.0,6.130621477495879e-05,0.0,0.0,4.243580341339111,0.0,0.0,0.0,0.2706472873687744,4.0,0.0,1.0
830640,293.3349304199219,297.1499938964844,293.1499938964844,0.0043650856241583,-325.806396484375,297.0254211425781,0.4942921698093414,0.050000000745058,0.0464120618999004,295.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611328125,0.4942921698093414,0.050000000745058,0.0488741360604763,293.4023742675781,297.1499938964844,293.1499938964844,0.0087658045813441,-441.2403564453125,301.3622131347656,0.4942921698093414,0.050000000745058,0.0360982716083526,293.19305419921875,297.1499938964844,293.1499938964844,0.0647294446825981,-1727.9312744140625,304.1561889648437,0.6689558029174805,0.1152433529496193,0.1107880026102066,293.4345092773437,297.1499938964844,293.1499938964844,0.0013774572871625,-520.5087280273438,293.0553894042969,0.4942921698093414,0.050000000745058,0.2318378537893295,291.2101135253906,291.1499938964844,274.9080505371094,272.3353881835937,286.3130798339844,295.00408935546875,291.3395080566406,1.0,0.1868061572313308,0.9453994631767272,0.9453994631767272,1.0,1.0,-0.5688328146934509,0.2461816370487213,0.322651207447052,0.0827306360006332,0.0,0.0,0.0710800215601921,25.18735313415528,25.0,583.86328125,-3601.98583984375,49.34119415283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2516174316406,304.5812683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18038.09765625,18000.0,0.0,0.0,0.060407780110836,0.0,0.0,0.0,0.0,1.0,0.0026513542979955,0.0,-0.0,-0.0,0.0,0.0,0.0,0.096910111606121,0.1097638010978698,-0.0128536885604262,0.0,6.130621477495879e-05,0.0,0.0,4.243580341339111,0.0,0.0,0.0,0.2706472873687744,4.0,0.0,1.0
830700,293.3356018066406,297.1499938964844,293.1499938964844,0.0042937006801366,-318.70587158203125,297.11151123046875,0.4942955076694488,0.050000000745058,0.0464120060205459,295.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.40350341796875,0.4942955076694488,0.050000000745058,0.0488740801811218,293.4032592773437,297.1499938964844,293.1499938964844,0.0085962656885385,-432.9615783691406,301.3638916015625,0.4942955076694488,0.050000000745058,0.036098226904869,293.1924743652344,297.1499938964844,293.1499938964844,0.0632742121815681,-1698.614501953125,304.1576843261719,0.668175995349884,0.1148137003183364,0.1104168370366096,293.4354248046875,297.1499938964844,293.1499938964844,0.0013141557574272,-493.3157043457031,293.1903381347656,0.4942955076694488,0.050000000745058,0.231837585568428,291.4265441894531,291.1499938964844,274.9080505371094,272.3323974609375,286.3141784667969,295.0056457519531,291.4739685058594,1.0,0.1867621093988418,0.9461820125579834,0.9461820125579834,1.0,1.0,-0.5683869123458862,0.2459846585988998,0.3224022388458252,0.0827062502503395,0.0,0.0,0.0298731625080108,25.183080673217773,25.0,423.7151489257813,-3347.902587890625,49.282020568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07769775390625,303.6014099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18063.6015625,18000.0,0.0,0.0,0.0621265396475791,0.0,0.0,0.0,0.0,1.0,0.0032347897067666,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0813562870025634,0.0997814685106277,-0.0184251815080642,0.0,6.30505383014679e-05,0.0,0.0,3.8347599506378174,0.0,0.0,0.0,0.2690966427326202,4.0,0.0,1.0
830760,293.3363342285156,297.1499938964844,293.1499938964844,0.0042517762631177,-315.1566772460937,297.11767578125,0.4942904412746429,0.050000000745058,0.0464120917022228,295.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.49041748046875,0.4942904412746429,0.050000000745058,0.0488741695880889,293.40447998046875,297.1499938964844,293.1499938964844,0.008500856347382,-429.0296020507813,301.3335266113281,0.4942904412746429,0.050000000745058,0.0360982939600944,293.192138671875,297.1499938964844,293.1499938964844,0.0625645890831947,-1684.913330078125,304.1575622558594,0.667260468006134,0.1143386363983154,0.1099873930215835,293.43634033203125,297.1499938964844,293.1499938964844,0.0012659790227189,-474.2865905761719,293.2010498046875,0.4942904412746429,0.050000000745058,0.2318380177021026,291.4977111816406,291.1499938964844,274.9076538085937,272.3294677734375,286.31573486328125,295.0073547363281,291.5096740722656,1.0,0.1867178976535797,0.945731282234192,0.945731282234192,1.0,1.0,-0.5678723454475403,0.245738998055458,0.3221333920955658,0.0826456472277641,0.0,0.0,0.0,25.181968688964844,25.0,253.9927520751953,-3166.67041015625,49.21748733520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95672607421875,302.6304626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18047.51953125,18000.0,0.0,0.0,0.0636102333664894,0.0,0.0,0.0,0.0,1.0,0.0038920168299227,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0706817507743835,0.0957668125629425,-0.0250850655138492,0.0,6.455629772972316e-05,0.0,0.0,3.661356449127197,0.0,0.0,0.0,0.2681461572647095,4.0,0.0,1.0
