time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
830820,293.3355712890625,297.1499938964844,293.1499938964844,0.0042790002189576,-324.9693908691406,296.7761535644531,0.4942744076251983,0.050000000745058,0.0464123636484146,295.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0766296386719,0.4942744076251983,0.050000000745058,0.0488744527101516,293.40606689453125,297.1499938964844,293.1499938964844,0.0087048923596739,-446.4280090332031,301.1276550292969,0.4942744076251983,0.050000000745058,0.0360985063016414,293.19146728515625,297.1499938964844,293.1499938964844,0.0659625604748725,-1757.6253662109375,304.148681640625,0.6653268337249756,0.113407976925373,0.1090846434235572,293.4360656738281,297.1499938964844,293.1499938964844,0.0011611601803451,-445.8814697265625,292.66851806640625,0.4942744076251983,0.050000000745058,0.2318393588066101,290.9977111816406,291.1499938964844,274.9056091308594,272.32379150390625,286.3173828125,295.0089416503906,290.636962890625,1.0,0.1866291016340255,0.9448299407958984,0.9448299407958984,1.0,1.0,-0.5667915344238281,0.2452252656221389,0.3215662539005279,0.0825061574578285,0.0,0.0,0.0317193455994129,25.18185806274414,25.0,-1368.272705078125,-2251.34326171875,49.084259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1756286621094,298.4637145996094,278.1499938964844,0.0,18000.0,313.1499938964844,17773.15625,18000.0,0.0,0.0,0.0621470399200916,0.0,0.0,0.0,0.0,1.0,0.010142508894205,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0285188797861337,0.0901316031813621,-0.0616127215325832,0.0,6.307134754024446e-05,0.0,0.0,3.3445866107940674,0.0,0.0,0.0,0.2667067646980285,4.0,0.0,1.0
830880,293.3355712890625,297.1499938964844,293.1499938964844,0.0042790002189576,-324.9693908691406,296.7761535644531,0.4942744076251983,0.050000000745058,0.0464123636484146,295.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0766296386719,0.4942744076251983,0.050000000745058,0.0488744527101516,293.40606689453125,297.1499938964844,293.1499938964844,0.0087048923596739,-446.4280090332031,301.1276550292969,0.4942744076251983,0.050000000745058,0.0360985063016414,293.19146728515625,297.1499938964844,293.1499938964844,0.0659625604748725,-1757.6253662109375,304.148681640625,0.6653268337249756,0.113407976925373,0.1090846434235572,293.4360656738281,297.1499938964844,293.1499938964844,0.0011611601803451,-445.8814697265625,292.66851806640625,0.4942744076251983,0.050000000745058,0.2318393588066101,290.9977111816406,291.1499938964844,274.9056091308594,272.32379150390625,286.3173828125,295.0089416503906,290.636962890625,1.0,0.1866291016340255,0.9448299407958984,0.9448299407958984,1.0,1.0,-0.5667915344238281,0.2452252656221389,0.3215662539005279,0.0825061574578285,0.0,0.0,0.0317193455994129,25.18185806274414,25.0,-1368.272705078125,-2251.34326171875,49.084259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1756286621094,298.4637145996094,278.1499938964844,0.0,18000.0,313.1499938964844,17773.15625,18000.0,0.0,0.0,0.0621470399200916,0.0,0.0,0.0,0.0,1.0,0.010142508894205,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0285188797861337,0.0901316031813621,-0.0616127215325832,0.0,6.307134754024446e-05,0.0,0.0,3.3445866107940674,0.0,0.0,0.0,0.2667067646980285,4.0,0.0,1.0
830940,293.3302307128906,297.1499938964844,293.1499938964844,0.004279707558453,-322.993408203125,296.6784973144531,0.4942944645881653,0.050000000745058,0.046412032097578,295.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8578491210937,0.4942944645881653,0.050000000745058,0.0488741062581539,293.40362548828125,297.1499938964844,293.1499938964844,0.0085537182167172,-438.7413940429688,301.0250244140625,0.4942944645881653,0.050000000745058,0.0360982455313205,293.1889953613281,297.1499938964844,293.1499938964844,0.0644273608922958,-1726.265625,304.1526794433594,0.6640641093254089,0.1128551959991455,0.1084755212068557,293.431396484375,297.1499938964844,293.1499938964844,0.0011915350332856,-454.6927185058594,292.5069885253906,0.4942944645881653,0.050000000745058,0.2318377047777176,290.9132080078125,291.1499938964844,274.9017944335937,272.318359375,286.3147888183594,295.0041198730469,291.1171264648437,1.0,0.1865462362766266,0.943928599357605,0.943928599357605,1.0,1.0,-0.5660573244094849,0.2448592633008957,0.3211980760097503,0.0824326053261756,0.0,0.0,0.106803186237812,25.1684684753418,25.0,567.5394287109375,-3764.109375,48.981075286865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.387451171875,304.9017639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17955.24609375,18000.0,0.0,0.0,0.058839876204729,0.0,0.0,0.0,0.0,1.0,0.0026910661254078,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1072773560881614,0.1204858943819999,-0.0132085410878062,0.0,5.971499194856733e-05,0.0,0.0,4.665347576141357,0.0,0.0,0.0,0.2718428373336792,4.0,0.0,1.0
831000,293.3302307128906,297.1499938964844,293.1499938964844,0.004279707558453,-322.993408203125,296.6784973144531,0.4942944645881653,0.050000000745058,0.046412032097578,295.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8578491210937,0.4942944645881653,0.050000000745058,0.0488741062581539,293.40362548828125,297.1499938964844,293.1499938964844,0.0085537182167172,-438.7413940429688,301.0250244140625,0.4942944645881653,0.050000000745058,0.0360982455313205,293.1889953613281,297.1499938964844,293.1499938964844,0.0644273608922958,-1726.265625,304.1526794433594,0.6640641093254089,0.1128551959991455,0.1084755212068557,293.431396484375,297.1499938964844,293.1499938964844,0.0011915350332856,-454.6927185058594,292.5069885253906,0.4942944645881653,0.050000000745058,0.2318377047777176,290.9132080078125,291.1499938964844,274.9017944335937,272.318359375,286.3147888183594,295.0041198730469,291.1171264648437,1.0,0.1865462362766266,0.943928599357605,0.943928599357605,1.0,1.0,-0.5660573244094849,0.2448592633008957,0.3211980760097503,0.0824326053261756,0.0,0.0,0.106803186237812,25.1684684753418,25.0,567.5394287109375,-3764.109375,48.981075286865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.387451171875,304.9017639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17955.24609375,18000.0,0.0,0.0,0.058839876204729,0.0,0.0,0.0,0.0,1.0,0.0026910661254078,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1072773560881614,0.1204858943819999,-0.0132085410878062,0.0,5.971499194856733e-05,0.0,0.0,4.665347576141357,0.0,0.0,0.0,0.2718428373336792,4.0,0.0,1.0
831060,293.3310546875,297.1499938964844,293.1499938964844,0.0041221720166504,-306.4000549316406,296.9234313964844,0.4943079352378845,0.050000000745058,0.0464118085801601,295.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4412536621094,0.4943079352378845,0.050000000745058,0.0488738715648651,293.4049377441406,297.1499938964844,293.1499938964844,0.0081761004403233,-418.6956481933594,301.06494140625,0.4943079352378845,0.050000000745058,0.0360980741679668,293.1875915527344,297.1499938964844,293.1499938964844,0.060969490557909,-1656.2301025390625,304.1572265625,0.6628256440162659,0.112158179283142,0.1078825965523719,293.4327697753906,297.1499938964844,293.1499938964844,0.0010636074002832,-398.88031005859375,292.8880920410156,0.4943079352378845,0.050000000745058,0.2318366020917892,291.4587097167969,291.1499938964844,274.8960266113281,272.31317138671875,286.314453125,295.0057678222656,291.4931335449219,1.0,0.1864697784185409,0.9442651867866516,0.9442651867866516,1.0,1.0,-0.5653437376022339,0.2445261031389236,0.320817619562149,0.082378938794136,0.0,0.0,0.0199993085116148,25.15807342529297,25.0,377.0439453125,-3282.319091796875,48.883419036865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,303.3203125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.017578125,18000.0,0.0,0.0,0.0623258501291275,0.0,0.0,0.0,0.0,1.0,0.0034292754717171,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0778530314564704,0.0982374399900436,-0.0203844048082828,0.0,6.325281719909981e-05,0.0,0.0,3.769331216812134,0.0,0.0,0.0,0.2687780857086181,4.0,0.0,1.0
831120,293.3310546875,297.1499938964844,293.1499938964844,0.0041221720166504,-306.4000549316406,296.9234313964844,0.4943079352378845,0.050000000745058,0.0464118085801601,295.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4412536621094,0.4943079352378845,0.050000000745058,0.0488738715648651,293.4049377441406,297.1499938964844,293.1499938964844,0.0081761004403233,-418.6956481933594,301.06494140625,0.4943079352378845,0.050000000745058,0.0360980741679668,293.1875915527344,297.1499938964844,293.1499938964844,0.060969490557909,-1656.2301025390625,304.1572265625,0.6628256440162659,0.112158179283142,0.1078825965523719,293.4327697753906,297.1499938964844,293.1499938964844,0.0010636074002832,-398.88031005859375,292.8880920410156,0.4943079352378845,0.050000000745058,0.2318366020917892,291.4587097167969,291.1499938964844,274.8960266113281,272.31317138671875,286.314453125,295.0057678222656,291.4931335449219,1.0,0.1864697784185409,0.9442651867866516,0.9442651867866516,1.0,1.0,-0.5653437376022339,0.2445261031389236,0.320817619562149,0.082378938794136,0.0,0.0,0.0199993085116148,25.15807342529297,25.0,377.0439453125,-3282.319091796875,48.883419036865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,303.3203125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.017578125,18000.0,0.0,0.0,0.0623258501291275,0.0,0.0,0.0,0.0,1.0,0.0034292754717171,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0778530314564704,0.0982374399900436,-0.0203844048082828,0.0,6.325281719909981e-05,0.0,0.0,3.769331216812134,0.0,0.0,0.0,0.2687780857086181,4.0,0.0,1.0
831180,293.3318786621094,297.1499938964844,293.1499938964844,0.0040685809217393,-303.90740966796875,296.8428039550781,0.4942934513092041,0.050000000745058,0.0464120544493198,295.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4483642578125,0.4942934513092041,0.050000000745058,0.0488741286098957,293.4073791503906,297.1499938964844,293.1499938964844,0.008097511716187,-417.7840881347656,300.96441650390625,0.4942934513092041,0.050000000745058,0.036098264157772,293.18707275390625,297.1499938964844,293.1499938964844,0.0609860457479953,-1658.4051513671875,304.154541015625,0.6611390113830566,0.1113114207983017,0.1070969179272651,293.43408203125,297.1499938964844,293.1499938964844,0.000959784258157,-361.474609375,292.76220703125,0.4942934513092041,0.050000000745058,0.2318378239870071,291.428955078125,291.1499938964844,274.8881530761719,272.3082275390625,286.31298828125,295.0080261230469,291.24481201171875,1.0,0.1863927990198135,0.9446017146110536,0.9446017146110536,1.0,1.0,-0.5644031763076782,0.2441030293703079,0.3203001320362091,0.0822691991925239,0.0,0.0,0.0,25.158105850219727,25.0,-886.7777099609375,-0.0,48.7680778503418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9370422363281,298.9726867675781,278.1499938964844,0.0,18000.0,313.1499938964844,18124.123046875,18000.0,0.0,0.0,0.0640371069312095,0.0,0.0,0.0,0.0,1.0,0.010568730533123,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004129739245399,0.0637817829847335,-0.0633688047528266,0.0,6.498952279798687e-05,0.0,0.0,2.3826003074646,0.0,0.0,0.0,0.2625124156475067,4.0,0.0,1.0
831240,293.3318786621094,297.1499938964844,293.1499938964844,0.0040685809217393,-303.90740966796875,296.8428039550781,0.4942934513092041,0.050000000745058,0.0464120544493198,295.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4483642578125,0.4942934513092041,0.050000000745058,0.0488741286098957,293.4073791503906,297.1499938964844,293.1499938964844,0.008097511716187,-417.7840881347656,300.96441650390625,0.4942934513092041,0.050000000745058,0.036098264157772,293.18707275390625,297.1499938964844,293.1499938964844,0.0609860457479953,-1658.4051513671875,304.154541015625,0.6611390113830566,0.1113114207983017,0.1070969179272651,293.43408203125,297.1499938964844,293.1499938964844,0.000959784258157,-361.474609375,292.76220703125,0.4942934513092041,0.050000000745058,0.2318378239870071,291.428955078125,291.1499938964844,274.8881530761719,272.3082275390625,286.31298828125,295.0080261230469,291.24481201171875,1.0,0.1863927990198135,0.9446017146110536,0.9446017146110536,1.0,1.0,-0.5644031763076782,0.2441030293703079,0.3203001320362091,0.0822691991925239,0.0,0.0,0.0,25.158105850219727,25.0,-886.7777099609375,-0.0,48.7680778503418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9370422363281,298.9726867675781,278.1499938964844,0.0,18000.0,313.1499938964844,18124.123046875,18000.0,0.0,0.0,0.0640371069312095,0.0,0.0,0.0,0.0,1.0,0.010568730533123,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004129739245399,0.0637817829847335,-0.0633688047528266,0.0,6.498952279798687e-05,0.0,0.0,2.3826003074646,0.0,0.0,0.0,0.2625124156475067,4.0,0.0,1.0
831300,293.3296203613281,297.1499938964844,293.1499938964844,0.0041552111506462,-318.748046875,296.4342956542969,0.4942885637283325,0.050000000745058,0.0464121364057064,295.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8554077148437,0.4942885637283325,0.050000000745058,0.0488742142915725,293.4071655273437,297.1499938964844,293.1499938964844,0.0083945831283926,-439.8316650390625,300.7518005371094,0.4942885637283325,0.050000000745058,0.0360983274877071,293.1864624023437,297.1499938964844,293.1499938964844,0.0653041526675224,-1748.71826171875,304.1458435058594,0.6603357791900635,0.1109601557254791,0.1067214682698249,293.4320983886719,297.1499938964844,293.1499938964844,0.000922993349377,-357.3865051269531,292.1216125488281,0.4942885637283325,0.050000000745058,0.2318382263183593,290.7639465332031,291.1499938964844,274.8833312988281,272.3058776855469,286.310546875,295.0070495605469,290.45184326171875,1.0,0.1863545030355453,0.9447700381278992,0.9447700381278992,1.0,1.0,-0.5639533400535583,0.2439018189907074,0.3200515210628509,0.082214668393135,0.0,0.0,0.0677521303296089,25.157176971435547,25.0,-941.9277954101562,-3246.408935546875,48.71207809448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3466491699219,299.65838623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17751.580078125,18000.0,0.0,0.0,0.060049645602703,0.0,0.0,0.0,0.0,1.0,0.0069784419611096,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0717016384005546,0.1192530542612075,-0.0475514158606529,0.0,6.094275522627868e-05,0.0,0.0,4.508620738983154,0.0,0.0,0.0,0.2688204050064087,4.0,0.0,1.0
831360,293.3260192871094,297.1499938964844,293.1499938964844,0.0041953749023377,-321.2618713378906,296.30029296875,0.4942978322505951,0.050000000745058,0.0464119836688041,295.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5643615722656,0.4942978322505951,0.050000000745058,0.0488740541040897,293.4054870605469,297.1499938964844,293.1499938964844,0.0083718318492174,-438.518798828125,300.66082763671875,0.4942978322505951,0.050000000745058,0.0360982082784175,293.1851501464844,297.1499938964844,293.1499938964844,0.064908280968666,-1740.5584716796875,304.1475524902344,0.6597927212715149,0.1107524260878562,0.1064595505595207,293.4288635253906,297.1499938964844,293.1499938964844,0.0009835672099143,-380.3741149902344,291.9056396484375,0.4942978322505951,0.050000000745058,0.2318374663591385,290.570556640625,291.1499938964844,274.8779602050781,272.3035888671875,286.3065490722656,295.0036315917969,290.76348876953125,1.0,0.1863183081150055,0.9449386596679688,0.9449386596679688,1.0,1.0,-0.5636374950408936,0.2437577098608017,0.319879800081253,0.0821855664253234,0.0,0.0,0.1327542662620544,25.15102195739746,25.0,271.1437072753906,-3712.870361328125,48.66750717163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.503662109375,304.0480651855469,278.1499938964844,0.0,18000.0,313.1499938964844,17843.572265625,18000.0,0.0,0.0,0.0578124113380909,0.0,0.0,0.0,0.0,1.0,0.0038135081995278,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10263392329216,0.1269234716892242,-0.0242895558476448,0.0,5.8672248997027054e-05,0.0,0.0,4.884029865264893,0.0,0.0,0.0,0.2718972563743591,4.0,0.0,1.0
831420,293.3251647949219,297.1499938964844,293.1499938964844,0.0040107858367264,-299.4276428222656,296.69708251953125,0.4943254292011261,0.050000000745058,0.0464115254580974,295.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3221435546875,0.4943254292011261,0.050000000745058,0.0488735698163509,293.4053649902344,297.1499938964844,293.1499938964844,0.0078908056020736,-410.0531921386719,300.7767639160156,0.4943254292011261,0.050000000745058,0.0360978543758392,293.1830749511719,297.1499938964844,293.1499938964844,0.0599265433847904,-1638.4705810546875,304.15631103515625,0.6589818596839905,0.1102875098586082,0.1060596704483032,293.4286499023437,297.1499938964844,293.1499938964844,0.0008707150700502,-327.5237121582031,292.5195617675781,0.4943254292011261,0.050000000745058,0.2318351864814758,291.35601806640625,291.1499938964844,274.86529541015625,272.2992248535156,286.3011169433594,295.0022277832031,291.4356994628906,1.0,0.1862525194883346,0.9452760219573976,0.9452760219573976,1.0,1.0,-0.5631533265113831,0.2435339987277984,0.3196193277835846,0.0821517035365104,0.0,0.0,0.0465933345258235,25.13579559326172,25.0,510.8537902832031,-3440.488525390625,48.59367752075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1194152832031,304.0682678222656,278.1499938964844,0.0,18000.0,313.1499938964844,18062.505859375,18000.0,0.0,0.0,0.0609926283359527,0.0,0.0,0.0,0.0,1.0,0.0029489221051335,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0877429246902465,0.1033674851059913,-0.0156245613470673,0.0,6.189976556925103e-05,0.0,0.0,3.983731031417847,0.0,0.0,0.0,0.2697238326072693,4.0,0.0,1.0
831480,293.3251647949219,297.1499938964844,293.1499938964844,0.0040107858367264,-299.4276428222656,296.69708251953125,0.4943254292011261,0.050000000745058,0.0464115254580974,295.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3221435546875,0.4943254292011261,0.050000000745058,0.0488735698163509,293.4053649902344,297.1499938964844,293.1499938964844,0.0078908056020736,-410.0531921386719,300.7767639160156,0.4943254292011261,0.050000000745058,0.0360978543758392,293.1830749511719,297.1499938964844,293.1499938964844,0.0599265433847904,-1638.4705810546875,304.15631103515625,0.6589818596839905,0.1102875098586082,0.1060596704483032,293.4286499023437,297.1499938964844,293.1499938964844,0.0008707150700502,-327.5237121582031,292.5195617675781,0.4943254292011261,0.050000000745058,0.2318351864814758,291.35601806640625,291.1499938964844,274.86529541015625,272.2992248535156,286.3011169433594,295.0022277832031,291.4356994628906,1.0,0.1862525194883346,0.9452760219573976,0.9452760219573976,1.0,1.0,-0.5631533265113831,0.2435339987277984,0.3196193277835846,0.0821517035365104,0.0,0.0,0.0465933345258235,25.13579559326172,25.0,510.8537902832031,-3440.488525390625,48.59367752075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1194152832031,304.0682678222656,278.1499938964844,0.0,18000.0,313.1499938964844,18062.505859375,18000.0,0.0,0.0,0.0609926283359527,0.0,0.0,0.0,0.0,1.0,0.0029489221051335,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0877429246902465,0.1033674851059913,-0.0156245613470673,0.0,6.189976556925103e-05,0.0,0.0,3.983731031417847,0.0,0.0,0.0,0.2697238326072693,4.0,0.0,1.0
831540,293.32635498046875,297.1499938964844,293.1499938964844,0.0039299172349274,-292.36602783203125,296.7266540527344,0.4943181276321411,0.050000000745058,0.0464116483926773,295.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.510498046875,0.4943181276321411,0.050000000745058,0.0488737002015113,293.4078674316406,297.1499938964844,293.1499938964844,0.0077133425511419,-401.9161682128906,300.7254638671875,0.4943181276321411,0.050000000745058,0.0360979512333869,293.18243408203125,297.1499938964844,293.1499938964844,0.0586419031023979,-1613.7337646484375,304.15625,0.6576456427574158,0.1095826104283332,0.1054347306489944,293.4303894042969,297.1499938964844,293.1499938964844,0.0007758405408822,-290.5508728027344,292.56427001953125,0.4943181276321411,0.050000000745058,0.2318357974290847,291.5135803222656,291.1499938964844,274.8500061035156,272.2951354980469,286.29595947265625,295.00421142578125,291.5098876953125,1.0,0.1861876547336578,0.9456133842468262,0.9456133842468262,1.0,1.0,-0.5624045729637146,0.2432053536176681,0.3191992044448852,0.0820500925183296,0.0,0.0,0.0,25.133718490600582,25.0,58.89091110229492,-1899.238037109375,48.50017166137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8873596191406,300.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,18217.337890625,18000.0,0.0,0.0,0.0639804527163505,0.0,0.0,0.0,0.0,1.0,0.0072644311003386,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0214961692690849,0.0708473771810531,-0.0493512116372585,0.0,6.493202090496197e-05,0.0,0.0,2.680239677429199,0.0,0.0,0.0,0.2640134990215301,4.0,0.0,1.0
831600,293.32635498046875,297.1499938964844,293.1499938964844,0.0039299172349274,-292.36602783203125,296.7266540527344,0.4943181276321411,0.050000000745058,0.0464116483926773,295.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.510498046875,0.4943181276321411,0.050000000745058,0.0488737002015113,293.4078674316406,297.1499938964844,293.1499938964844,0.0077133425511419,-401.9161682128906,300.7254638671875,0.4943181276321411,0.050000000745058,0.0360979512333869,293.18243408203125,297.1499938964844,293.1499938964844,0.0586419031023979,-1613.7337646484375,304.15625,0.6576456427574158,0.1095826104283332,0.1054347306489944,293.4303894042969,297.1499938964844,293.1499938964844,0.0007758405408822,-290.5508728027344,292.56427001953125,0.4943181276321411,0.050000000745058,0.2318357974290847,291.5135803222656,291.1499938964844,274.8500061035156,272.2951354980469,286.29595947265625,295.00421142578125,291.5098876953125,1.0,0.1861876547336578,0.9456133842468262,0.9456133842468262,1.0,1.0,-0.5624045729637146,0.2432053536176681,0.3191992044448852,0.0820500925183296,0.0,0.0,0.0,25.133718490600582,25.0,58.89091110229492,-1899.238037109375,48.50017166137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8873596191406,300.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,18217.337890625,18000.0,0.0,0.0,0.0639804527163505,0.0,0.0,0.0,0.0,1.0,0.0072644311003386,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0214961692690849,0.0708473771810531,-0.0493512116372585,0.0,6.493202090496197e-05,0.0,0.0,2.680239677429199,0.0,0.0,0.0,0.2640134990215301,4.0,0.0,1.0
831660,293.3228454589844,297.1499938964844,293.1499938964844,0.0040324251167476,-311.2332458496094,296.1280212402344,0.4943087100982666,0.050000000745058,0.0464118085801601,295.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.671630859375,0.4943087100982666,0.050000000745058,0.0488738678395748,293.407958984375,297.1499938964844,293.1499938964844,0.0080517102032899,-429.8675842285156,300.3796691894531,0.4943087100982666,0.050000000745058,0.0360980741679668,293.1813659667969,297.1499938964844,293.1499938964844,0.0643676370382309,-1733.1370849609375,304.1443176269531,0.656271755695343,0.1089752912521362,0.1047932729125022,293.427490234375,297.1499938964844,293.1499938964844,0.00069997808896,-272.28240966796875,291.6213073730469,0.4943087100982666,0.050000000745058,0.2318366020917892,290.5869445800781,291.1499938964844,274.8326721191406,272.2906188964844,286.2867736816406,295.0023193359375,290.4221496582031,1.0,0.1861227005720138,0.947010576725006,0.947010576725006,1.0,1.0,-0.561636209487915,0.2428895980119705,0.3187465965747833,0.081955574452877,0.0,0.0,0.0997910425066948,25.1323356628418,25.0,-497.50823974609375,-3362.6025390625,48.40505599975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.452392578125,301.2176208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17770.15625,18000.0,0.0,0.0,0.0587071329355239,0.0,0.0,0.0,0.0,1.0,0.0061913486570119,0.0,-0.0,-0.0,0.0,0.0,0.0,0.078818991780281,0.1218067556619644,-0.042987760156393,0.0,5.958027395536192e-05,0.0,0.0,4.623755931854248,0.0,0.0,0.0,0.2699119746685028,4.0,0.0,1.0
831720,293.3228454589844,297.1499938964844,293.1499938964844,0.0040324251167476,-311.2332458496094,296.1280212402344,0.4943087100982666,0.050000000745058,0.0464118085801601,295.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.671630859375,0.4943087100982666,0.050000000745058,0.0488738678395748,293.407958984375,297.1499938964844,293.1499938964844,0.0080517102032899,-429.8675842285156,300.3796691894531,0.4943087100982666,0.050000000745058,0.0360980741679668,293.1813659667969,297.1499938964844,293.1499938964844,0.0643676370382309,-1733.1370849609375,304.1443176269531,0.656271755695343,0.1089752912521362,0.1047932729125022,293.427490234375,297.1499938964844,293.1499938964844,0.00069997808896,-272.28240966796875,291.6213073730469,0.4943087100982666,0.050000000745058,0.2318366020917892,290.5869445800781,291.1499938964844,274.8326721191406,272.2906188964844,286.2867736816406,295.0023193359375,290.4221496582031,1.0,0.1861227005720138,0.947010576725006,0.947010576725006,1.0,1.0,-0.561636209487915,0.2428895980119705,0.3187465965747833,0.081955574452877,0.0,0.0,0.0997910425066948,25.1323356628418,25.0,-497.50823974609375,-3362.6025390625,48.40505599975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.452392578125,301.2176208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17770.15625,18000.0,0.0,0.0,0.0587071329355239,0.0,0.0,0.0,0.0,1.0,0.0061913486570119,0.0,-0.0,-0.0,0.0,0.0,0.0,0.078818991780281,0.1218067556619644,-0.042987760156393,0.0,5.958027395536192e-05,0.0,0.0,4.623755931854248,0.0,0.0,0.0,0.2699119746685028,4.0,0.0,1.0
831780,293.3188781738281,297.1499938964844,293.1499938964844,0.0039238575845956,-295.20562744140625,296.4079895019531,0.4943410158157348,0.050000000745058,0.0464112721383571,294.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.09033203125,0.4943410158157348,0.050000000745058,0.0488733053207397,293.4058532714844,297.1499938964844,293.1499938964844,0.0076600927859544,-404.4677429199219,300.45123291015625,0.4943410158157348,0.050000000745058,0.0360976569354534,293.1787414550781,297.1499938964844,293.1499938964844,0.0597074255347251,-1637.10009765625,304.1540832519531,0.6557055115699768,0.1087103635072708,0.1045058891177177,293.4242858886719,297.1499938964844,293.1499938964844,0.0006866983603686,-260.048828125,292.047119140625,0.4943410158157348,0.050000000745058,0.2318339198827743,291.1422119140625,291.1499938964844,274.8139953613281,272.2848815917969,286.2755432128906,294.9971008300781,291.2928466796875,1.0,0.1860659718513488,0.948407769203186,0.948407769203186,1.0,1.0,-0.561286211013794,0.2427478730678558,0.3185383677482605,0.0819509848952293,0.0,0.0,0.0809739306569099,25.11585998535156,25.0,601.0198974609375,-3640.30419921875,48.346641540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2477111816406,304.7355041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18023.619140625,18000.0,0.0,0.0,0.0596665292978286,0.0,0.0,0.0,0.0,1.0,0.0025783870369195,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003611013293266,0.1125645264983177,-0.0122034279629588,0.0,6.055394260329194e-05,0.0,0.0,4.356309413909912,0.0,0.0,0.0,0.2710187137126922,4.0,0.0,1.0
831840,293.3188781738281,297.1499938964844,293.1499938964844,0.0039238575845956,-295.20562744140625,296.4079895019531,0.4943410158157348,0.050000000745058,0.0464112721383571,294.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.09033203125,0.4943410158157348,0.050000000745058,0.0488733053207397,293.4058532714844,297.1499938964844,293.1499938964844,0.0076600927859544,-404.4677429199219,300.45123291015625,0.4943410158157348,0.050000000745058,0.0360976569354534,293.1787414550781,297.1499938964844,293.1499938964844,0.0597074255347251,-1637.10009765625,304.1540832519531,0.6557055115699768,0.1087103635072708,0.1045058891177177,293.4242858886719,297.1499938964844,293.1499938964844,0.0006866983603686,-260.048828125,292.047119140625,0.4943410158157348,0.050000000745058,0.2318339198827743,291.1422119140625,291.1499938964844,274.8139953613281,272.2848815917969,286.2755432128906,294.9971008300781,291.2928466796875,1.0,0.1860659718513488,0.948407769203186,0.948407769203186,1.0,1.0,-0.561286211013794,0.2427478730678558,0.3185383677482605,0.0819509848952293,0.0,0.0,0.0809739306569099,25.11585998535156,25.0,601.0198974609375,-3640.30419921875,48.346641540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2477111816406,304.7355041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18023.619140625,18000.0,0.0,0.0,0.0596665292978286,0.0,0.0,0.0,0.0,1.0,0.0025783870369195,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003611013293266,0.1125645264983177,-0.0122034279629588,0.0,6.055394260329194e-05,0.0,0.0,4.356309413909912,0.0,0.0,0.0,0.2710187137126922,4.0,0.0,1.0
831900,293.3193054199219,297.1499938964844,293.1499938964844,0.0038529138546437,-287.7808837890625,296.5308837890625,0.4943496286869049,0.050000000745058,0.0464111305773258,294.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.37158203125,0.4943496286869049,0.050000000745058,0.0488731563091278,293.4065856933594,297.1499938964844,293.1499938964844,0.00750312814489,-395.464599609375,300.4788818359375,0.4943496286869049,0.050000000745058,0.0360975451767444,293.17803955078125,297.1499938964844,293.1499938964844,0.0582335367798805,-1607.524169921875,304.1559753417969,0.6553452610969543,0.1084839031100273,0.1043306440114975,293.42498779296875,297.1499938964844,293.1499938964844,0.00062667747261,-235.43429565429688,292.2372131347656,0.4943496286869049,0.050000000745058,0.231833204627037,291.39862060546875,291.1499938964844,274.8041687011719,272.28155517578125,286.2713928222656,294.9974060058594,291.459228515625,1.0,0.1860396862030029,0.9491063356399536,0.9491063356399536,1.0,1.0,-0.5610746145248413,0.242661252617836,0.3184133768081665,0.0819416791200637,0.0,0.0,0.0375655740499496,25.11068153381348,25.0,462.5416564941406,-3380.78662109375,48.31590270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06329345703125,303.8104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18064.7734375,18000.0,0.0,0.0,0.0615082308650016,0.0,0.0,0.0,0.0,1.0,0.0030890970956534,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842008516192436,0.1011836901307106,-0.0169828366488218,0.0,6.242303788894787e-05,0.0,0.0,3.893694877624512,0.0,0.0,0.0,0.2693658769130707,4.0,0.0,1.0
831960,293.31988525390625,297.1499938964844,293.1499938964844,0.0038114723283797,-284.0574645996094,296.55584716796875,0.494348406791687,0.050000000745058,0.0464111529290676,294.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4814453125,0.494348406791687,0.050000000745058,0.0488731786608696,293.40777587890625,297.1499938964844,293.1499938964844,0.0074137728661298,-391.085205078125,300.4590148925781,0.494348406791687,0.050000000745058,0.0360975638031959,293.1776733398437,297.1499938964844,293.1499938964844,0.0575846247375011,-1594.94970703125,304.15606689453125,0.6548276543617249,0.1081998795270919,0.1040874496102333,293.4258728027344,297.1499938964844,293.1499938964844,0.0005790016148239,-216.9533233642578,292.27459716796875,0.494348406791687,0.050000000745058,0.2318333089351654,291.4907531738281,291.1499938964844,274.79400634765625,272.2779541015625,286.2677001953125,294.9980773925781,291.5075378417969,1.0,0.1860132962465286,0.9487446546554564,0.9487446546554564,1.0,1.0,-0.5607829689979553,0.2425242066383361,0.3182587921619415,0.0818983986973762,0.0,0.0,0.0050308965146541,25.109203338623047,25.0,285.5668334960937,-3188.995849609375,48.27896499633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9317932128906,302.8171691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18051.28125,18000.0,0.0,0.0,0.0631369724869728,0.0,0.0,0.0,0.0,1.0,0.0037478453014045,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0726511478424072,0.0962750986218452,-0.0236239545047283,0.0,6.407599721569568e-05,0.0,0.0,3.684314489364624,0.0,0.0,0.0,0.2683084309101105,4.0,0.0,1.0
832020,293.3193664550781,297.1499938964844,293.1499938964844,0.0038010035641491,-288.3246765136719,296.305419921875,0.4943363964557647,0.050000000745058,0.0464113540947437,294.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2290344238281,0.4943363964557647,0.050000000745058,0.0488733910024166,293.4095458984375,297.1499938964844,293.1499938964844,0.0074739241972565,-400.3084411621094,300.270751953125,0.4943363964557647,0.050000000745058,0.0360977202653884,293.1770935058594,297.1499938964844,293.1499938964844,0.0599478110671043,-1644.5577392578125,304.1495361328125,0.6536240577697754,0.1076160222291946,0.1035275384783744,293.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.4389038085937,0.4943363964557647,0.050000000745058,0.2318343222141266,291.16943359375,291.1499938964844,274.7726745605469,272.2698059082031,286.2593078613281,294.9981384277344,290.830322265625,1.0,0.1859597265720367,0.9480212330818176,0.9480212330818176,1.0,1.0,-0.5601129531860352,0.2422117888927459,0.3179011642932892,0.0817907750606536,0.0,0.0,0.0076333596371114,25.10980224609375,25.0,-1337.0306396484375,-0.0,48.19797897338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.037353515625,298.9595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.576171875,18000.0,0.0,0.0,0.0630577281117439,0.0,0.0,0.0,0.0,1.0,0.0119116948917508,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000166061829077,0.0671506598591804,-0.0669846013188362,0.0,6.399557605618611e-05,0.0,0.0,2.5005009174346924,0.0,0.0,0.0,0.2624691724777221,4.0,0.0,1.0
832080,293.3193664550781,297.1499938964844,293.1499938964844,0.0038010035641491,-288.3246765136719,296.305419921875,0.4943363964557647,0.050000000745058,0.0464113540947437,294.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2290344238281,0.4943363964557647,0.050000000745058,0.0488733910024166,293.4095458984375,297.1499938964844,293.1499938964844,0.0074739241972565,-400.3084411621094,300.270751953125,0.4943363964557647,0.050000000745058,0.0360977202653884,293.1770935058594,297.1499938964844,293.1499938964844,0.0599478110671043,-1644.5577392578125,304.1495361328125,0.6536240577697754,0.1076160222291946,0.1035275384783744,293.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.4389038085937,0.4943363964557647,0.050000000745058,0.2318343222141266,291.16943359375,291.1499938964844,274.7726745605469,272.2698059082031,286.2593078613281,294.9981384277344,290.830322265625,1.0,0.1859597265720367,0.9480212330818176,0.9480212330818176,1.0,1.0,-0.5601129531860352,0.2422117888927459,0.3179011642932892,0.0817907750606536,0.0,0.0,0.0076333596371114,25.10980224609375,25.0,-1337.0306396484375,-0.0,48.19797897338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.037353515625,298.9595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.576171875,18000.0,0.0,0.0,0.0630577281117439,0.0,0.0,0.0,0.0,1.0,0.0119116948917508,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000166061829077,0.0671506598591804,-0.0669846013188362,0.0,6.399557605618611e-05,0.0,0.0,2.5005009174346924,0.0,0.0,0.0,0.2624691724777221,4.0,0.0,1.0
832140,293.3128356933594,297.1499938964844,293.1499938964844,0.0038609176408499,-294.23638916015625,296.0314025878906,0.494356244802475,0.050000000745058,0.0464110262691974,294.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7389831542969,0.494356244802475,0.050000000745058,0.0488730445504188,293.4064636230469,297.1499938964844,293.1499938964844,0.0074910428375005,-403.0704650878906,300.0720520019531,0.494356244802475,0.050000000745058,0.0360974632203578,293.1747131347656,297.1499938964844,293.1499938964844,0.0605904310941696,-1657.8836669921875,304.1497802734375,0.6530008912086487,0.1074069365859031,0.1032211929559707,293.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5043029785156,0.494356244802475,0.050000000745058,0.2318326830863952,290.7852478027344,291.1499938964844,274.75,272.2604675292969,286.2465209960937,294.9912109375,291.0043029785156,1.0,0.1859107017517089,0.9472978115081788,0.9472978115081788,1.0,1.0,-0.5597420930862427,0.2420243024826049,0.3177178204059601,0.0817455351352691,0.0,0.0,0.1199088245630264,25.09868431091309,25.0,501.8787841796875,-3783.092529296875,48.14230346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3984375,304.8111877441406,278.1499938964844,0.0,18000.0,313.1499938964844,17916.8515625,18000.0,0.0,0.0,0.0585371702909469,0.0,0.0,0.0,0.0,1.0,0.0028767581097781,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088186427950859,0.1237471848726272,-0.014928544871509,0.0,5.940778646618128e-05,0.0,0.0,4.787989616394043,0.0,0.0,0.0,0.2721092402935028,4.0,0.0,1.0
832200,293.3128356933594,297.1499938964844,293.1499938964844,0.0038609176408499,-294.23638916015625,296.0314025878906,0.494356244802475,0.050000000745058,0.0464110262691974,294.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7389831542969,0.494356244802475,0.050000000745058,0.0488730445504188,293.4064636230469,297.1499938964844,293.1499938964844,0.0074910428375005,-403.0704650878906,300.0720520019531,0.494356244802475,0.050000000745058,0.0360974632203578,293.1747131347656,297.1499938964844,293.1499938964844,0.0605904310941696,-1657.8836669921875,304.1497802734375,0.6530008912086487,0.1074069365859031,0.1032211929559707,293.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5043029785156,0.494356244802475,0.050000000745058,0.2318326830863952,290.7852478027344,291.1499938964844,274.75,272.2604675292969,286.2465209960937,294.9912109375,291.0043029785156,1.0,0.1859107017517089,0.9472978115081788,0.9472978115081788,1.0,1.0,-0.5597420930862427,0.2420243024826049,0.3177178204059601,0.0817455351352691,0.0,0.0,0.1199088245630264,25.09868431091309,25.0,501.8787841796875,-3783.092529296875,48.14230346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3984375,304.8111877441406,278.1499938964844,0.0,18000.0,313.1499938964844,17916.8515625,18000.0,0.0,0.0,0.0585371702909469,0.0,0.0,0.0,0.0,1.0,0.0028767581097781,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088186427950859,0.1237471848726272,-0.014928544871509,0.0,5.940778646618128e-05,0.0,0.0,4.787989616394043,0.0,0.0,0.0,0.2721092402935028,4.0,0.0,1.0
832260,293.31317138671875,297.1499938964844,293.1499938964844,0.0037064696662127,-277.04559326171875,296.3627624511719,0.4943805336952209,0.050000000745058,0.0464106202125549,294.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.40045166015625,0.4943805336952209,0.050000000745058,0.0488726198673248,293.4073486328125,297.1499938964844,293.1499938964844,0.0071427468210458,-381.4396362304688,300.1776428222656,0.4943805336952209,0.050000000745058,0.0360971502959728,293.1731262207031,297.1499938964844,293.1499938964844,0.0569885596632957,-1585.014404296875,304.155517578125,0.6525952219963074,0.1071072295308113,0.1030146703124046,293.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9510803222656,0.4943805336952209,0.050000000745058,0.2318306714296341,291.4225769042969,291.1499938964844,274.7260131835937,272.2499389648437,286.2362670898437,294.9901123046875,291.4703674316406,1.0,0.1858692020177841,0.9476374983787536,0.9476374983787536,1.0,1.0,-0.5594905614852905,0.2419037818908691,0.3175867795944214,0.0817445516586303,0.0,0.0,0.0318317003548145,25.08658790588379,25.0,421.9908142089844,-3342.20947265625,48.1002082824707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0187072753906,303.6138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.8984375,18000.0,0.0,0.0,0.0621440596878528,0.0,0.0,0.0,0.0,1.0,0.0031802102457731,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0818832069635391,0.099761851131916,-0.0178786441683769,0.0,6.306832074187696e-05,0.0,0.0,3.834756851196289,0.0,0.0,0.0,0.2691210210323334,4.0,0.0,1.0
832320,293.31317138671875,297.1499938964844,293.1499938964844,0.0037064696662127,-277.04559326171875,296.3627624511719,0.4943805336952209,0.050000000745058,0.0464106202125549,294.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.40045166015625,0.4943805336952209,0.050000000745058,0.0488726198673248,293.4073486328125,297.1499938964844,293.1499938964844,0.0071427468210458,-381.4396362304688,300.1776428222656,0.4943805336952209,0.050000000745058,0.0360971502959728,293.1731262207031,297.1499938964844,293.1499938964844,0.0569885596632957,-1585.014404296875,304.155517578125,0.6525952219963074,0.1071072295308113,0.1030146703124046,293.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9510803222656,0.4943805336952209,0.050000000745058,0.2318306714296341,291.4225769042969,291.1499938964844,274.7260131835937,272.2499389648437,286.2362670898437,294.9901123046875,291.4703674316406,1.0,0.1858692020177841,0.9476374983787536,0.9476374983787536,1.0,1.0,-0.5594905614852905,0.2419037818908691,0.3175867795944214,0.0817445516586303,0.0,0.0,0.0318317003548145,25.08658790588379,25.0,421.9908142089844,-3342.20947265625,48.1002082824707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0187072753906,303.6138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.8984375,18000.0,0.0,0.0,0.0621440596878528,0.0,0.0,0.0,0.0,1.0,0.0031802102457731,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0818832069635391,0.099761851131916,-0.0178786441683769,0.0,6.306832074187696e-05,0.0,0.0,3.834756851196289,0.0,0.0,0.0,0.2691210210323334,4.0,0.0,1.0
832380,293.31378173828125,297.1499938964844,293.1499938964844,0.0036457616370171,-272.3421936035156,296.3500671386719,0.4943733811378479,0.050000000745058,0.0464107431471347,294.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4970703125,0.4943733811378479,0.050000000745058,0.0488727465271949,293.4093017578125,297.1499938964844,293.1499938964844,0.0070194294676184,-376.1492614746094,300.10791015625,0.4943733811378479,0.050000000745058,0.0360972434282302,293.1725158691406,297.1499938964844,293.1499938964844,0.0564184710383415,-1574.559814453125,304.154541015625,0.6516839265823364,0.1066444814205169,0.1025892570614814,293.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.04656982421875,0.4943733811378479,0.050000000745058,0.2318312674760818,291.4945678710937,291.1499938964844,274.7006530761719,272.2381896972656,286.2257995605469,294.9904479980469,291.4366455078125,1.0,0.1858272105455398,0.9479771256446838,0.9479771256446838,1.0,1.0,-0.55898118019104,0.2416771650314331,0.3173039853572845,0.0816881135106086,0.0,0.0,0.0,25.086315155029297,25.0,-352.81500244140625,-433.8284912109375,48.0380744934082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85504150390625,299.0486145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18190.89453125,18000.0,0.0,0.0,0.0647390112280845,0.0,0.0,0.0,0.0,1.0,0.0092802327126264,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0038909818977117,0.0626861453056335,-0.0587951652705669,0.0,6.570186815224588e-05,0.0,0.0,2.352562427520752,0.0,0.0,0.0,0.2627745270729065,4.0,0.0,1.0
832440,293.31378173828125,297.1499938964844,293.1499938964844,0.0036457616370171,-272.3421936035156,296.3500671386719,0.4943733811378479,0.050000000745058,0.0464107431471347,294.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4970703125,0.4943733811378479,0.050000000745058,0.0488727465271949,293.4093017578125,297.1499938964844,293.1499938964844,0.0070194294676184,-376.1492614746094,300.10791015625,0.4943733811378479,0.050000000745058,0.0360972434282302,293.1725158691406,297.1499938964844,293.1499938964844,0.0564184710383415,-1574.559814453125,304.154541015625,0.6516839265823364,0.1066444814205169,0.1025892570614814,293.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.04656982421875,0.4943733811378479,0.050000000745058,0.2318312674760818,291.4945678710937,291.1499938964844,274.7006530761719,272.2381896972656,286.2257995605469,294.9904479980469,291.4366455078125,1.0,0.1858272105455398,0.9479771256446838,0.9479771256446838,1.0,1.0,-0.55898118019104,0.2416771650314331,0.3173039853572845,0.0816881135106086,0.0,0.0,0.0,25.086315155029297,25.0,-352.81500244140625,-433.8284912109375,48.0380744934082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85504150390625,299.0486145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18190.89453125,18000.0,0.0,0.0,0.0647390112280845,0.0,0.0,0.0,0.0,1.0,0.0092802327126264,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0038909818977117,0.0626861453056335,-0.0587951652705669,0.0,6.570186815224588e-05,0.0,0.0,2.352562427520752,0.0,0.0,0.0,0.2627745270729065,4.0,0.0,1.0
832500,293.3124389648437,297.1499938964844,293.1499938964844,0.0036758899223059,-280.40771484375,296.0576477050781,0.4943696558475494,0.050000000745058,0.0464108027517795,294.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.4943696558475494,0.050000000745058,0.0488728135824203,293.40948486328125,297.1499938964844,293.1499938964844,0.0071618529036641,-389.9393005371094,299.9231872558594,0.4943696558475494,0.050000000745058,0.0360972918570041,293.172119140625,297.1499938964844,293.1499938964844,0.0596618838608264,-1641.1612548828125,304.147705078125,0.6512249708175659,0.1064372882246971,0.1023749560117721,293.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8742370605469,0.4943696558475494,0.050000000745058,0.2318315804004669,291.06085205078125,291.1499938964844,274.6875,272.2318420410156,286.2195739746094,294.9894104003906,290.70166015625,1.0,0.1858061701059341,0.9481469988822936,0.9481469988822936,1.0,1.0,-0.558724582195282,0.2415633648633957,0.3171612024307251,0.0816588327288627,0.0,0.0,0.022853597998619,25.08620834350586,25.0,-1400.73388671875,-1258.2454833984375,48.00682830810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0810852050781,298.7524719238281,278.1499938964844,0.0,18000.0,313.1499938964844,17905.82421875,18000.0,0.0,0.0,0.0629089251160621,0.0,0.0,0.0,0.0,1.0,0.0113241011276841,0.0,-0.0,-0.0,0.0,0.0,0.0,0.011740131303668,0.0770821869373321,-0.0653420537710189,0.0,6.384455627994612e-05,0.0,0.0,2.860210657119751,0.0,0.0,0.0,0.2645880281925201,4.0,0.0,1.0
832560,293.3086853027344,297.1499938964844,293.1499938964844,0.0037676387000828,-291.56854248046875,295.6859436035156,0.494375079870224,0.050000000745058,0.0464107170701026,294.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.53619384765625,0.494375079870224,0.050000000745058,0.0488727167248725,293.4080505371094,297.1499938964844,293.1499938964844,0.007307450287044,-401.7410888671875,299.6955261230469,0.494375079870224,0.050000000745058,0.0360972248017787,293.17120361328125,297.1499938964844,293.1499938964844,0.0620491839945316,-1690.3238525390625,304.1440124511719,0.6509293913841248,0.1063378751277923,0.1022320985794067,293.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729736328125,0.494375079870224,0.050000000745058,0.2318311333656311,290.49072265625,291.1499938964844,274.67401123046875,272.2252197265625,286.21160888671875,294.9855651855469,290.54913330078125,1.0,0.1857863217592239,0.94831645488739,0.94831645488739,1.0,1.0,-0.5585522651672363,0.24148491024971,0.3170673251152038,0.0816467404365539,0.0,0.0,0.128423199057579,25.082740783691406,25.0,-54.07329940795898,-3554.443603515625,47.98262786865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48223876953125,302.8480224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17801.517578125,18000.0,0.0,0.0,0.0585240609943866,0.0,0.0,0.0,0.0,1.0,0.0048765297979116,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0915345326066017,0.125689148902893,-0.0341546088457107,0.0,5.9394482377683744e-05,0.0,0.0,4.804892539978027,0.0,0.0,0.0,0.2711156904697418,4.0,0.0,1.0
