time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
832620,293.3071594238281,297.1499938964844,293.1499938964844,0.003622599877417,-272.4336242675781,296.1044006347656,0.4944062530994415,0.050000000745058,0.0464101992547512,294.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2034912109375,0.4944062530994415,0.050000000745058,0.048872172832489,293.4074401855469,297.1499938964844,293.1499938964844,0.0069158039987087,-374.434814453125,299.8558044433594,0.4944062530994415,0.050000000745058,0.0360968187451362,293.1692810058594,297.1499938964844,293.1499938964844,0.0571168921887874,-1589.3363037109375,304.15399169921875,0.6507828235626221,0.1061977744102478,0.1021436229348182,293.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1777648925781,0.4944062530994415,0.050000000745058,0.2318285405635833,291.2463073730469,291.1499938964844,274.64599609375,272.2110290527344,286.1973571777344,294.9805908203125,291.3601379394531,1.0,0.1857530027627945,0.9486554265022278,0.9486554265022278,1.0,1.0,-0.5584412217140198,0.2414252758026123,0.3170159459114074,0.0816718339920044,0.0,0.0,0.0677063763141632,25.06866836547852,25.0,561.8946533203125,-3560.67431640625,47.95578384399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1548767089844,304.4719543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18048.333984375,18000.0,0.0,0.0,0.0610076375305652,0.0,0.0,0.0,0.0,1.0,0.0026109004393219,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0953719764947891,0.10786022990942,-0.0124882562085986,0.0,6.191499414853752e-05,0.0,0.0,4.168449878692627,0.0,0.0,0.0,0.2704440355300903,4.0,0.0,1.0
832680,293.3071594238281,297.1499938964844,293.1499938964844,0.003622599877417,-272.4336242675781,296.1044006347656,0.4944062530994415,0.050000000745058,0.0464101992547512,294.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2034912109375,0.4944062530994415,0.050000000745058,0.048872172832489,293.4074401855469,297.1499938964844,293.1499938964844,0.0069158039987087,-374.434814453125,299.8558044433594,0.4944062530994415,0.050000000745058,0.0360968187451362,293.1692810058594,297.1499938964844,293.1499938964844,0.0571168921887874,-1589.3363037109375,304.15399169921875,0.6507828235626221,0.1061977744102478,0.1021436229348182,293.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1777648925781,0.4944062530994415,0.050000000745058,0.2318285405635833,291.2463073730469,291.1499938964844,274.64599609375,272.2110290527344,286.1973571777344,294.9805908203125,291.3601379394531,1.0,0.1857530027627945,0.9486554265022278,0.9486554265022278,1.0,1.0,-0.5584412217140198,0.2414252758026123,0.3170159459114074,0.0816718339920044,0.0,0.0,0.0677063763141632,25.06866836547852,25.0,561.8946533203125,-3560.67431640625,47.95578384399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1548767089844,304.4719543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18048.333984375,18000.0,0.0,0.0,0.0610076375305652,0.0,0.0,0.0,0.0,1.0,0.0026109004393219,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0953719764947891,0.10786022990942,-0.0124882562085986,0.0,6.191499414853752e-05,0.0,0.0,4.168449878692627,0.0,0.0,0.0,0.2704440355300903,4.0,0.0,1.0
832740,293.31085205078125,297.1499938964844,293.1499938964844,0.0035302487667649,-263.7644348144531,296.1938171386719,0.4943816065788269,0.050000000745058,0.046410609036684,294.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4847717285156,0.4943816065788269,0.050000000745058,0.0488726049661636,293.4119567871094,297.1499938964844,293.1499938964844,0.0067275706678628,-364.0642700195313,299.83819580078125,0.4943816065788269,0.050000000745058,0.0360971391201019,293.1697998046875,297.1499938964844,293.1499938964844,0.0555111579596996,-1558.06591796875,304.1552124023437,0.6497160196304321,0.1056084409356117,0.1016551926732063,293.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.73046875,0.4943816065788269,0.050000000745058,0.2318305969238281,291.4906616210937,291.1499938964844,274.6166687011719,272.19561767578125,286.1854858398437,294.9814758300781,291.50067138671875,1.0,0.1857170909643173,0.9489943981170654,0.9489943981170654,1.0,1.0,-0.5578590035438538,0.2411704063415527,0.316688597202301,0.0815952345728874,0.0,0.0,0.0003803036233875,25.075477600097656,25.0,231.37326049804688,-3160.407958984375,47.89166259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8804016113281,302.57818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.65234375,18000.0,0.0,0.0,0.0643513947725296,0.0,0.0,0.0,0.0,1.0,0.0038561902474611,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708760246634483,0.095592088997364,-0.024716068059206,0.0,6.530847895191982e-05,0.0,0.0,3.654055118560791,0.0,0.0,0.0,0.2681285440921783,4.0,0.0,1.0
832800,293.31085205078125,297.1499938964844,293.1499938964844,0.0035302487667649,-263.7644348144531,296.1938171386719,0.4943816065788269,0.050000000745058,0.046410609036684,294.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4847717285156,0.4943816065788269,0.050000000745058,0.0488726049661636,293.4119567871094,297.1499938964844,293.1499938964844,0.0067275706678628,-364.0642700195313,299.83819580078125,0.4943816065788269,0.050000000745058,0.0360971391201019,293.1697998046875,297.1499938964844,293.1499938964844,0.0555111579596996,-1558.06591796875,304.1552124023437,0.6497160196304321,0.1056084409356117,0.1016551926732063,293.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.73046875,0.4943816065788269,0.050000000745058,0.2318305969238281,291.4906616210937,291.1499938964844,274.6166687011719,272.19561767578125,286.1854858398437,294.9814758300781,291.50067138671875,1.0,0.1857170909643173,0.9489943981170654,0.9489943981170654,1.0,1.0,-0.5578590035438538,0.2411704063415527,0.316688597202301,0.0815952345728874,0.0,0.0,0.0003803036233875,25.075477600097656,25.0,231.37326049804688,-3160.407958984375,47.89166259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8804016113281,302.57818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.65234375,18000.0,0.0,0.0,0.0643513947725296,0.0,0.0,0.0,0.0,1.0,0.0038561902474611,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708760246634483,0.095592088997364,-0.024716068059206,0.0,6.530847895191982e-05,0.0,0.0,3.654055118560791,0.0,0.0,0.0,0.2681285440921783,4.0,0.0,1.0
832860,293.3076171875,297.1499938964844,293.1499938964844,0.0035428353585302,-270.9864807128906,295.8502197265625,0.4943796396255493,0.050000000745058,0.0464106425642967,294.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09344482421875,0.4943796396255493,0.050000000745058,0.0488726422190666,293.409912109375,297.1499938964844,293.1499938964844,0.0068320594727993,-377.125244140625,299.59112548828125,0.4943796396255493,0.050000000745058,0.036097165197134,293.1683654785156,297.1499938964844,293.1499938964844,0.0589786432683467,-1629.447998046875,304.14703369140625,0.6489764451980591,0.1053915247321128,0.1013070866465568,293.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0939636230469,0.4943796396255493,0.050000000745058,0.2318307757377624,291.019775390625,291.1499938964844,274.58599853515625,272.17901611328125,286.1704406738281,294.97833251953125,290.6558837890625,1.0,0.1856801509857177,0.9493337273597716,0.9493337273597716,1.0,1.0,-0.5574414134025574,0.240986168384552,0.3164552748203277,0.0815487653017044,0.0,0.0,0.0291797965764999,25.07351493835449,25.0,-1392.671875,-2069.483642578125,47.83922958374024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09796142578125,298.4378662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17801.96484375,18000.0,0.0,0.0,0.0631969943642616,0.0,0.0,0.0,0.0,1.0,0.0104118948802351,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0241952035576105,0.0867312029004097,-0.0625359937548637,0.0,6.413691153284162e-05,0.0,0.0,3.2172768115997314,0.0,0.0,0.0,0.2662178874015808,4.0,0.0,1.0
832920,293.3076171875,297.1499938964844,293.1499938964844,0.0035428353585302,-270.9864807128906,295.8502197265625,0.4943796396255493,0.050000000745058,0.0464106425642967,294.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09344482421875,0.4943796396255493,0.050000000745058,0.0488726422190666,293.409912109375,297.1499938964844,293.1499938964844,0.0068320594727993,-377.125244140625,299.59112548828125,0.4943796396255493,0.050000000745058,0.036097165197134,293.1683654785156,297.1499938964844,293.1499938964844,0.0589786432683467,-1629.447998046875,304.14703369140625,0.6489764451980591,0.1053915247321128,0.1013070866465568,293.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0939636230469,0.4943796396255493,0.050000000745058,0.2318307757377624,291.019775390625,291.1499938964844,274.58599853515625,272.17901611328125,286.1704406738281,294.97833251953125,290.6558837890625,1.0,0.1856801509857177,0.9493337273597716,0.9493337273597716,1.0,1.0,-0.5574414134025574,0.240986168384552,0.3164552748203277,0.0815487653017044,0.0,0.0,0.0291797965764999,25.07351493835449,25.0,-1392.671875,-2069.483642578125,47.83922958374024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09796142578125,298.4378662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17801.96484375,18000.0,0.0,0.0,0.0631969943642616,0.0,0.0,0.0,0.0,1.0,0.0104118948802351,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0241952035576105,0.0867312029004097,-0.0625359937548637,0.0,6.413691153284162e-05,0.0,0.0,3.2172768115997314,0.0,0.0,0.0,0.2662178874015808,4.0,0.0,1.0
832980,293.2986145019531,297.1499938964844,293.1499938964844,0.0035779278259724,-272.53082275390625,295.7265930175781,0.4944392740726471,0.050000000745058,0.0464096516370773,294.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8205871582031,0.4944392740726471,0.050000000745058,0.048871599137783,293.4028625488281,297.1499938964844,293.1499938964844,0.0067763542756438,-373.3306579589844,299.4678649902344,0.4944392740726471,0.050000000745058,0.0360963977873325,293.16455078125,297.1499938964844,293.1499938964844,0.0585493929684162,-1619.84619140625,304.14971923828125,0.6494318246841431,0.1056959629058837,0.1014855206012725,293.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8205871582031,0.4944392740726471,0.050000000745058,0.2318258285522461,290.8720397949219,291.1499938964844,274.5539855957031,272.1611633300781,286.1509094238281,294.96746826171875,291.07672119140625,1.0,0.1856553703546524,0.9496729969978333,0.9496729969978333,1.0,1.0,-0.5576461553573608,0.2410620301961898,0.3165841400623321,0.0816314443945884,0.0,0.0,0.1138035804033279,25.049278259277344,25.0,541.0132446289062,-3786.571044921875,47.841041564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3432006835937,304.9118957519531,278.1499938964844,0.0,18000.0,313.1499938964844,17946.8046875,18000.0,0.0,0.0,0.0597938522696495,0.0,0.0,0.0,0.0,1.0,0.002591535449028,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090417429804802,0.1213520988821983,-0.0123103559017181,0.0,6.068315997254104e-05,0.0,0.0,4.70073938369751,0.0,0.0,0.0,0.271992951631546,4.0,0.0,1.0
833040,293.2986145019531,297.1499938964844,293.1499938964844,0.0035779278259724,-272.53082275390625,295.7265930175781,0.4944392740726471,0.050000000745058,0.0464096516370773,294.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8205871582031,0.4944392740726471,0.050000000745058,0.048871599137783,293.4028625488281,297.1499938964844,293.1499938964844,0.0067763542756438,-373.3306579589844,299.4678649902344,0.4944392740726471,0.050000000745058,0.0360963977873325,293.16455078125,297.1499938964844,293.1499938964844,0.0585493929684162,-1619.84619140625,304.14971923828125,0.6494318246841431,0.1056959629058837,0.1014855206012725,293.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8205871582031,0.4944392740726471,0.050000000745058,0.2318258285522461,290.8720397949219,291.1499938964844,274.5539855957031,272.1611633300781,286.1509094238281,294.96746826171875,291.07672119140625,1.0,0.1856553703546524,0.9496729969978333,0.9496729969978333,1.0,1.0,-0.5576461553573608,0.2410620301961898,0.3165841400623321,0.0816314443945884,0.0,0.0,0.1138035804033279,25.049278259277344,25.0,541.0132446289062,-3786.571044921875,47.841041564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3432006835937,304.9118957519531,278.1499938964844,0.0,18000.0,313.1499938964844,17946.8046875,18000.0,0.0,0.0,0.0597938522696495,0.0,0.0,0.0,0.0,1.0,0.002591535449028,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090417429804802,0.1213520988821983,-0.0123103559017181,0.0,6.068315997254104e-05,0.0,0.0,4.70073938369751,0.0,0.0,0.0,0.271992951631546,4.0,0.0,1.0
833100,293.2973022460937,297.1499938964844,293.1499938964844,0.0034995316527783,-263.3924865722656,295.9457092285156,0.4944721460342407,0.050000000745058,0.0464091040194034,294.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2108764648437,0.4944721460342407,0.050000000745058,0.0488710217177867,293.4012756347656,297.1499938964844,293.1499938964844,0.0066076423972845,-361.6337890625,299.5628967285156,0.4944721460342407,0.050000000745058,0.0360959693789482,293.1629638671875,297.1499938964844,293.1499938964844,0.0566532053053379,-1581.0811767578125,304.1531677246094,0.6498077511787415,0.1058253049850463,0.1016427651047706,293.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2108764648437,0.4944721460342407,0.050000000745058,0.2318230867385864,291.251953125,291.1499938964844,274.5375061035156,272.1517944335937,286.1425476074219,294.964599609375,291.36016845703125,1.0,0.1856481283903122,0.9498426914215088,0.9498426914215088,1.0,1.0,-0.5578297972679138,0.2411340326070785,0.3166957497596741,0.0816894099116325,0.0,0.0,0.0678230375051498,25.03645706176757,25.0,549.2341918945312,-3563.027099609375,47.851104736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1423645019531,304.4425354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18050.15234375,18000.0,0.0,0.0,0.0616203546524047,0.0,0.0,0.0,0.0,1.0,0.0025693099014461,0.0,-0.0,-0.0,0.0,0.0,0.0,0.095224492251873,0.1073419079184532,-0.0121174156665802,0.0,6.253682659007609e-05,0.0,0.0,4.148199558258057,0.0,0.0,0.0,0.2703972160816192,4.0,0.0,1.0
833160,293.29693603515625,297.1499938964844,293.1499938964844,0.0034502411726862,-258.4112854003906,296.0329284667969,0.4944913983345032,0.050000000745058,0.046408787369728,294.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4087829589844,0.4944913983345032,0.050000000745058,0.0488706864416599,293.40087890625,297.1499938964844,293.1499938964844,0.0065078539773821,-355.5215759277344,299.58355712890625,0.4944913983345032,0.050000000745058,0.0360957235097885,293.1619567871094,297.1499938964844,293.1499938964844,0.0558609738945961,-1565.0445556640625,304.15399169921875,0.6499933004379272,0.1058580502867698,0.1017184555530548,293.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4087829589844,0.4944913983345032,0.050000000745058,0.2318214923143386,291.4267272949219,291.1499938964844,274.5206604003906,272.1421203613281,286.1347045898437,294.9630432128906,291.4641418457031,1.0,0.185642123222351,0.9500110149383544,0.9500110149383544,1.0,1.0,-0.5579176545143127,0.2411665916442871,0.3167510628700256,0.0817261412739753,0.0,0.0,0.0309498682618141,25.028892517089844,25.0,379.669677734375,-3335.156494140625,47.85456466674805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98321533203125,303.4831848144531,278.1499938964844,0.0,18000.0,313.1499938964844,18061.201171875,18000.0,0.0,0.0,0.0633949637413024,0.0,0.0,0.0,0.0,1.0,0.0031717459205538,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0810287222266197,0.098815232515335,-0.017786506563425,0.0,6.433782982639968e-05,0.0,0.0,3.796081304550171,0.0,0.0,0.0,0.2689802944660187,4.0,0.0,1.0
833220,293.29644775390625,297.1499938964844,293.1499938964844,0.0034003546461462,-254.5914001464844,296.0177917480469,0.4945007562637329,0.050000000745058,0.0464086309075355,294.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4812316894531,0.4945007562637329,0.050000000745058,0.0488705225288867,293.4012451171875,297.1499938964844,293.1499938964844,0.0064062066376209,-350.9382629394531,299.51641845703125,0.4945007562637329,0.050000000745058,0.0360956005752086,293.1609191894531,297.1499938964844,293.1499938964844,0.0556996911764144,-1562.074462890625,304.1528625488281,0.6499136686325073,0.1057706698775291,0.1016751006245613,293.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4812316894531,0.4945007562637329,0.050000000745058,0.2318207174539566,291.478759765625,291.1499938964844,274.4859924316406,272.121826171875,286.11846923828125,294.9603271484375,291.4273681640625,1.0,0.1856304258108139,0.950347661972046,0.950347661972046,1.0,1.0,-0.5578641891479492,0.2411380559206009,0.3167261481285095,0.0817471742630004,0.0,0.0,0.0,25.02471160888672,25.0,-325.3614807128906,-555.7445068359375,47.8441162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8362731933594,299.0118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18194.923828125,18000.0,0.0,0.0,0.0659215897321701,0.0,0.0,0.0,0.0,1.0,0.0090894643217325,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0049716308712959,0.0629893317818641,-0.0580176971852779,0.0,6.690203736070544e-05,0.0,0.0,2.365356206893921,0.0,0.0,0.0,0.2628189623355865,4.0,0.0,1.0
833280,293.29644775390625,297.1499938964844,293.1499938964844,0.0034003546461462,-254.5914001464844,296.0177917480469,0.4945007562637329,0.050000000745058,0.0464086309075355,294.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4812316894531,0.4945007562637329,0.050000000745058,0.0488705225288867,293.4012451171875,297.1499938964844,293.1499938964844,0.0064062066376209,-350.9382629394531,299.51641845703125,0.4945007562637329,0.050000000745058,0.0360956005752086,293.1609191894531,297.1499938964844,293.1499938964844,0.0556996911764144,-1562.074462890625,304.1528625488281,0.6499136686325073,0.1057706698775291,0.1016751006245613,293.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4812316894531,0.4945007562637329,0.050000000745058,0.2318207174539566,291.478759765625,291.1499938964844,274.4859924316406,272.121826171875,286.11846923828125,294.9603271484375,291.4273681640625,1.0,0.1856304258108139,0.950347661972046,0.950347661972046,1.0,1.0,-0.5578641891479492,0.2411380559206009,0.3167261481285095,0.0817471742630004,0.0,0.0,0.0,25.02471160888672,25.0,-325.3614807128906,-555.7445068359375,47.8441162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8362731933594,299.0118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18194.923828125,18000.0,0.0,0.0,0.0659215897321701,0.0,0.0,0.0,0.0,1.0,0.0090894643217325,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0049716308712959,0.0629893317818641,-0.0580176971852779,0.0,6.690203736070544e-05,0.0,0.0,2.365356206893921,0.0,0.0,0.0,0.2628189623355865,4.0,0.0,1.0
833340,293.2903137207031,297.1499938964844,293.1499938964844,0.0035153143107891,-272.6142883300781,295.3485412597656,0.4945105910301208,0.050000000745058,0.0464084669947624,294.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.53839111328125,0.4945105910301208,0.050000000745058,0.048870351165533,293.398193359375,297.1499938964844,293.1499938964844,0.0066506857983767,-374.5245666503906,299.0721130371094,0.4945105910301208,0.050000000745058,0.0360954739153385,293.1592712402344,297.1499938964844,293.1499938964844,0.0615073330700397,-1680.545166015625,304.1425476074219,0.6498610377311707,0.1058234721422195,0.1016442254185676,293.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.53839111328125,0.4945105910301208,0.050000000745058,0.2318199127912521,290.4921875,291.1499938964844,274.45001220703125,272.1003112792969,286.0987854003906,294.9530334472656,290.54541015625,1.0,0.185619980096817,0.9506843090057372,0.9506843090057372,1.0,1.0,-0.5578255653381348,0.2411182969808578,0.3167072534561157,0.0817654430866241,0.0,0.0,0.1292737573385238,25.02037048339844,25.0,-72.57899475097656,-3567.732421875,47.83531951904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45953369140625,302.80670166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17803.92578125,18000.0,0.0,0.0,0.059836521744728,0.0,0.0,0.0,0.0,1.0,0.004792723339051,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0917179509997367,0.1251859217882156,-0.0334679782390594,0.0,6.072646283428185e-05,0.0,0.0,4.7860493659973145,0.0,0.0,0.0,0.2710830271244049,4.0,0.0,1.0
833400,293.2903137207031,297.1499938964844,293.1499938964844,0.0035153143107891,-272.6142883300781,295.3485412597656,0.4945105910301208,0.050000000745058,0.0464084669947624,294.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.53839111328125,0.4945105910301208,0.050000000745058,0.048870351165533,293.398193359375,297.1499938964844,293.1499938964844,0.0066506857983767,-374.5245666503906,299.0721130371094,0.4945105910301208,0.050000000745058,0.0360954739153385,293.1592712402344,297.1499938964844,293.1499938964844,0.0615073330700397,-1680.545166015625,304.1425476074219,0.6498610377311707,0.1058234721422195,0.1016442254185676,293.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.53839111328125,0.4945105910301208,0.050000000745058,0.2318199127912521,290.4921875,291.1499938964844,274.45001220703125,272.1003112792969,286.0987854003906,294.9530334472656,290.54541015625,1.0,0.185619980096817,0.9506843090057372,0.9506843090057372,1.0,1.0,-0.5578255653381348,0.2411182969808578,0.3167072534561157,0.0817654430866241,0.0,0.0,0.1292737573385238,25.02037048339844,25.0,-72.57899475097656,-3567.732421875,47.83531951904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45953369140625,302.80670166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17803.92578125,18000.0,0.0,0.0,0.059836521744728,0.0,0.0,0.0,0.0,1.0,0.004792723339051,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0917179509997367,0.1251859217882156,-0.0334679782390594,0.0,6.072646283428185e-05,0.0,0.0,4.7860493659973145,0.0,0.0,0.0,0.2710830271244049,4.0,0.0,1.0
833460,293.2867736816406,297.1499938964844,293.1499938964844,0.0033930828794837,-255.8024139404297,295.7824401855469,0.4945554137229919,0.050000000745058,0.046407725661993,294.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828308105469,0.4945554137229919,0.050000000745058,0.0488695688545703,293.3950500488281,297.1499938964844,293.1499938964844,0.0063289855606853,-349.9783020019531,299.268310546875,0.4945554137229919,0.050000000745058,0.0360948964953422,293.1566162109375,297.1499938964844,293.1499938964844,0.0570519529283046,-1588.621826171875,304.1522521972656,0.6505258083343506,0.1061300486326217,0.1019301638007164,293.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828308105469,0.4945554137229919,0.050000000745058,0.2318161875009536,291.22467041015625,291.1499938964844,274.41265869140625,272.0775756835937,286.078857421875,294.94549560546875,291.33660888671875,1.0,0.1856183409690857,0.9510202407836914,0.9510202407836914,1.0,1.0,-0.558161735534668,0.2412566989660263,0.3169050216674804,0.08185825496912,0.0,0.0,0.0731716901063919,25.00351333618164,25.0,545.2217407226562,-3598.103515625,47.86002349853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1466064453125,304.4989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.603515625,18000.0,0.0,0.0,0.0622351318597793,0.0,0.0,0.0,0.0,1.0,0.0024635908193886,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0969668179750442,0.1081644594669342,-0.0111976433545351,0.0,6.316074723144993e-05,0.0,0.0,4.182239055633545,0.0,0.0,0.0,0.270538717508316,4.0,0.0,1.0
833520,293.2867736816406,297.1499938964844,293.1499938964844,0.0033930828794837,-255.8024139404297,295.7824401855469,0.4945554137229919,0.050000000745058,0.046407725661993,294.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828308105469,0.4945554137229919,0.050000000745058,0.0488695688545703,293.3950500488281,297.1499938964844,293.1499938964844,0.0063289855606853,-349.9783020019531,299.268310546875,0.4945554137229919,0.050000000745058,0.0360948964953422,293.1566162109375,297.1499938964844,293.1499938964844,0.0570519529283046,-1588.621826171875,304.1522521972656,0.6505258083343506,0.1061300486326217,0.1019301638007164,293.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828308105469,0.4945554137229919,0.050000000745058,0.2318161875009536,291.22467041015625,291.1499938964844,274.41265869140625,272.0775756835937,286.078857421875,294.94549560546875,291.33660888671875,1.0,0.1856183409690857,0.9510202407836914,0.9510202407836914,1.0,1.0,-0.558161735534668,0.2412566989660263,0.3169050216674804,0.08185825496912,0.0,0.0,0.0731716901063919,25.00351333618164,25.0,545.2217407226562,-3598.103515625,47.86002349853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1466064453125,304.4989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.603515625,18000.0,0.0,0.0,0.0622351318597793,0.0,0.0,0.0,0.0,1.0,0.0024635908193886,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0969668179750442,0.1081644594669342,-0.0111976433545351,0.0,6.316074723144993e-05,0.0,0.0,4.182239055633545,0.0,0.0,0.0,0.270538717508316,4.0,0.0,1.0
833580,293.2872009277344,297.1499938964844,293.1499938964844,0.0033148196525871,-248.2474365234375,295.89068603515625,0.4945670068264007,0.050000000745058,0.0464075319468975,294.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4593200683594,0.4945670068264007,0.050000000745058,0.0488693639636039,293.3959350585937,297.1499938964844,293.1499938964844,0.0061710905283689,-340.5604858398437,299.27398681640625,0.4945670068264007,0.050000000745058,0.0360947474837303,293.1557006835937,297.1499938964844,293.1499938964844,0.0559597685933113,-1566.5550537109375,304.1531982421875,0.6507226824760437,0.1061503440141677,0.102015845477581,293.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4593200683594,0.4945670068264007,0.050000000745058,0.2318152338266372,291.465087890625,291.1499938964844,274.3739929199219,272.0535888671875,286.0610046386719,294.943115234375,291.4747009277344,1.0,0.1856192350387573,0.9513562321662904,0.9513562321662904,1.0,1.0,-0.5582627654075623,0.2412996739149093,0.3169631063938141,0.0818958431482315,0.0,0.0,0.0096028316766023,24.99937438964844,25.0,224.99136352539065,-3212.713134765625,47.86832809448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777770996094,302.708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18043.15625,18000.0,0.0,0.0,0.0655417665839195,0.0,0.0,0.0,0.0,1.0,0.0036541719455271,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0732044726610183,0.0958581790328025,-0.0226537100970745,0.0,6.6516557126306e-05,0.0,0.0,3.667203664779663,0.0,0.0,0.0,0.2682537734508514,4.0,0.0,1.0
833640,293.2872009277344,297.1499938964844,293.1499938964844,0.0033148196525871,-248.2474365234375,295.89068603515625,0.4945670068264007,0.050000000745058,0.0464075319468975,294.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4593200683594,0.4945670068264007,0.050000000745058,0.0488693639636039,293.3959350585937,297.1499938964844,293.1499938964844,0.0061710905283689,-340.5604858398437,299.27398681640625,0.4945670068264007,0.050000000745058,0.0360947474837303,293.1557006835937,297.1499938964844,293.1499938964844,0.0559597685933113,-1566.5550537109375,304.1531982421875,0.6507226824760437,0.1061503440141677,0.102015845477581,293.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4593200683594,0.4945670068264007,0.050000000745058,0.2318152338266372,291.465087890625,291.1499938964844,274.3739929199219,272.0535888671875,286.0610046386719,294.943115234375,291.4747009277344,1.0,0.1856192350387573,0.9513562321662904,0.9513562321662904,1.0,1.0,-0.5582627654075623,0.2412996739149093,0.3169631063938141,0.0818958431482315,0.0,0.0,0.0096028316766023,24.99937438964844,25.0,224.99136352539065,-3212.713134765625,47.86832809448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777770996094,302.708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18043.15625,18000.0,0.0,0.0,0.0655417665839195,0.0,0.0,0.0,0.0,1.0,0.0036541719455271,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0732044726610183,0.0958581790328025,-0.0226537100970745,0.0,6.6516557126306e-05,0.0,0.0,3.667203664779663,0.0,0.0,0.0,0.2682537734508514,4.0,0.0,1.0
833700,293.28729248046875,297.1499938964844,293.1499938964844,0.0032944271806627,-246.7431030273437,295.8732604980469,0.4945632517337799,0.050000000745058,0.0464075952768325,294.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.47393798828125,0.4945632517337799,0.050000000745058,0.0488694310188293,293.3965759277344,297.1499938964844,293.1499938964844,0.0061266007833182,-338.5732727050781,299.23419189453125,0.4945632517337799,0.050000000745058,0.0360947959125041,293.155517578125,297.1499938964844,293.1499938964844,0.0559247732162475,-1565.9786376953125,304.15264892578125,0.6506564617156982,0.1061103716492652,0.1019869595766067,293.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.47393798828125,0.4945632517337799,0.050000000745058,0.2318155467510223,291.47430419921875,291.1499938964844,274.3541564941406,272.0411376953125,286.0516662597656,294.9418334960937,291.4599304199219,1.0,0.1856188774108886,0.9515241980552672,0.9515241980552672,1.0,1.0,-0.5582287311553955,0.2412871569395065,0.3169415593147278,0.0818940177559852,0.0,0.0,0.0,25.00079917907715,25.0,-59.03583908081055,-1678.3533935546875,47.86555099487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8217468261719,299.9227905273437,278.1499938964844,0.0,18000.0,313.1499938964844,18211.138671875,18000.0,0.0,0.0,0.0667152404785156,0.0,0.0,0.0,0.0,1.0,0.0076255686581134,0.0,-0.0,-0.0,0.0,0.0,0.0,0.017473392188549,0.0687125846743583,-0.0512391924858093,0.0,6.770749314455315e-05,0.0,0.0,2.594595670700073,0.0,0.0,0.0,0.2636601626873016,4.0,0.0,1.0
833760,293.2864685058594,297.1499938964844,293.1499938964844,0.0032937293872237,-250.08572387695312,295.6900329589844,0.4945590496063232,0.050000000745058,0.0464076623320579,294.939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.273193359375,0.4945590496063232,0.050000000745058,0.0488695055246353,293.396728515625,297.1499938964844,293.1499938964844,0.006171878427267,-345.2753295898437,299.0950927734375,0.4945590496063232,0.050000000745058,0.0360948480665683,293.1553039550781,297.1499938964844,293.1499938964844,0.0580865405499935,-1610.0380859375,304.14813232421875,0.650576114654541,0.1060829386115074,0.1019516363739967,293.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.273193359375,0.4945590496063232,0.050000000745058,0.2318158894777298,291.2266540527344,291.1499938964844,274.3340148925781,272.02838134765625,286.0416259765625,294.9399719238281,290.9195556640625,1.0,0.1856181174516677,0.9520665407180786,0.9520665407180786,1.0,1.0,-0.5581870079040527,0.2412781566381454,0.3169088363647461,0.0818945467472076,0.0,0.0,0.003047680016607,25.002321243286133,25.0,-1287.152587890625,-0.0,47.8619384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556884765625,298.74176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18075.623046875,18000.0,0.0,0.0,0.0659553930163383,0.0,0.0,0.0,0.0,1.0,0.0114775542169809,0.0,-0.0,-0.0,0.0,0.0,0.0,9.642705117585136e-05,0.0660332962870597,-0.0659368708729744,0.0,6.693634350085631e-05,0.0,0.0,2.4605445861816406,0.0,0.0,0.0,0.2624322474002838,4.0,0.0,1.0
833820,293.279296875,297.1499938964844,293.1499938964844,0.00337571115233,-258.8724060058594,295.3348388671875,0.4945799708366394,0.050000000745058,0.0464073158800601,294.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.68896484375,0.4945799708366394,0.050000000745058,0.048869140446186,293.39227294921875,297.1499938964844,293.1499938964844,0.0062368963845074,-351.8333435058594,298.823974609375,0.4945799708366394,0.050000000745058,0.0360945798456668,293.1532287597656,297.1499938964844,293.1499938964844,0.0599641576409339,-1647.6156005859375,304.14678955078125,0.6509349346160889,0.1063643619418144,0.1021078824996948,293.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.68896484375,0.4945799708366394,0.050000000745058,0.2318141609430313,290.7275085449219,291.1499938964844,274.29266357421875,272.0019226074219,286.0175170898437,294.93017578125,290.9365234375,1.0,0.1856199204921722,0.9531512260437012,0.9531512260437012,1.0,1.0,-0.5583711266517639,0.2413750290870666,0.3169961273670196,0.0819468200206756,0.0,0.0,0.1279886662960052,24.9945068359375,25.0,426.4361267089844,-3823.309814453125,47.87682342529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3766174316406,304.6939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17901.849609375,18000.0,0.0,0.0,0.0610965602099895,0.0,0.0,0.0,0.0,1.0,0.002819454530254,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097669228911399,0.1241450458765029,-0.0143781211227178,0.0,6.200524512678385e-05,0.0,0.0,4.801687717437744,0.0,0.0,0.0,0.2721536159515381,4.0,0.0,1.0
833880,293.279296875,297.1499938964844,293.1499938964844,0.00337571115233,-258.8724060058594,295.3348388671875,0.4945799708366394,0.050000000745058,0.0464073158800601,294.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.68896484375,0.4945799708366394,0.050000000745058,0.048869140446186,293.39227294921875,297.1499938964844,293.1499938964844,0.0062368963845074,-351.8333435058594,298.823974609375,0.4945799708366394,0.050000000745058,0.0360945798456668,293.1532287597656,297.1499938964844,293.1499938964844,0.0599641576409339,-1647.6156005859375,304.14678955078125,0.6509349346160889,0.1063643619418144,0.1021078824996948,293.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.68896484375,0.4945799708366394,0.050000000745058,0.2318141609430313,290.7275085449219,291.1499938964844,274.29266357421875,272.0019226074219,286.0175170898437,294.93017578125,290.9365234375,1.0,0.1856199204921722,0.9531512260437012,0.9531512260437012,1.0,1.0,-0.5583711266517639,0.2413750290870666,0.3169961273670196,0.0819468200206756,0.0,0.0,0.1279886662960052,24.9945068359375,25.0,426.4361267089844,-3823.309814453125,47.87682342529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3766174316406,304.6939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17901.849609375,18000.0,0.0,0.0,0.0610965602099895,0.0,0.0,0.0,0.0,1.0,0.002819454530254,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097669228911399,0.1241450458765029,-0.0143781211227178,0.0,6.200524512678385e-05,0.0,0.0,4.801687717437744,0.0,0.0,0.0,0.2721536159515381,4.0,0.0,1.0
833940,293.2784423828125,297.1499938964844,293.1499938964844,0.0032466691918671,-243.960189819336,295.7113647460937,0.494614690542221,0.050000000745058,0.0464067421853542,294.9248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3409118652344,0.494614690542221,0.050000000745058,0.0488685332238674,293.3912658691406,297.1499938964844,293.1499938964844,0.0059717516414821,-332.59185791015625,298.9971923828125,0.494614690542221,0.050000000745058,0.036094132810831,293.1514587402344,297.1499938964844,293.1499938964844,0.056809227913618,-1582.7891845703125,304.1528015136719,0.6516593098640442,0.1066438853740692,0.1024277880787849,293.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3409118652344,0.494614690542221,0.050000000745058,0.2318112850189209,291.3639221191406,291.1499938964844,274.25,271.9742431640625,285.99591064453125,294.9252319335937,291.4150695800781,1.0,0.185629203915596,0.9542359709739684,0.9542359709739684,1.0,1.0,-0.5587496757507324,0.2415555119514465,0.3171941637992859,0.0820338875055313,0.0,0.0,0.0485779829323291,24.982091903686523,25.0,414.6918640136719,-3446.095947265625,47.91088485717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0174255371094,303.8268127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18061.19140625,18000.0,0.0,0.0,0.0645306408405304,0.0,0.0,0.0,0.0,1.0,0.0027827357407659,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0868621692061424,0.1008971706032753,-0.014035003259778,0.0,6.549039972014725e-05,0.0,0.0,3.885361671447754,0.0,0.0,0.0,0.269447922706604,4.0,0.0,1.0
834000,293.2784423828125,297.1499938964844,293.1499938964844,0.0032466691918671,-243.960189819336,295.7113647460937,0.494614690542221,0.050000000745058,0.0464067421853542,294.9248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3409118652344,0.494614690542221,0.050000000745058,0.0488685332238674,293.3912658691406,297.1499938964844,293.1499938964844,0.0059717516414821,-332.59185791015625,298.9971923828125,0.494614690542221,0.050000000745058,0.036094132810831,293.1514587402344,297.1499938964844,293.1499938964844,0.056809227913618,-1582.7891845703125,304.1528015136719,0.6516593098640442,0.1066438853740692,0.1024277880787849,293.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3409118652344,0.494614690542221,0.050000000745058,0.2318112850189209,291.3639221191406,291.1499938964844,274.25,271.9742431640625,285.99591064453125,294.9252319335937,291.4150695800781,1.0,0.185629203915596,0.9542359709739684,0.9542359709739684,1.0,1.0,-0.5587496757507324,0.2415555119514465,0.3171941637992859,0.0820338875055313,0.0,0.0,0.0485779829323291,24.982091903686523,25.0,414.6918640136719,-3446.095947265625,47.91088485717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0174255371094,303.8268127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18061.19140625,18000.0,0.0,0.0,0.0645306408405304,0.0,0.0,0.0,0.0,1.0,0.0027827357407659,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0868621692061424,0.1008971706032753,-0.014035003259778,0.0,6.549039972014725e-05,0.0,0.0,3.885361671447754,0.0,0.0,0.0,0.269447922706604,4.0,0.0,1.0
834060,293.2788391113281,297.1499938964844,293.1499938964844,0.0031957798637449,-239.5765380859375,295.7290954589844,0.4946147799491882,0.050000000745058,0.0464067384600639,294.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4566955566406,0.4946147799491882,0.050000000745058,0.0488685294985771,293.392333984375,297.1499938964844,293.1499938964844,0.0058645489625632,-326.8216552734375,298.9506530761719,0.4946147799491882,0.050000000745058,0.0360941290855407,293.15106201171875,297.1499938964844,293.1499938964844,0.0564473755657672,-1575.457275390625,304.15240478515625,0.6518356800079346,0.1066910922527313,0.1025108322501182,293.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4566955566406,0.4946147799491882,0.050000000745058,0.2318112701177597,291.4583435058594,291.1499938964844,274.2059936523437,271.9453125,285.9752197265625,294.9223022460937,291.4593811035156,1.0,0.1856380254030227,0.9538171887397766,0.9538171887397766,1.0,1.0,-0.5588493943214417,0.2415995895862579,0.3172497749328613,0.0820296183228492,0.0,0.0,0.0,24.982566833496094,25.0,126.91529083251952,-3018.713623046875,47.92341613769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8270874023437,302.1289367675781,278.1499938964844,0.0,18000.0,313.1499938964844,18092.4765625,18000.0,0.0,0.0,0.0674053728580474,0.0,0.0,0.0,0.0,1.0,0.0043915598653256,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0611069537699222,0.0911056250333786,-0.0299986694008111,0.0,6.840788410045207e-05,0.0,0.0,3.47770094871521,0.0,0.0,0.0,0.266955703496933,4.0,0.0,1.0
834120,293.2788391113281,297.1499938964844,293.1499938964844,0.0031957798637449,-239.5765380859375,295.7290954589844,0.4946147799491882,0.050000000745058,0.0464067384600639,294.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4566955566406,0.4946147799491882,0.050000000745058,0.0488685294985771,293.392333984375,297.1499938964844,293.1499938964844,0.0058645489625632,-326.8216552734375,298.9506530761719,0.4946147799491882,0.050000000745058,0.0360941290855407,293.15106201171875,297.1499938964844,293.1499938964844,0.0564473755657672,-1575.457275390625,304.15240478515625,0.6518356800079346,0.1066910922527313,0.1025108322501182,293.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4566955566406,0.4946147799491882,0.050000000745058,0.2318112701177597,291.4583435058594,291.1499938964844,274.2059936523437,271.9453125,285.9752197265625,294.9223022460937,291.4593811035156,1.0,0.1856380254030227,0.9538171887397766,0.9538171887397766,1.0,1.0,-0.5588493943214417,0.2415995895862579,0.3172497749328613,0.0820296183228492,0.0,0.0,0.0,24.982566833496094,25.0,126.91529083251952,-3018.713623046875,47.92341613769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8270874023437,302.1289367675781,278.1499938964844,0.0,18000.0,313.1499938964844,18092.4765625,18000.0,0.0,0.0,0.0674053728580474,0.0,0.0,0.0,0.0,1.0,0.0043915598653256,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0611069537699222,0.0911056250333786,-0.0299986694008111,0.0,6.840788410045207e-05,0.0,0.0,3.47770094871521,0.0,0.0,0.0,0.266955703496933,4.0,0.0,1.0
834180,293.276123046875,297.1499938964844,293.1499938964844,0.0032248871866613,-248.9461975097656,295.268798828125,0.4946103394031524,0.050000000745058,0.0464068129658699,294.9156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90789794921875,0.4946103394031524,0.050000000745058,0.0488686077296733,293.3915710449219,297.1499938964844,293.1499938964844,0.0059777339920401,-341.9257202148437,298.6056213378906,0.4946103394031524,0.050000000745058,0.0360941886901855,293.1505126953125,297.1499938964844,293.1499938964844,0.0612553879618644,-1673.76416015625,304.1429443359375,0.6519147753715515,0.1067712381482124,0.1025508493185043,293.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90789794921875,0.4946103394031524,0.050000000745058,0.2318116277456283,290.8224792480469,291.1499938964844,274.1606750488281,271.9151306152344,285.9524230957031,294.9170227050781,290.4830017089844,1.0,0.1856453865766525,0.9533984065055848,0.9533984065055848,1.0,1.0,-0.5588980317115784,0.2416257560253143,0.3172723054885864,0.08200453966856,0.0,0.0,0.0620013326406478,24.984495162963867,25.0,-1029.732666015625,-3255.930419921875,47.93115615844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2224426269531,299.13116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17751.474609375,18000.0,0.0,0.0,0.0644470006227493,0.0,0.0,0.0,0.0,1.0,0.0067753405310213,0.0,-0.0,-0.0,0.0,0.0,0.0,0.071009486913681,0.1173976138234138,-0.0463881269097328,0.0,6.540551112266257e-05,0.0,0.0,4.435644626617432,0.0,0.0,0.0,0.2687173187732696,4.0,0.0,1.0
834240,293.276123046875,297.1499938964844,293.1499938964844,0.0032248871866613,-248.9461975097656,295.268798828125,0.4946103394031524,0.050000000745058,0.0464068129658699,294.9156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90789794921875,0.4946103394031524,0.050000000745058,0.0488686077296733,293.3915710449219,297.1499938964844,293.1499938964844,0.0059777339920401,-341.9257202148437,298.6056213378906,0.4946103394031524,0.050000000745058,0.0360941886901855,293.1505126953125,297.1499938964844,293.1499938964844,0.0612553879618644,-1673.76416015625,304.1429443359375,0.6519147753715515,0.1067712381482124,0.1025508493185043,293.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90789794921875,0.4946103394031524,0.050000000745058,0.2318116277456283,290.8224792480469,291.1499938964844,274.1606750488281,271.9151306152344,285.9524230957031,294.9170227050781,290.4830017089844,1.0,0.1856453865766525,0.9533984065055848,0.9533984065055848,1.0,1.0,-0.5588980317115784,0.2416257560253143,0.3172723054885864,0.08200453966856,0.0,0.0,0.0620013326406478,24.984495162963867,25.0,-1029.732666015625,-3255.930419921875,47.93115615844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2224426269531,299.13116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17751.474609375,18000.0,0.0,0.0,0.0644470006227493,0.0,0.0,0.0,0.0,1.0,0.0067753405310213,0.0,-0.0,-0.0,0.0,0.0,0.0,0.071009486913681,0.1173976138234138,-0.0463881269097328,0.0,6.540551112266257e-05,0.0,0.0,4.435644626617432,0.0,0.0,0.0,0.2687173187732696,4.0,0.0,1.0
834300,293.27178955078125,297.1499938964844,293.1499938964844,0.0032904837280511,-254.50881958007807,295.0705871582031,0.4946226179599762,0.050000000745058,0.0464066080749034,294.909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5460510253906,0.4946226179599762,0.050000000745058,0.048868391662836,293.3886413574219,297.1499938964844,293.1499938964844,0.0060145510360598,-344.43658447265625,298.4529113769531,0.4946226179599762,0.050000000745058,0.0360940285027027,293.1494140625,297.1499938964844,293.1499938964844,0.061788372695446,-1684.0927734375,304.1434936523437,0.6522104144096375,0.1069837883114814,0.1026824861764907,293.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5460510253906,0.4946226179599762,0.050000000745058,0.2318106144666671,290.5412902832031,291.1499938964844,274.13751220703125,271.89959716796875,285.9389343261719,294.9111022949219,290.7025146484375,1.0,0.1856506615877151,0.9531890749931335,0.9531890749931335,1.0,1.0,-0.5590540766716003,0.2416953444480896,0.3173587024211883,0.0820161253213882,0.0,0.0,0.1374661326408386,24.98007202148437,25.0,164.39764404296875,-3737.2421875,47.94586944580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4271850585937,303.7991943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17839.9765625,18000.0,0.0,0.0,0.061934370547533,0.0,0.0,0.0,0.0,1.0,0.0037368168123066,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1021712943911552,0.1256652325391769,-0.0234939362853765,0.0,6.285551353357732e-05,0.0,0.0,4.832496166229248,0.0,0.0,0.0,0.2717524468898773,4.0,0.0,1.0
834360,293.2697448730469,297.1499938964844,293.1499938964844,0.0032286997884511,-245.7732849121093,295.3355712890625,0.494646281003952,0.050000000745058,0.0464062169194221,294.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9114685058594,0.494646281003952,0.050000000745058,0.0488679818809032,293.3866577148437,297.1499938964844,293.1499938964844,0.0058623226359486,-331.8038024902344,298.5928649902344,0.494646281003952,0.050000000745058,0.0360937230288982,293.1481018066406,297.1499938964844,293.1499938964844,0.0593381226062774,-1633.1290283203125,304.14910888671875,0.652737021446228,0.1072452813386917,0.1029157638549804,293.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9114685058594,0.494646281003952,0.050000000745058,0.2318086624145507,290.9620666503906,291.1499938964844,274.114013671875,271.8837280273437,285.92596435546875,294.90631103515625,291.1332397460937,1.0,0.1856586039066314,0.9533555507659912,0.9533555507659912,1.0,1.0,-0.5593302845954895,0.2418216615915298,0.3175086379051208,0.0820571482181549,0.0,0.0,0.1084166839718818,24.97157859802246,25.0,531.6452026367188,-3802.7900390625,47.971290588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27154541015625,304.8798217773437,278.1499938964844,0.0,18000.0,313.1499938964844,17979.017578125,18000.0,0.0,0.0,0.0630733072757721,0.0,0.0,0.0,0.0,1.0,0.0022398091387003,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083717793226242,0.1177200451493263,-0.0093482621014118,0.0,6.401138671208173e-05,0.0,0.0,4.56321907043457,0.0,0.0,0.0,0.2717308104038238,4.0,0.0,1.0
