time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
834420,293.2695007324219,297.1499938964844,293.1499938964844,0.003129290882498,-235.09043884277344,295.5863037109375,0.4946743547916412,0.050000000745058,0.0464057512581348,294.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3836669921875,0.4946743547916412,0.050000000745058,0.0488674901425838,293.38604736328125,297.1499938964844,293.1499938964844,0.0056693740189075,-318.2929992675781,298.6974792480469,0.4946743547916412,0.050000000745058,0.0360933616757392,293.14678955078125,297.1499938964844,293.1499938964844,0.0574186667799949,-1593.468994140625,304.15234375,0.6535570025444031,0.1075646430253982,0.1032842621207237,293.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3836669921875,0.4946743547916412,0.050000000745058,0.2318063378334045,291.396728515625,291.1499938964844,274.0660095214844,271.8510437011719,285.90203857421875,294.9015808105469,291.4224548339844,1.0,0.1856777369976043,0.9536885619163512,0.9536885619163512,1.0,1.0,-0.5597681999206543,0.2420301288366317,0.3177380859851837,0.0821096748113632,0.0,0.0,0.0386741310358047,24.962072372436523,25.0,315.4792785644531,-3385.679443359375,48.015357971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.953857421875,303.4134216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18054.365234375,18000.0,0.0,0.0,0.0664565563201904,0.0,0.0,0.0,0.0,1.0,0.0029724021442234,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0823962315917015,0.0982146710157394,-0.0158184375613927,0.0,6.744496204191819e-05,0.0,0.0,3.773045539855957,0.0,0.0,0.0,0.2689556181430816,4.0,0.0,1.0
834480,293.2695007324219,297.1499938964844,293.1499938964844,0.003129290882498,-235.09043884277344,295.5863037109375,0.4946743547916412,0.050000000745058,0.0464057512581348,294.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3836669921875,0.4946743547916412,0.050000000745058,0.0488674901425838,293.38604736328125,297.1499938964844,293.1499938964844,0.0056693740189075,-318.2929992675781,298.6974792480469,0.4946743547916412,0.050000000745058,0.0360933616757392,293.14678955078125,297.1499938964844,293.1499938964844,0.0574186667799949,-1593.468994140625,304.15234375,0.6535570025444031,0.1075646430253982,0.1032842621207237,293.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3836669921875,0.4946743547916412,0.050000000745058,0.2318063378334045,291.396728515625,291.1499938964844,274.0660095214844,271.8510437011719,285.90203857421875,294.9015808105469,291.4224548339844,1.0,0.1856777369976043,0.9536885619163512,0.9536885619163512,1.0,1.0,-0.5597681999206543,0.2420301288366317,0.3177380859851837,0.0821096748113632,0.0,0.0,0.0386741310358047,24.962072372436523,25.0,315.4792785644531,-3385.679443359375,48.015357971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.953857421875,303.4134216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18054.365234375,18000.0,0.0,0.0,0.0664565563201904,0.0,0.0,0.0,0.0,1.0,0.0029724021442234,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0823962315917015,0.0982146710157394,-0.0158184375613927,0.0,6.744496204191819e-05,0.0,0.0,3.773045539855957,0.0,0.0,0.0,0.2689556181430816,4.0,0.0,1.0
834540,293.2693176269531,297.1499938964844,293.1499938964844,0.003091232618317,-232.0384979248047,295.5736389160156,0.4946740269660949,0.050000000745058,0.0464057549834251,294.8966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4374084472656,0.4946740269660949,0.050000000745058,0.0488674938678741,293.3864440917969,297.1499938964844,293.1499938964844,0.0055841263383626,-313.9313049316406,298.6338195800781,0.4946740269660949,0.050000000745058,0.0360933654010295,293.1464233398437,297.1499938964844,293.1499938964844,0.0573907643556594,-1592.6912841796875,304.1515808105469,0.6539173722267151,0.1077224686741828,0.1034540459513664,293.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4374084472656,0.4946740269660949,0.050000000745058,0.2318063527345657,291.4375915527344,291.1499938964844,274.01666259765625,271.817138671875,285.8773803710937,294.8973083496094,291.4341735839844,1.0,0.1856959462165832,0.9540215730667114,0.9540215730667114,1.0,1.0,-0.5599720478057861,0.2421455532312393,0.3178264796733856,0.0821026936173439,0.0,0.0,0.0,24.963029861450195,25.0,49.546295166015625,-2696.801025390625,48.04100799560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8134460449219,301.42999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18152.11328125,18000.0,0.0,0.0,0.0689806193113327,0.0,0.0,0.0,0.0,1.0,0.0054731196723878,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0443023703992366,0.0828623995184898,-0.0385600253939628,0.0,7.000655750744045e-05,0.0,0.0,3.1517927646636963,0.0,0.0,0.0,0.2655640244483948,4.0,0.0,1.0
834600,293.2693176269531,297.1499938964844,293.1499938964844,0.003091232618317,-232.0384979248047,295.5736389160156,0.4946740269660949,0.050000000745058,0.0464057549834251,294.8966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4374084472656,0.4946740269660949,0.050000000745058,0.0488674938678741,293.3864440917969,297.1499938964844,293.1499938964844,0.0055841263383626,-313.9313049316406,298.6338195800781,0.4946740269660949,0.050000000745058,0.0360933654010295,293.1464233398437,297.1499938964844,293.1499938964844,0.0573907643556594,-1592.6912841796875,304.1515808105469,0.6539173722267151,0.1077224686741828,0.1034540459513664,293.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4374084472656,0.4946740269660949,0.050000000745058,0.2318063527345657,291.4375915527344,291.1499938964844,274.01666259765625,271.817138671875,285.8773803710937,294.8973083496094,291.4341735839844,1.0,0.1856959462165832,0.9540215730667114,0.9540215730667114,1.0,1.0,-0.5599720478057861,0.2421455532312393,0.3178264796733856,0.0821026936173439,0.0,0.0,0.0,24.963029861450195,25.0,49.546295166015625,-2696.801025390625,48.04100799560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8134460449219,301.42999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18152.11328125,18000.0,0.0,0.0,0.0689806193113327,0.0,0.0,0.0,0.0,1.0,0.0054731196723878,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0443023703992366,0.0828623995184898,-0.0385600253939628,0.0,7.000655750744045e-05,0.0,0.0,3.1517927646636963,0.0,0.0,0.0,0.2655640244483948,4.0,0.0,1.0
834660,293.2651672363281,297.1499938964844,293.1499938964844,0.0031442209146916,-243.9305725097656,295.0203552246094,0.494676262140274,0.050000000745058,0.0464057177305221,294.88836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7510986328125,0.494676262140274,0.050000000745058,0.0488674566149711,293.3841857910156,297.1499938964844,293.1499938964844,0.0057227411307394,-331.31329345703125,298.218994140625,0.494676262140274,0.050000000745058,0.0360933355987072,293.1455993652344,297.1499938964844,293.1499938964844,0.0629892274737358,-1707.326416015625,304.1412048339844,0.6543118953704834,0.1079726666212081,0.1036382988095283,293.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7510986328125,0.494676262140274,0.050000000745058,0.2318061739206314,290.6641845703125,291.1499938964844,273.96600341796875,271.7819519042969,285.8500671386719,294.8901062011719,290.4297790527344,1.0,0.1857137531042099,0.9545595049858092,0.9545595049858092,1.0,1.0,-0.5601927638053894,0.2422759234905243,0.3179168403148651,0.0820922702550888,0.0,0.0,0.0898898169398307,24.96285820007324,25.0,-660.1766967773438,-3363.13330078125,48.06764602661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3221740722656,300.5106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17778.662109375,18000.0,0.0,0.0,0.0647082850337028,0.0,0.0,0.0,0.0,1.0,0.0060746148228645,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0764334052801132,0.118688590824604,-0.0422551855444908,0.0,6.567068339791149e-05,0.0,0.0,4.500697135925293,0.0,0.0,0.0,0.2694898843765259,4.0,0.0,1.0
834720,293.2651672363281,297.1499938964844,293.1499938964844,0.0031442209146916,-243.9305725097656,295.0203552246094,0.494676262140274,0.050000000745058,0.0464057177305221,294.88836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7510986328125,0.494676262140274,0.050000000745058,0.0488674566149711,293.3841857910156,297.1499938964844,293.1499938964844,0.0057227411307394,-331.31329345703125,298.218994140625,0.494676262140274,0.050000000745058,0.0360933355987072,293.1455993652344,297.1499938964844,293.1499938964844,0.0629892274737358,-1707.326416015625,304.1412048339844,0.6543118953704834,0.1079726666212081,0.1036382988095283,293.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7510986328125,0.494676262140274,0.050000000745058,0.2318061739206314,290.6641845703125,291.1499938964844,273.96600341796875,271.7819519042969,285.8500671386719,294.8901062011719,290.4297790527344,1.0,0.1857137531042099,0.9545595049858092,0.9545595049858092,1.0,1.0,-0.5601927638053894,0.2422759234905243,0.3179168403148651,0.0820922702550888,0.0,0.0,0.0898898169398307,24.96285820007324,25.0,-660.1766967773438,-3363.13330078125,48.06764602661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3221740722656,300.5106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17778.662109375,18000.0,0.0,0.0,0.0647082850337028,0.0,0.0,0.0,0.0,1.0,0.0060746148228645,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0764334052801132,0.118688590824604,-0.0422551855444908,0.0,6.567068339791149e-05,0.0,0.0,4.500697135925293,0.0,0.0,0.0,0.2694898843765259,4.0,0.0,1.0
834780,293.2592468261719,297.1499938964844,293.1499938964844,0.0031165755353868,-236.8335876464844,295.246826171875,0.4947195053100586,0.050000000745058,0.0464050024747848,294.87762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9857788085937,0.4947195053100586,0.050000000745058,0.0488667003810405,293.3788757324219,297.1499938964844,293.1499938964844,0.0055630090646445,-316.82342529296875,298.3146667480469,0.4947195053100586,0.050000000745058,0.0360927805304527,293.1430969238281,297.1499938964844,293.1499938964844,0.0600611492991447,-1645.4144287109375,304.1492919921875,0.655487060546875,0.1085954084992408,0.1041638627648353,293.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9857788085937,0.4947195053100586,0.050000000745058,0.2318025976419448,291.0332336425781,291.1499938964844,273.9140014648437,271.7455139160156,285.82000732421875,294.8786926269531,291.1784973144531,1.0,0.1857388019561767,0.9550974369049072,0.9550974369049072,1.0,1.0,-0.5608167052268982,0.2425788044929504,0.3182378709316253,0.0821573287248611,0.0,0.0,0.10188490152359,24.947725296020508,25.0,519.1229248046875,-3786.09814453125,48.12901306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23004150390625,304.7886657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.259765625,18000.0,0.0,0.0,0.0647908821702003,0.0,0.0,0.0,0.0,1.0,0.0021099341101944,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063184589147567,0.1146604940295219,-0.0083420360460877,0.0,6.57545097055845e-05,0.0,0.0,4.443947792053223,0.0,0.0,0.0,0.2714315950870514,4.0,0.0,1.0
834840,293.2592468261719,297.1499938964844,293.1499938964844,0.0031165755353868,-236.8335876464844,295.246826171875,0.4947195053100586,0.050000000745058,0.0464050024747848,294.87762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9857788085937,0.4947195053100586,0.050000000745058,0.0488667003810405,293.3788757324219,297.1499938964844,293.1499938964844,0.0055630090646445,-316.82342529296875,298.3146667480469,0.4947195053100586,0.050000000745058,0.0360927805304527,293.1430969238281,297.1499938964844,293.1499938964844,0.0600611492991447,-1645.4144287109375,304.1492919921875,0.655487060546875,0.1085954084992408,0.1041638627648353,293.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9857788085937,0.4947195053100586,0.050000000745058,0.2318025976419448,291.0332336425781,291.1499938964844,273.9140014648437,271.7455139160156,285.82000732421875,294.8786926269531,291.1784973144531,1.0,0.1857388019561767,0.9550974369049072,0.9550974369049072,1.0,1.0,-0.5608167052268982,0.2425788044929504,0.3182378709316253,0.0821573287248611,0.0,0.0,0.10188490152359,24.947725296020508,25.0,519.1229248046875,-3786.09814453125,48.12901306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23004150390625,304.7886657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.259765625,18000.0,0.0,0.0,0.0647908821702003,0.0,0.0,0.0,0.0,1.0,0.0021099341101944,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063184589147567,0.1146604940295219,-0.0083420360460877,0.0,6.57545097055845e-05,0.0,0.0,4.443947792053223,0.0,0.0,0.0,0.2714315950870514,4.0,0.0,1.0
834900,293.2587890625,297.1499938964844,293.1499938964844,0.0030642901547253,-231.0583648681641,295.4011535644531,0.4947386384010315,0.050000000745058,0.0464046858251094,294.87469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25933837890625,0.4947386384010315,0.050000000745058,0.048866368830204,293.3779296875,297.1499938964844,293.1499938964844,0.0054646432399749,-309.5538330078125,298.390625,0.4947386384010315,0.050000000745058,0.0360925309360027,293.1422424316406,297.1499938964844,293.1499938964844,0.0589754618704319,-1622.7552490234375,304.1513366699219,0.656089723110199,0.1088472306728363,0.1044351607561111,293.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.25933837890625,0.4947386384010315,0.050000000745058,0.2318010032176971,291.28631591796875,291.1499938964844,273.88751220703125,271.7268371582031,285.8061828613281,294.87548828125,291.34918212890625,1.0,0.1857539862394333,0.9553664326667786,0.9553664326667786,1.0,1.0,-0.5611393451690674,0.2427360862493515,0.3184032142162323,0.0821890085935592,0.0,0.0,0.0664148405194282,24.941295623779297,25.0,427.0319213867188,-3569.220458984375,48.16209030151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0633544921875,304.103271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18055.5703125,18000.0,0.0,0.0,0.0664706826210022,0.0,0.0,0.0,0.0,1.0,0.002389351138845,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0927589833736419,0.1033152639865875,-0.0105562834069132,0.0,6.745928840246052e-05,0.0,0.0,3.987302780151367,0.0,0.0,0.0,0.2699314951896667,4.0,0.0,1.0
834960,293.2586364746094,297.1499938964844,293.1499938964844,0.0030341653618961,-228.172592163086,295.44921875,0.494748055934906,0.050000000745058,0.0464045293629169,294.87188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3736267089844,0.494748055934906,0.050000000745058,0.0488662049174308,293.3774719238281,297.1499938964844,293.1499938964844,0.005405883770436,-305.8319702148437,298.3966064453125,0.494748055934906,0.050000000745058,0.0360924117267131,293.14178466796875,297.1499938964844,293.1499938964844,0.0586847439408302,-1616.50146484375,304.151611328125,0.6565448641777039,0.1090384870767593,0.104643166065216,293.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3736267089844,0.494748055934906,0.050000000745058,0.231800228357315,291.3835144042969,291.1499938964844,273.86065673828125,271.70782470703125,285.7924194335937,294.8726806640625,291.40191650390625,1.0,0.1857693791389465,0.9554247260093688,0.9554247260093688,1.0,1.0,-0.5613874793052673,0.2428602427244186,0.3185272514820099,0.0821992009878158,0.0,0.0,0.0405167303979396,24.93851661682129,25.0,271.9713439941406,-3400.43994140625,48.18961334228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94097900390625,303.3199768066406,278.1499938964844,0.0,18000.0,313.1499938964844,18048.931640625,18000.0,0.0,0.0,0.0679981335997581,0.0,0.0,0.0,0.0,1.0,0.0029331799596548,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0823324099183082,0.0977664515376091,-0.0154340462759137,0.0,6.900946027599275e-05,0.0,0.0,3.754370927810669,0.0,0.0,0.0,0.268885463476181,4.0,0.0,1.0
835020,293.2577514648437,297.1499938964844,293.1499938964844,0.0030029430054128,-225.7185974121093,295.4327087402344,0.4947532415390014,0.050000000745058,0.04640444368124,294.8653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4100952148437,0.4947532415390014,0.050000000745058,0.0488661117851734,293.37646484375,297.1499938964844,293.1499938964844,0.0053327893838286,-302.0775451660156,298.3339233398437,0.4947532415390014,0.050000000745058,0.0360923446714878,293.1412048339844,297.1499938964844,293.1499938964844,0.0588519945740699,-1619.3858642578125,304.1507873535156,0.6572346687316895,0.1093663945794105,0.1049641221761703,293.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4100952148437,0.4947532415390014,0.050000000745058,0.2317997962236404,291.4099426269531,291.1499938964844,273.8059997558594,271.6688842773437,285.76385498046875,294.8663635253906,291.4068298339844,1.0,0.1857997626066208,0.9555413722991944,0.9555413722991944,1.0,1.0,-0.5617718696594238,0.2430649399757385,0.3187069296836853,0.0821877345442771,0.0,0.0,0.0029808764811605,24.93794250488281,25.0,59.68727111816406,-3144.44873046875,48.2358283996582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81793212890625,302.0804138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18045.748046875,18000.0,0.0,0.0,0.0703580155968666,0.0,0.0,0.0,0.0,1.0,0.0041000358760356,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0667795911431312,0.0939355641603469,-0.0271559730172157,0.0,7.140444358810782e-05,0.0,0.0,3.58517861366272,0.0,0.0,0.0,0.2675412595272064,4.0,0.0,1.0
835080,293.2577514648437,297.1499938964844,293.1499938964844,0.0030029430054128,-225.7185974121093,295.4327087402344,0.4947532415390014,0.050000000745058,0.04640444368124,294.8653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4100952148437,0.4947532415390014,0.050000000745058,0.0488661117851734,293.37646484375,297.1499938964844,293.1499938964844,0.0053327893838286,-302.0775451660156,298.3339233398437,0.4947532415390014,0.050000000745058,0.0360923446714878,293.1412048339844,297.1499938964844,293.1499938964844,0.0588519945740699,-1619.3858642578125,304.1507873535156,0.6572346687316895,0.1093663945794105,0.1049641221761703,293.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4100952148437,0.4947532415390014,0.050000000745058,0.2317997962236404,291.4099426269531,291.1499938964844,273.8059997558594,271.6688842773437,285.76385498046875,294.8663635253906,291.4068298339844,1.0,0.1857997626066208,0.9555413722991944,0.9555413722991944,1.0,1.0,-0.5617718696594238,0.2430649399757385,0.3187069296836853,0.0821877345442771,0.0,0.0,0.0029808764811605,24.93794250488281,25.0,59.68727111816406,-3144.44873046875,48.2358283996582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81793212890625,302.0804138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18045.748046875,18000.0,0.0,0.0,0.0703580155968666,0.0,0.0,0.0,0.0,1.0,0.0041000358760356,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0667795911431312,0.0939355641603469,-0.0271559730172157,0.0,7.140444358810782e-05,0.0,0.0,3.58517861366272,0.0,0.0,0.0,0.2675412595272064,4.0,0.0,1.0
835140,293.2540588378906,297.1499938964844,293.1499938964844,0.0030201505869627,-232.90475463867188,295.03521728515625,0.4947612583637237,0.050000000745058,0.0464043095707893,294.8561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9486694335937,0.4947612583637237,0.050000000745058,0.0488659739494323,293.3735656738281,297.1499938964844,293.1499938964844,0.0054040341638028,-313.515380859375,298.01495361328125,0.4947612583637237,0.050000000745058,0.0360922403633594,293.1402893066406,297.1499938964844,293.1499938964844,0.0633865669369697,-1712.2152099609375,304.142333984375,0.6579816937446594,0.1097724586725235,0.1053100824356079,293.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9486694335937,0.4947612583637237,0.050000000745058,0.2317991256713867,290.8699645996094,291.1499938964844,273.75,271.6286926269531,285.7332458496094,294.85791015625,290.5286865234375,1.0,0.185830682516098,0.9556580185890198,0.9556580185890198,1.0,1.0,-0.5621857643127441,0.2432864159345626,0.3188993632793426,0.0821725204586982,0.0,0.0,0.056168332695961,24.936203002929688,25.0,-1048.8580322265625,-3273.2578125,48.28455352783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17510986328125,298.6679077148437,278.1499938964844,0.0,18000.0,313.1499938964844,17745.3125,18000.0,0.0,0.0,0.0678461566567421,0.0,0.0,0.0,0.0,1.0,0.0065929326228797,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0704862996935844,0.115799643099308,-0.0453133471310138,0.0,6.885522452648729e-05,0.0,0.0,4.371562004089356,0.0,0.0,0.0,0.2688062489032745,4.0,0.0,1.0
835200,293.2540588378906,297.1499938964844,293.1499938964844,0.0030201505869627,-232.90475463867188,295.03521728515625,0.4947612583637237,0.050000000745058,0.0464043095707893,294.8561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9486694335937,0.4947612583637237,0.050000000745058,0.0488659739494323,293.3735656738281,297.1499938964844,293.1499938964844,0.0054040341638028,-313.515380859375,298.01495361328125,0.4947612583637237,0.050000000745058,0.0360922403633594,293.1402893066406,297.1499938964844,293.1499938964844,0.0633865669369697,-1712.2152099609375,304.142333984375,0.6579816937446594,0.1097724586725235,0.1053100824356079,293.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9486694335937,0.4947612583637237,0.050000000745058,0.2317991256713867,290.8699645996094,291.1499938964844,273.75,271.6286926269531,285.7332458496094,294.85791015625,290.5286865234375,1.0,0.185830682516098,0.9556580185890198,0.9556580185890198,1.0,1.0,-0.5621857643127441,0.2432864159345626,0.3188993632793426,0.0821725204586982,0.0,0.0,0.056168332695961,24.936203002929688,25.0,-1048.8580322265625,-3273.2578125,48.28455352783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17510986328125,298.6679077148437,278.1499938964844,0.0,18000.0,313.1499938964844,17745.3125,18000.0,0.0,0.0,0.0678461566567421,0.0,0.0,0.0,0.0,1.0,0.0065929326228797,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0704862996935844,0.115799643099308,-0.0453133471310138,0.0,6.885522452648729e-05,0.0,0.0,4.371562004089356,0.0,0.0,0.0,0.2688062489032745,4.0,0.0,1.0
835260,293.2465515136719,297.1499938964844,293.1499938964844,0.0030469340272247,-232.51171875,295.05584716796875,0.4948066174983978,0.050000000745058,0.046403557062149,294.84283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8761291503906,0.4948066174983978,0.050000000745058,0.0488651804625988,293.3666687011719,297.1499938964844,293.1499938964844,0.0053418544121086,-307.1752014160156,297.9800109863281,0.4948066174983978,0.050000000745058,0.0360916554927825,293.1376037597656,297.1499938964844,293.1499938964844,0.0622725449502468,-1687.2877197265625,304.1473999023437,0.6594421863555908,0.1105565354228019,0.1059673354029655,293.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8761291503906,0.4948066174983978,0.050000000745058,0.231795385479927,290.92242431640625,291.1499938964844,273.6933288574219,271.5877990722656,285.6994934082031,294.84429931640625,291.0802917480469,1.0,0.1858686059713363,0.9559825658798218,0.9559825658798218,1.0,1.0,-0.5629674196243286,0.243666335940361,0.3193010687828064,0.0822342634201049,0.0,0.0,0.1133892461657524,24.920961380004883,25.0,464.9791564941406,-3852.19775390625,48.365196228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2735900878906,304.77734375,278.1499938964844,0.0,18000.0,313.1499938964844,17970.302734375,18000.0,0.0,0.0,0.0660793036222457,0.0,0.0,0.0,0.0,1.0,0.002171098254621,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089202910661697,0.1177255287766456,-0.0088052367791533,0.0,6.706208660034463e-05,0.0,0.0,4.562266826629639,0.0,0.0,0.0,0.2717343270778656,4.0,0.0,1.0
835320,293.2465515136719,297.1499938964844,293.1499938964844,0.0030469340272247,-232.51171875,295.05584716796875,0.4948066174983978,0.050000000745058,0.046403557062149,294.84283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8761291503906,0.4948066174983978,0.050000000745058,0.0488651804625988,293.3666687011719,297.1499938964844,293.1499938964844,0.0053418544121086,-307.1752014160156,297.9800109863281,0.4948066174983978,0.050000000745058,0.0360916554927825,293.1376037597656,297.1499938964844,293.1499938964844,0.0622725449502468,-1687.2877197265625,304.1473999023437,0.6594421863555908,0.1105565354228019,0.1059673354029655,293.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8761291503906,0.4948066174983978,0.050000000745058,0.231795385479927,290.92242431640625,291.1499938964844,273.6933288574219,271.5877990722656,285.6994934082031,294.84429931640625,291.0802917480469,1.0,0.1858686059713363,0.9559825658798218,0.9559825658798218,1.0,1.0,-0.5629674196243286,0.243666335940361,0.3193010687828064,0.0822342634201049,0.0,0.0,0.1133892461657524,24.920961380004883,25.0,464.9791564941406,-3852.19775390625,48.365196228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2735900878906,304.77734375,278.1499938964844,0.0,18000.0,313.1499938964844,17970.302734375,18000.0,0.0,0.0,0.0660793036222457,0.0,0.0,0.0,0.0,1.0,0.002171098254621,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089202910661697,0.1177255287766456,-0.0088052367791533,0.0,6.706208660034463e-05,0.0,0.0,4.562266826629639,0.0,0.0,0.0,0.2717343270778656,4.0,0.0,1.0
835380,293.2449035644531,297.1499938964844,293.1499938964844,0.0029629289638251,-223.2636566162109,295.3095703125,0.4948468804359436,0.050000000745058,0.0464028939604759,294.8353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3198547363281,0.4948468804359436,0.050000000745058,0.0488644801080226,293.3639221191406,297.1499938964844,293.1499938964844,0.0051825456321239,-295.3261108398437,298.1050109863281,0.4948468804359436,0.050000000745058,0.0360911376774311,293.1358947753906,297.1499938964844,293.1499938964844,0.0606970824301242,-1653.6177978515625,304.1506652832031,0.6609644293785095,0.1112245991826057,0.1066565588116645,293.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3198547363281,0.4948468804359436,0.050000000745058,0.2317920625209808,291.3326416015625,291.1499938964844,273.6366577148437,271.5468444824219,285.6690979003906,294.8363037109375,291.3578491210937,1.0,0.1859139204025268,0.9563071727752686,0.9563071727752686,1.0,1.0,-0.5637882947921753,0.2440612465143203,0.3197270631790161,0.0823077782988548,0.0,0.0,0.0544755645096302,24.908334732055664,25.0,294.3524780273437,-3493.70361328125,48.45320892333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811706542969,303.5799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.62890625,18000.0,0.0,0.0,0.0691412463784217,0.0,0.0,0.0,0.0,1.0,0.0026182690635323,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0867968872189521,0.099315270781517,-0.0125183872878551,0.0,7.016957533778623e-05,0.0,0.0,3.8209638595581055,0.0,0.0,0.0,0.2692475616931915,4.0,0.0,1.0
835440,293.2449035644531,297.1499938964844,293.1499938964844,0.0029629289638251,-223.2636566162109,295.3095703125,0.4948468804359436,0.050000000745058,0.0464028939604759,294.8353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3198547363281,0.4948468804359436,0.050000000745058,0.0488644801080226,293.3639221191406,297.1499938964844,293.1499938964844,0.0051825456321239,-295.3261108398437,298.1050109863281,0.4948468804359436,0.050000000745058,0.0360911376774311,293.1358947753906,297.1499938964844,293.1499938964844,0.0606970824301242,-1653.6177978515625,304.1506652832031,0.6609644293785095,0.1112245991826057,0.1066565588116645,293.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3198547363281,0.4948468804359436,0.050000000745058,0.2317920625209808,291.3326416015625,291.1499938964844,273.6366577148437,271.5468444824219,285.6690979003906,294.8363037109375,291.3578491210937,1.0,0.1859139204025268,0.9563071727752686,0.9563071727752686,1.0,1.0,-0.5637882947921753,0.2440612465143203,0.3197270631790161,0.0823077782988548,0.0,0.0,0.0544755645096302,24.908334732055664,25.0,294.3524780273437,-3493.70361328125,48.45320892333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811706542969,303.5799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.62890625,18000.0,0.0,0.0,0.0691412463784217,0.0,0.0,0.0,0.0,1.0,0.0026182690635323,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0867968872189521,0.099315270781517,-0.0125183872878551,0.0,7.016957533778623e-05,0.0,0.0,3.8209638595581055,0.0,0.0,0.0,0.2692475616931915,4.0,0.0,1.0
835500,293.2442932128906,297.1499938964844,293.1499938964844,0.0029457383789122,-221.7586669921875,295.32037353515625,0.4948548674583435,0.050000000745058,0.0464027598500251,294.8317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.36578369140625,0.4948548674583435,0.050000000745058,0.0488643385469913,293.3631286621094,297.1499938964844,293.1499938964844,0.0051440955139696,-293.10467529296875,298.0880432128906,0.4948548674583435,0.050000000745058,0.0360910333693027,293.13543701171875,297.1499938964844,293.1499938964844,0.0607500337064266,-1654.2440185546875,304.1504211425781,0.6615414023399353,0.1114887148141861,0.106922447681427,293.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.36578369140625,0.4948548674583435,0.050000000745058,0.2317913919687271,291.36944580078125,291.1499938964844,273.6083374023437,271.5263671875,285.654052734375,294.832763671875,291.3751525878906,1.0,0.1859369426965713,0.9564694166183472,0.9564694166183472,1.0,1.0,-0.5641061663627625,0.2442198097705841,0.3198863565921783,0.0823256224393844,0.0,0.0,0.0358953773975372,24.906618118286133,25.0,170.11691284179688,-3378.03125,48.4903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8945617675781,302.96612548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.76953125,18000.0,0.0,0.0,0.0704378932714462,0.0,0.0,0.0,0.0,1.0,0.0030965786427259,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0797306522727012,0.0967371389269828,-0.0170064847916364,0.0,7.148551230784506e-05,0.0,0.0,3.707838535308838,0.0,0.0,0.0,0.268593966960907,4.0,0.0,1.0
835560,293.2434997558594,297.1499938964844,293.1499938964844,0.0029337680898606,-220.8426055908203,295.3106689453125,0.4948597848415375,0.050000000745058,0.0464026778936386,294.8279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.37518310546875,0.4948597848415375,0.050000000745058,0.0488642528653144,293.3622436523437,297.1499938964844,293.1499938964844,0.0051127537153661,-291.4981384277344,298.0569763183594,0.4948597848415375,0.050000000745058,0.0360909700393676,293.1351013183594,297.1499938964844,293.1499938964844,0.0609350390732288,-1657.608154296875,304.1500244140625,0.6620679497718811,0.111743114888668,0.1071666479110717,293.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.37518310546875,0.4948597848415375,0.050000000745058,0.2317909896373748,291.3756408691406,291.1499938964844,273.5799865722656,271.505859375,285.6388854980469,294.8290405273437,291.37457275390625,1.0,0.1859599351882934,0.9566286206245422,0.9566286206245422,1.0,1.0,-0.564398467540741,0.2443674951791763,0.3200309872627258,0.0823384001851081,0.0,0.0,0.0201477445662021,24.90606689453125,25.0,80.8272705078125,-3293.5859375,48.52552032470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8428039550781,302.4695739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18020.62109375,18000.0,0.0,0.0,0.0715231820940971,0.0,0.0,0.0,0.0,1.0,0.0035394283477216,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0745587199926376,0.096015490591526,-0.0214567761868238,0.0,7.258693221956491e-05,0.0,0.0,3.670587062835693,0.0,0.0,0.0,0.2682202160358429,4.0,0.0,1.0
835620,293.2412414550781,297.1499938964844,293.1499938964844,0.0029155977535992,-219.92364501953125,295.259765625,0.4948702752590179,0.050000000745058,0.0464025028049945,294.8196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3448791503906,0.4948702752590179,0.050000000745058,0.0488640703260898,293.3599853515625,297.1499938964844,293.1499938964844,0.0050637568347156,-289.59942626953125,297.9732971191406,0.4948702752590179,0.050000000745058,0.0360908359289169,293.1343078613281,297.1499938964844,293.1499938964844,0.0616800189018249,-1672.0377197265625,304.1487121582031,0.663138210773468,0.1122796833515167,0.1076627224683761,293.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3448791503906,0.4948702752590179,0.050000000745058,0.2317901104688644,291.3393249511719,291.1499938964844,273.5233459472656,271.4647827148437,285.60369873046875,294.8140869140625,291.2882080078125,1.0,0.1860063374042511,0.9569469690322876,0.9569469690322876,1.0,1.0,-0.5649921298027039,0.2446660846471786,0.3203260600566864,0.0823671221733093,0.0,0.0,0.0,24.90473747253418,25.0,-364.2523498535156,-1107.0489501953125,48.5967903137207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83465576171875,298.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18186.810546875,18000.0,0.0,0.0,0.0729048624634742,0.0,0.0,0.0,0.0,1.0,0.0086624110117554,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0100157130509614,0.066200315952301,-0.0561846047639846,0.0,7.398916932288557e-05,0.0,0.0,2.489757537841797,0.0,0.0,0.0,0.2630996406078338,4.0,0.0,1.0
835680,293.2412414550781,297.1499938964844,293.1499938964844,0.0029155977535992,-219.92364501953125,295.259765625,0.4948702752590179,0.050000000745058,0.0464025028049945,294.8196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3448791503906,0.4948702752590179,0.050000000745058,0.0488640703260898,293.3599853515625,297.1499938964844,293.1499938964844,0.0050637568347156,-289.59942626953125,297.9732971191406,0.4948702752590179,0.050000000745058,0.0360908359289169,293.1343078613281,297.1499938964844,293.1499938964844,0.0616800189018249,-1672.0377197265625,304.1487121582031,0.663138210773468,0.1122796833515167,0.1076627224683761,293.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3448791503906,0.4948702752590179,0.050000000745058,0.2317901104688644,291.3393249511719,291.1499938964844,273.5233459472656,271.4647827148437,285.60369873046875,294.8140869140625,291.2882080078125,1.0,0.1860063374042511,0.9569469690322876,0.9569469690322876,1.0,1.0,-0.5649921298027039,0.2446660846471786,0.3203260600566864,0.0823671221733093,0.0,0.0,0.0,24.90473747253418,25.0,-364.2523498535156,-1107.0489501953125,48.5967903137207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83465576171875,298.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18186.810546875,18000.0,0.0,0.0,0.0729048624634742,0.0,0.0,0.0,0.0,1.0,0.0086624110117554,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0100157130509614,0.066200315952301,-0.0561846047639846,0.0,7.398916932288557e-05,0.0,0.0,2.489757537841797,0.0,0.0,0.0,0.2630996406078338,4.0,0.0,1.0
835740,293.2339172363281,297.1499938964844,293.1499938964844,0.0030064415186643,-232.77769470214844,294.7196044921875,0.494895726442337,0.050000000745058,0.0464020818471908,294.8065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.60015869140625,0.494895726442337,0.050000000745058,0.0488636270165443,293.3539123535156,297.1499938964844,293.1499938964844,0.0051910132169723,-303.9327697753906,297.54754638671875,0.494895726442337,0.050000000745058,0.0360905081033706,293.1325988769531,297.1499938964844,293.1499938964844,0.0666935369372367,-1774.9014892578125,304.1412658691406,0.6644893884658813,0.1130163967609405,0.1082812175154686,293.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.60015869140625,0.494895726442337,0.050000000745058,0.2317880094051361,290.5786437988281,291.1499938964844,273.4666748046875,271.42364501953125,285.5589294433594,294.7801208496094,290.6729431152344,1.0,0.1860555559396743,0.957265317440033,0.957265317440033,1.0,1.0,-0.5657303929328918,0.2450243979692459,0.3207059800624847,0.0824276730418205,0.0,0.0,0.1243925541639328,24.89804649353028,25.0,-3.764532804489136,-3691.618896484375,48.68065643310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3596496582031,303.0227355957031,278.1499938964844,0.0,18000.0,313.1499938964844,17850.466796875,18000.0,0.0,0.0,0.0678456500172615,0.0,0.0,0.0,0.0,1.0,0.0040196725167334,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0950812920928001,0.1214200109243393,-0.0263387206941843,0.0,6.88547152094543e-05,0.0,0.0,4.655454635620117,0.0,0.0,0.0,0.2710402309894562,4.0,0.0,1.0
835800,293.2339172363281,297.1499938964844,293.1499938964844,0.0030064415186643,-232.77769470214844,294.7196044921875,0.494895726442337,0.050000000745058,0.0464020818471908,294.8065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.60015869140625,0.494895726442337,0.050000000745058,0.0488636270165443,293.3539123535156,297.1499938964844,293.1499938964844,0.0051910132169723,-303.9327697753906,297.54754638671875,0.494895726442337,0.050000000745058,0.0360905081033706,293.1325988769531,297.1499938964844,293.1499938964844,0.0666935369372367,-1774.9014892578125,304.1412658691406,0.6644893884658813,0.1130163967609405,0.1082812175154686,293.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.60015869140625,0.494895726442337,0.050000000745058,0.2317880094051361,290.5786437988281,291.1499938964844,273.4666748046875,271.42364501953125,285.5589294433594,294.7801208496094,290.6729431152344,1.0,0.1860555559396743,0.957265317440033,0.957265317440033,1.0,1.0,-0.5657303929328918,0.2450243979692459,0.3207059800624847,0.0824276730418205,0.0,0.0,0.1243925541639328,24.89804649353028,25.0,-3.764532804489136,-3691.618896484375,48.68065643310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3596496582031,303.0227355957031,278.1499938964844,0.0,18000.0,313.1499938964844,17850.466796875,18000.0,0.0,0.0,0.0678456500172615,0.0,0.0,0.0,0.0,1.0,0.0040196725167334,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0950812920928001,0.1214200109243393,-0.0263387206941843,0.0,6.88547152094543e-05,0.0,0.0,4.655454635620117,0.0,0.0,0.0,0.2710402309894562,4.0,0.0,1.0
835860,293.2296142578125,297.1499938964844,293.1499938964844,0.0029279815498739,-221.9514617919922,295.10137939453125,0.4949487447738647,0.050000000745058,0.0464012064039707,294.7958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231689453125,0.4949487447738647,0.050000000745058,0.0488627031445503,293.3486633300781,297.1499938964844,293.1499938964844,0.005013657733798,-288.4830322265625,297.7709045410156,0.4949487447738647,0.050000000745058,0.036089826375246,293.1302185058594,297.1499938964844,293.1499938964844,0.0638200864195823,-1713.0257568359375,304.14874267578125,0.6664290428161621,0.1139417961239814,0.1091585978865623,293.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231689453125,0.4949487447738647,0.050000000745058,0.2317836284637451,291.1522521972656,291.1499938964844,273.4100036621094,271.3824157714844,285.5059814453125,294.7341003417969,291.22418212890625,1.0,0.1861133724451065,0.9575828313827516,0.9575828313827516,1.0,1.0,-0.5667750835418701,0.2455096244812011,0.3212654590606689,0.0825551152229309,0.0,0.0,0.0843726471066474,24.88177490234375,25.0,381.1554870605469,-3706.591796875,48.79292297363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1251220703125,304.22216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.0078125,18000.0,0.0,0.0,0.0697487890720367,0.0,0.0,0.0,0.0,1.0,0.0022193873301148,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978811681270599,0.1070582196116447,-0.0091770505532622,0.0,7.078615453792736e-05,0.0,0.0,4.137218952178955,0.0,0.0,0.0,0.2704453468322754,4.0,0.0,1.0
835920,293.2296142578125,297.1499938964844,293.1499938964844,0.0029279815498739,-221.9514617919922,295.10137939453125,0.4949487447738647,0.050000000745058,0.0464012064039707,294.7958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231689453125,0.4949487447738647,0.050000000745058,0.0488627031445503,293.3486633300781,297.1499938964844,293.1499938964844,0.005013657733798,-288.4830322265625,297.7709045410156,0.4949487447738647,0.050000000745058,0.036089826375246,293.1302185058594,297.1499938964844,293.1499938964844,0.0638200864195823,-1713.0257568359375,304.14874267578125,0.6664290428161621,0.1139417961239814,0.1091585978865623,293.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231689453125,0.4949487447738647,0.050000000745058,0.2317836284637451,291.1522521972656,291.1499938964844,273.4100036621094,271.3824157714844,285.5059814453125,294.7341003417969,291.22418212890625,1.0,0.1861133724451065,0.9575828313827516,0.9575828313827516,1.0,1.0,-0.5667750835418701,0.2455096244812011,0.3212654590606689,0.0825551152229309,0.0,0.0,0.0843726471066474,24.88177490234375,25.0,381.1554870605469,-3706.591796875,48.79292297363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1251220703125,304.22216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.0078125,18000.0,0.0,0.0,0.0697487890720367,0.0,0.0,0.0,0.0,1.0,0.0022193873301148,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978811681270599,0.1070582196116447,-0.0091770505532622,0.0,7.078615453792736e-05,0.0,0.0,4.137218952178955,0.0,0.0,0.0,0.2704453468322754,4.0,0.0,1.0
835980,293.2281494140625,297.1499938964844,293.1499938964844,0.0028854252304881,-217.7880859375,295.183837890625,0.4949740171432495,0.050000000745058,0.0464007854461669,294.7881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.30047607421875,0.4949740171432495,0.050000000745058,0.0488622635602951,293.3464660644531,297.1499938964844,293.1499938964844,0.0049247723072767,-282.65728759765625,297.783447265625,0.4949740171432495,0.050000000745058,0.03608950227499,293.12921142578125,297.1499938964844,293.1499938964844,0.0636666119098663,-1708.550048828125,304.1493225097656,0.6679916977882385,0.1146492660045623,0.1098773777484893,293.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30047607421875,0.4949740171432495,0.050000000745058,0.2317815423011779,291.3040466308594,291.1499938964844,273.35333251953125,271.3411560058594,285.4416198730469,294.66607666015625,291.3093566894531,1.0,0.186174213886261,0.9579002857208252,0.9579002857208252,1.0,1.0,-0.5676338076591492,0.2459163516759872,0.3217174410820007,0.0826453864574432,0.0,0.0,0.0500699877738952,24.876209259033203,25.0,153.43544006347656,-3474.2900390625,48.892852783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9259948730469,303.1260070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18029.603515625,18000.0,0.0,0.0,0.0722835883498191,0.0,0.0,0.0,0.0,1.0,0.0028466242365539,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0834939107298851,0.0980915278196334,-0.0145976161584258,0.0,7.335865666391328e-05,0.0,0.0,3.764701843261719,0.0,0.0,0.0,0.268885999917984,4.0,0.0,1.0
836040,293.2281494140625,297.1499938964844,293.1499938964844,0.0028854252304881,-217.7880859375,295.183837890625,0.4949740171432495,0.050000000745058,0.0464007854461669,294.7881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.30047607421875,0.4949740171432495,0.050000000745058,0.0488622635602951,293.3464660644531,297.1499938964844,293.1499938964844,0.0049247723072767,-282.65728759765625,297.783447265625,0.4949740171432495,0.050000000745058,0.03608950227499,293.12921142578125,297.1499938964844,293.1499938964844,0.0636666119098663,-1708.550048828125,304.1493225097656,0.6679916977882385,0.1146492660045623,0.1098773777484893,293.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30047607421875,0.4949740171432495,0.050000000745058,0.2317815423011779,291.3040466308594,291.1499938964844,273.35333251953125,271.3411560058594,285.4416198730469,294.66607666015625,291.3093566894531,1.0,0.186174213886261,0.9579002857208252,0.9579002857208252,1.0,1.0,-0.5676338076591492,0.2459163516759872,0.3217174410820007,0.0826453864574432,0.0,0.0,0.0500699877738952,24.876209259033203,25.0,153.43544006347656,-3474.2900390625,48.892852783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9259948730469,303.1260070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18029.603515625,18000.0,0.0,0.0,0.0722835883498191,0.0,0.0,0.0,0.0,1.0,0.0028466242365539,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0834939107298851,0.0980915278196334,-0.0145976161584258,0.0,7.335865666391328e-05,0.0,0.0,3.764701843261719,0.0,0.0,0.0,0.268885999917984,4.0,0.0,1.0
836100,293.22735595703125,297.1499938964844,293.1499938964844,0.002875774167478,-217.045166015625,295.176513671875,0.4949788451194763,0.050000000745058,0.0464007072150707,294.7841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3092956542969,0.4949788451194763,0.050000000745058,0.0488621778786182,293.3455810546875,297.1499938964844,293.1499938964844,0.0048971646465361,-281.2083740234375,297.7549743652344,0.4949788451194763,0.050000000745058,0.036089438945055,293.12896728515625,297.1499938964844,293.1499938964844,0.0639035999774932,-1712.9073486328125,304.1490173339844,0.6686443090438843,0.1149623766541481,0.1101815924048423,293.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3092956542969,0.4949788451194763,0.050000000745058,0.2317811399698257,291.3097229003906,291.1499938964844,273.32501220703125,271.32049560546875,285.41119384765625,294.6350402832031,291.3087158203125,1.0,0.1862043738365173,0.9580590724945068,0.9580590724945068,1.0,1.0,-0.5679981112480164,0.2460923939943313,0.3219057321548462,0.082677237689495,0.0,0.0,0.0387695394456386,24.876340866088867,25.0,74.15648651123047,-3409.912841796875,48.93769836425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8730163574219,302.7422180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18018.1015625,18000.0,0.0,0.0,0.0733188390731811,0.0,0.0,0.0,0.0,1.0,0.0031746809836477,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0794631987810134,0.0972327068448066,-0.017769506201148,0.0,7.440929766744375e-05,0.0,0.0,3.723673105239868,0.0,0.0,0.0,0.2685566842556,4.0,0.0,1.0
836160,293.2264404296875,297.1499938964844,293.1499938964844,0.00286804465577,-216.5283660888672,295.1615295410156,0.4949824512004852,0.050000000745058,0.0464006476104259,294.780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3047180175781,0.4949824512004852,0.050000000745058,0.0488621145486831,293.3446350097656,297.1499938964844,293.1499938964844,0.004872232209891,-280.0006103515625,297.7210388183594,0.4949824512004852,0.050000000745058,0.0360893905162811,293.1287536621094,297.1499938964844,293.1499938964844,0.0641976371407508,-1718.4635009765625,304.1486511230469,0.6692735552787781,0.1152724921703338,0.1104757264256477,293.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3047180175781,0.4949824512004852,0.050000000745058,0.2317808419466018,291.3038024902344,291.1499938964844,273.2966613769531,271.2998352050781,285.3816833496094,294.605712890625,291.2989807128906,1.0,0.1862343400716781,0.9582149386405944,0.9582149386405944,1.0,1.0,-0.5683505535125732,0.2462635785341262,0.3220869600772857,0.0827061682939529,0.0,0.0,0.0290662962943315,24.87690544128418,25.0,16.83036994934082,-3360.095703125,48.98152542114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,302.4274597167969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.009765625,18000.0,0.0,0.0,0.0742008313536644,0.0,0.0,0.0,0.0,1.0,0.0034781324211508,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762500241398811,0.0970775634050369,-0.0208275355398654,0.0,7.530441507697105e-05,0.0,0.0,3.7120938301086426,0.0,0.0,0.0,0.2683590054512024,4.0,0.0,1.0
