time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
836220,293.22418212890625,297.1499938964844,293.1499938964844,0.0028568974230438,-216.00987243652344,295.1158752441406,0.4949913024902344,0.050000000745058,0.046400498598814,294.7713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2702331542969,0.4949913024902344,0.050000000745058,0.0488619580864906,293.3423156738281,297.1499938964844,293.1499938964844,0.0048294006846845,-278.1878356933594,297.6422119140625,0.4949913024902344,0.050000000745058,0.0360892750322818,293.12823486328125,297.1499938964844,293.1499938964844,0.0649502202868461,-1732.9764404296875,304.1478576660156,0.6705559492111206,0.1159148886799812,0.1110746785998344,293.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2702331542969,0.4949913024902344,0.050000000745058,0.2317800968885421,291.2673034667969,291.1499938964844,273.239990234375,271.2584228515625,285.3241577148437,294.5498962402344,291.2561340332031,1.0,0.1862941086292266,0.9585267305374146,0.9585267305374146,1.0,1.0,-0.5690679550170898,0.2466140389442443,0.3224539160728454,0.0827603787183761,0.0,0.0,0.0155289778485894,24.877317428588867,25.0,-56.7319221496582,-3294.660400390625,49.070106506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.837890625,301.9443664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.662109375,18000.0,0.0,0.0,0.0755146741867065,0.0,0.0,0.0,0.0,1.0,0.0039736232720315,0.0,-0.0,-0.0,0.0,0.0,0.0,0.071710504591465,0.0975842475891113,-0.0258737448602914,0.0,7.66377997933887e-05,0.0,0.0,3.724506378173828,0.0,0.0,0.0,0.2681737840175628,4.0,0.0,1.0
836280,293.22418212890625,297.1499938964844,293.1499938964844,0.0028568974230438,-216.00987243652344,295.1158752441406,0.4949913024902344,0.050000000745058,0.046400498598814,294.7713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2702331542969,0.4949913024902344,0.050000000745058,0.0488619580864906,293.3423156738281,297.1499938964844,293.1499938964844,0.0048294006846845,-278.1878356933594,297.6422119140625,0.4949913024902344,0.050000000745058,0.0360892750322818,293.12823486328125,297.1499938964844,293.1499938964844,0.0649502202868461,-1732.9764404296875,304.1478576660156,0.6705559492111206,0.1159148886799812,0.1110746785998344,293.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2702331542969,0.4949913024902344,0.050000000745058,0.2317800968885421,291.2673034667969,291.1499938964844,273.239990234375,271.2584228515625,285.3241577148437,294.5498962402344,291.2561340332031,1.0,0.1862941086292266,0.9585267305374146,0.9585267305374146,1.0,1.0,-0.5690679550170898,0.2466140389442443,0.3224539160728454,0.0827603787183761,0.0,0.0,0.0155289778485894,24.877317428588867,25.0,-56.7319221496582,-3294.660400390625,49.070106506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.837890625,301.9443664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.662109375,18000.0,0.0,0.0,0.0755146741867065,0.0,0.0,0.0,0.0,1.0,0.0039736232720315,0.0,-0.0,-0.0,0.0,0.0,0.0,0.071710504591465,0.0975842475891113,-0.0258737448602914,0.0,7.66377997933887e-05,0.0,0.0,3.724506378173828,0.0,0.0,0.0,0.2681737840175628,4.0,0.0,1.0
836340,293.2213134765625,297.1499938964844,293.1499938964844,0.0028503215871751,-216.01315307617188,295.0562438964844,0.4950054883956909,0.050000000745058,0.0464002639055252,294.7621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2117614746094,0.4950054883956909,0.050000000745058,0.0488617122173309,293.33941650390625,297.1499938964844,293.1499938964844,0.0047933217138051,-276.9442749023437,297.5536193847656,0.4950054883956909,0.050000000745058,0.0360890924930572,293.1275329589844,297.1499938964844,293.1499938964844,0.0658878982067108,-1751.283203125,304.1470031738281,0.6719382405281067,0.1166100353002548,0.111717939376831,293.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2117614746094,0.4950054883956909,0.050000000745058,0.2317789196968078,291.20751953125,291.1499938964844,273.1833190917969,271.2169494628906,285.268310546875,294.4973449707031,291.191162109375,1.0,0.1863546818494796,0.9588385224342346,0.9588385224342346,1.0,1.0,-0.5698376893997192,0.2469914257526397,0.3228462636470794,0.0828143656253814,0.0,0.0,0.011642781086266,24.875646591186523,25.0,-103.5681610107422,-3220.039306640625,49.16321563720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88092041015625,301.4711303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.685546875,18000.0,0.0,0.0,0.076259545981884,0.0,0.0,0.0,0.0,1.0,0.0044814255088567,0.0,-0.0,-0.0,0.0,0.0,0.0,0.066495381295681,0.0972713753581047,-0.0307759884744882,0.0,7.73937426856719e-05,0.0,0.0,3.7063934803009033,0.0,0.0,0.0,0.2679299712181091,4.0,0.0,1.0
836400,293.2213134765625,297.1499938964844,293.1499938964844,0.0028503215871751,-216.01315307617188,295.0562438964844,0.4950054883956909,0.050000000745058,0.0464002639055252,294.7621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2117614746094,0.4950054883956909,0.050000000745058,0.0488617122173309,293.33941650390625,297.1499938964844,293.1499938964844,0.0047933217138051,-276.9442749023437,297.5536193847656,0.4950054883956909,0.050000000745058,0.0360890924930572,293.1275329589844,297.1499938964844,293.1499938964844,0.0658878982067108,-1751.283203125,304.1470031738281,0.6719382405281067,0.1166100353002548,0.111717939376831,293.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2117614746094,0.4950054883956909,0.050000000745058,0.2317789196968078,291.20751953125,291.1499938964844,273.1833190917969,271.2169494628906,285.268310546875,294.4973449707031,291.191162109375,1.0,0.1863546818494796,0.9588385224342346,0.9588385224342346,1.0,1.0,-0.5698376893997192,0.2469914257526397,0.3228462636470794,0.0828143656253814,0.0,0.0,0.011642781086266,24.875646591186523,25.0,-103.5681610107422,-3220.039306640625,49.16321563720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88092041015625,301.4711303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.685546875,18000.0,0.0,0.0,0.076259545981884,0.0,0.0,0.0,0.0,1.0,0.0044814255088567,0.0,-0.0,-0.0,0.0,0.0,0.0,0.066495381295681,0.0972713753581047,-0.0307759884744882,0.0,7.73937426856719e-05,0.0,0.0,3.7063934803009033,0.0,0.0,0.0,0.2679299712181091,4.0,0.0,1.0
836460,293.21783447265625,297.1499938964844,293.1499938964844,0.0028488712850958,-216.5020751953125,294.9867553710937,0.4950257837772369,0.050000000745058,0.0463999286293983,294.7523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.4950257837772369,0.050000000745058,0.0488613583147525,293.3359680175781,297.1499938964844,293.1499938964844,0.0047634439542889,-276.1412353515625,297.4579772949219,0.4950257837772369,0.050000000745058,0.0360888317227363,293.1265869140625,297.1499938964844,293.1499938964844,0.0669610872864723,-1772.347412109375,304.146240234375,0.673450767993927,0.1173692420125007,0.1124196201562881,293.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.4950257837772369,0.050000000745058,0.2317772507667541,291.1301574707031,291.1499938964844,273.1266784667969,271.1754150390625,285.214599609375,294.4487609863281,291.1214904785156,1.0,0.1864171624183654,0.9591496586799622,0.9591496586799622,1.0,1.0,-0.5706765651702881,0.2474018186330795,0.3232747614383697,0.0828737989068031,0.0,0.0,0.0197612605988979,24.871734619140625,25.0,-79.96014404296875,-3319.733154296875,49.26279067993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9524230957031,301.7558898925781,278.1499938964844,0.0,18000.0,313.1499938964844,17990.765625,18000.0,0.0,0.0,0.0764742791652679,0.0,0.0,0.0,0.0,1.0,0.004312690347433,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714086294174194,0.1006162464618682,-0.0292076170444488,0.0,7.76116648921743e-05,0.0,0.0,3.839170694351196,0.0,0.0,0.0,0.2684167623519897,4.0,0.0,1.0
836520,293.21783447265625,297.1499938964844,293.1499938964844,0.0028488712850958,-216.5020751953125,294.9867553710937,0.4950257837772369,0.050000000745058,0.0463999286293983,294.7523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.4950257837772369,0.050000000745058,0.0488613583147525,293.3359680175781,297.1499938964844,293.1499938964844,0.0047634439542889,-276.1412353515625,297.4579772949219,0.4950257837772369,0.050000000745058,0.0360888317227363,293.1265869140625,297.1499938964844,293.1499938964844,0.0669610872864723,-1772.347412109375,304.146240234375,0.673450767993927,0.1173692420125007,0.1124196201562881,293.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.4950257837772369,0.050000000745058,0.2317772507667541,291.1301574707031,291.1499938964844,273.1266784667969,271.1754150390625,285.214599609375,294.4487609863281,291.1214904785156,1.0,0.1864171624183654,0.9591496586799622,0.9591496586799622,1.0,1.0,-0.5706765651702881,0.2474018186330795,0.3232747614383697,0.0828737989068031,0.0,0.0,0.0197612605988979,24.871734619140625,25.0,-79.96014404296875,-3319.733154296875,49.26279067993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9524230957031,301.7558898925781,278.1499938964844,0.0,18000.0,313.1499938964844,17990.765625,18000.0,0.0,0.0,0.0764742791652679,0.0,0.0,0.0,0.0,1.0,0.004312690347433,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714086294174194,0.1006162464618682,-0.0292076170444488,0.0,7.76116648921743e-05,0.0,0.0,3.839170694351196,0.0,0.0,0.0,0.2684167623519897,4.0,0.0,1.0
836580,293.2142028808594,297.1499938964844,293.1499938964844,0.0028425669297575,-216.2271270751953,294.9540710449219,0.495050847530365,0.050000000745058,0.0463995113968849,294.7425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044006347656,0.495050847530365,0.050000000745058,0.0488609224557876,293.3323974609375,297.1499938964844,293.1499938964844,0.0047241123393177,-274.3222351074219,297.3891906738281,0.495050847530365,0.050000000745058,0.0360885113477706,293.12548828125,297.1499938964844,293.1499938964844,0.0677651390433311,-1787.71728515625,304.1461486816406,0.6750847697257996,0.1181813850998878,0.1131768599152565,293.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044006347656,0.495050847530365,0.050000000745058,0.2317751795053482,291.1028747558594,291.1499938964844,273.07000732421875,271.1338195800781,285.1625061035156,294.4031066894531,291.09783935546875,1.0,0.1864823997020721,0.9594607949256896,0.9594607949256896,1.0,1.0,-0.5715814232826233,0.2478409707546234,0.3237404823303222,0.0829445049166679,0.0,0.0,0.0280376318842172,24.866226196289062,25.0,-45.94429397583008,-3372.628662109375,49.36907577514648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9963684082031,302.0330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.97265625,18000.0,0.0,0.0,0.0767299011349678,0.0,0.0,0.0,0.0,1.0,0.0041033695451915,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0738191381096839,0.1010025739669799,-0.0271834395825862,0.0,7.787109643686563e-05,0.0,0.0,3.8584330081939697,0.0,0.0,0.0,0.2685925960540771,4.0,0.0,1.0
836640,293.2142028808594,297.1499938964844,293.1499938964844,0.0028425669297575,-216.2271270751953,294.9540710449219,0.495050847530365,0.050000000745058,0.0463995113968849,294.7425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044006347656,0.495050847530365,0.050000000745058,0.0488609224557876,293.3323974609375,297.1499938964844,293.1499938964844,0.0047241123393177,-274.3222351074219,297.3891906738281,0.495050847530365,0.050000000745058,0.0360885113477706,293.12548828125,297.1499938964844,293.1499938964844,0.0677651390433311,-1787.71728515625,304.1461486816406,0.6750847697257996,0.1181813850998878,0.1131768599152565,293.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044006347656,0.495050847530365,0.050000000745058,0.2317751795053482,291.1028747558594,291.1499938964844,273.07000732421875,271.1338195800781,285.1625061035156,294.4031066894531,291.09783935546875,1.0,0.1864823997020721,0.9594607949256896,0.9594607949256896,1.0,1.0,-0.5715814232826233,0.2478409707546234,0.3237404823303222,0.0829445049166679,0.0,0.0,0.0280376318842172,24.866226196289062,25.0,-45.94429397583008,-3372.628662109375,49.36907577514648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9963684082031,302.0330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.97265625,18000.0,0.0,0.0,0.0767299011349678,0.0,0.0,0.0,0.0,1.0,0.0041033695451915,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0738191381096839,0.1010025739669799,-0.0271834395825862,0.0,7.787109643686563e-05,0.0,0.0,3.8584330081939697,0.0,0.0,0.0,0.2685925960540771,4.0,0.0,1.0
836700,293.21240234375,297.1499938964844,293.1499938964844,0.0028392400126904,-216.0612030029297,294.9399719238281,0.4950639605522156,0.050000000745058,0.0463992953300476,294.7377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932006835937,0.4950639605522156,0.050000000745058,0.0488606914877891,293.3306579589844,297.1499938964844,293.1499938964844,0.0047040292993187,-273.3675537109375,297.3563842773437,0.4950639605522156,0.050000000745058,0.0360883399844169,293.1249694824219,297.1499938964844,293.1499938964844,0.0681654661893844,-1795.3612060546875,304.1461181640625,0.6759275197982788,0.1185981482267379,0.1135678961873054,293.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932006835937,0.4950639605522156,0.050000000745058,0.231774091720581,291.09185791015625,291.1499938964844,273.0416564941406,271.1130065917969,285.136962890625,294.381103515625,291.0876770019531,1.0,0.1865160763263702,0.9596163630485536,0.9596163630485536,1.0,1.0,-0.5720486640930176,0.2480659931898117,0.323982685804367,0.0829846411943435,0.0,0.0,0.0330301858484745,24.86336898803711,25.0,-34.699398040771484,-3400.68212890625,49.42399978637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01129150390625,302.1509094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.158203125,18000.0,0.0,0.0,0.076872132718563,0.0,0.0,0.0,0.0,1.0,0.0039815199561417,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0751772597432136,0.1011470928788185,-0.0259698368608951,0.0,7.801544415997341e-05,0.0,0.0,3.865894079208374,0.0,0.0,0.0,0.268670916557312,4.0,0.0,1.0
836760,293.21063232421875,297.1499938964844,293.1499938964844,0.0028358697891235,-215.86756896972656,294.92803955078125,0.4950770735740661,0.050000000745058,0.0463990792632103,294.7329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845031738281,0.4950770735740661,0.050000000745058,0.0488604642450809,293.3289794921875,297.1499938964844,293.1499938964844,0.0046835714019834,-272.3595886230469,297.3250732421875,0.4950770735740661,0.050000000745058,0.0360881723463535,293.1244201660156,297.1499938964844,293.1499938964844,0.0685503780841827,-1802.681884765625,304.1461181640625,0.6767801642417908,0.1190195605158805,0.113964058458805,293.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845031738281,0.4950770735740661,0.050000000745058,0.2317730039358139,291.0835266113281,291.1499938964844,273.0133361816406,271.0921630859375,285.11187744140625,294.3598022460937,291.08087158203125,1.0,0.186550423502922,0.9597697854042052,0.9597697854042052,1.0,1.0,-0.5725220441818237,0.2482924163341522,0.3242296278476715,0.0830286219716072,0.0,0.0,0.0383178740739822,24.860595703125,25.0,-23.35320854187012,-3430.861328125,49.47980499267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0218200683594,302.2792663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.017578125,18000.0,0.0,0.0,0.0770327970385551,0.0,0.0,0.0,0.0,1.0,0.0038446185644716,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0767062976956367,0.1012927368283271,-0.0245864391326904,0.0,7.817849837010726e-05,0.0,0.0,3.873571395874024,0.0,0.0,0.0,0.2687544822692871,4.0,0.0,1.0
836820,293.2071838378906,297.1499938964844,293.1499938964844,0.0028283416759222,-215.33409118652344,294.9123840332031,0.4951029121875763,0.050000000745058,0.0463986508548259,294.7235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777587890625,0.4951029121875763,0.050000000745058,0.0488600134849548,293.32586669921875,297.1499938964844,293.1499938964844,0.0046407589688897,-270.1265563964844,297.26837158203125,0.4951029121875763,0.050000000745058,0.0360878407955169,293.1234130859375,297.1499938964844,293.1499938964844,0.0692573562264442,-1816.011962890625,304.146240234375,0.6785025596618652,0.1198708862066268,0.1147663369774818,293.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777587890625,0.4951029121875763,0.050000000745058,0.2317708730697631,291.0776672363281,291.1499938964844,272.9566650390625,271.0504455566406,285.0628356933594,294.3189392089844,291.0779724121094,1.0,0.1866209506988525,0.9600765705108644,0.9600765705108644,1.0,1.0,-0.5734808444976807,0.2487450391054153,0.3247358202934265,0.0831308886408805,0.0,0.0,0.0485030151903629,24.855506896972656,25.0,-2.469465732574463,-3490.902099609375,49.59346389770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0291442871094,302.5353088378906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.24609375,18000.0,0.0,0.0,0.0774516761302948,0.0,0.0,0.0,0.0,1.0,0.0035501606762409,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0798774659633636,0.1014547199010849,-0.0215772520750761,0.0,7.860360346967354e-05,0.0,0.0,3.884187936782837,0.0,0.0,0.0,0.2689151167869568,4.0,0.0,1.0
836880,293.2071838378906,297.1499938964844,293.1499938964844,0.0028283416759222,-215.33409118652344,294.9123840332031,0.4951029121875763,0.050000000745058,0.0463986508548259,294.7235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777587890625,0.4951029121875763,0.050000000745058,0.0488600134849548,293.32586669921875,297.1499938964844,293.1499938964844,0.0046407589688897,-270.1265563964844,297.26837158203125,0.4951029121875763,0.050000000745058,0.0360878407955169,293.1234130859375,297.1499938964844,293.1499938964844,0.0692573562264442,-1816.011962890625,304.146240234375,0.6785025596618652,0.1198708862066268,0.1147663369774818,293.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777587890625,0.4951029121875763,0.050000000745058,0.2317708730697631,291.0776672363281,291.1499938964844,272.9566650390625,271.0504455566406,285.0628356933594,294.3189392089844,291.0779724121094,1.0,0.1866209506988525,0.9600765705108644,0.9600765705108644,1.0,1.0,-0.5734808444976807,0.2487450391054153,0.3247358202934265,0.0831308886408805,0.0,0.0,0.0485030151903629,24.855506896972656,25.0,-2.469465732574463,-3490.902099609375,49.59346389770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0291442871094,302.5353088378906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.24609375,18000.0,0.0,0.0,0.0774516761302948,0.0,0.0,0.0,0.0,1.0,0.0035501606762409,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0798774659633636,0.1014547199010849,-0.0215772520750761,0.0,7.860360346967354e-05,0.0,0.0,3.884187936782837,0.0,0.0,0.0,0.2689151167869568,4.0,0.0,1.0
836940,293.2039489746094,297.1499938964844,293.1499938964844,0.002819909248501,-214.6470184326172,294.9053649902344,0.4951277375221252,0.050000000745058,0.0463982410728931,294.7143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.08258056640625,0.4951277375221252,0.050000000745058,0.0488595813512802,293.322998046875,297.1499938964844,293.1499938964844,0.004596197977662,-267.6846008300781,297.21795654296875,0.4951277375221252,0.050000000745058,0.0360875204205513,293.1225280761719,297.1499938964844,293.1499938964844,0.06989736109972,-1827.9576416015625,304.1464233398437,0.6802315711975098,0.1207266524434089,0.1155746653676033,293.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08258056640625,0.4951277375221252,0.050000000745058,0.2317688167095184,291.0830993652344,291.1499938964844,272.8999938964844,271.0086364746094,285.0148620605469,294.2793884277344,291.0850830078125,1.0,0.1866935640573501,0.960383415222168,0.960383415222168,1.0,1.0,-0.5744470357894897,0.2491915374994278,0.3252555131912231,0.0832554027438163,0.0,0.0,0.0571442730724811,24.85123443603516,25.0,11.470158576965332,-3543.904052734375,49.7090072631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0205993652344,302.7481994628906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.00390625,18000.0,0.0,0.0,0.0780336335301399,0.0,0.0,0.0,0.0,1.0,0.0032631112262606,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0827629268169403,0.1014228016138076,-0.0186598803848028,0.0,7.919421477708966e-05,0.0,0.0,3.8870108127594,0.0,0.0,0.0,0.2690457701683044,4.0,0.0,1.0
837000,293.2039489746094,297.1499938964844,293.1499938964844,0.002819909248501,-214.6470184326172,294.9053649902344,0.4951277375221252,0.050000000745058,0.0463982410728931,294.7143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.08258056640625,0.4951277375221252,0.050000000745058,0.0488595813512802,293.322998046875,297.1499938964844,293.1499938964844,0.004596197977662,-267.6846008300781,297.21795654296875,0.4951277375221252,0.050000000745058,0.0360875204205513,293.1225280761719,297.1499938964844,293.1499938964844,0.06989736109972,-1827.9576416015625,304.1464233398437,0.6802315711975098,0.1207266524434089,0.1155746653676033,293.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08258056640625,0.4951277375221252,0.050000000745058,0.2317688167095184,291.0830993652344,291.1499938964844,272.8999938964844,271.0086364746094,285.0148620605469,294.2793884277344,291.0850830078125,1.0,0.1866935640573501,0.960383415222168,0.960383415222168,1.0,1.0,-0.5744470357894897,0.2491915374994278,0.3252555131912231,0.0832554027438163,0.0,0.0,0.0571442730724811,24.85123443603516,25.0,11.470158576965332,-3543.904052734375,49.7090072631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0205993652344,302.7481994628906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.00390625,18000.0,0.0,0.0,0.0780336335301399,0.0,0.0,0.0,0.0,1.0,0.0032631112262606,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0827629268169403,0.1014228016138076,-0.0186598803848028,0.0,7.919421477708966e-05,0.0,0.0,3.8870108127594,0.0,0.0,0.0,0.2690457701683044,4.0,0.0,1.0
837060,293.20086669921875,297.1499938964844,293.1499938964844,0.0028111767023801,-213.8999786376953,294.9027099609375,0.4951513707637787,0.050000000745058,0.0463978499174118,294.7054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.09307861328125,0.4951513707637787,0.050000000745058,0.0488591715693473,293.3203430175781,297.1499938964844,293.1499938964844,0.0045510060153901,-265.154052734375,297.1708068847656,0.4951513707637787,0.050000000745058,0.0360872149467468,293.1217346191406,297.1499938964844,293.1499938964844,0.0705036371946334,-1839.227783203125,304.1466064453125,0.681954562664032,0.1215818226337432,0.1163834035396575,293.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09307861328125,0.4951513707637787,0.050000000745058,0.231766864657402,291.09381103515625,291.1499938964844,272.84332275390625,270.966796875,284.96746826171875,294.2402038574219,291.0963134765625,1.0,0.1867678165435791,0.9606859087944032,0.9606859087944032,1.0,1.0,-0.5754139423370361,0.2496280968189239,0.3257858455181122,0.0834027826786041,0.0,0.0,0.0639416277408599,24.84784698486328,25.0,17.16862678527832,-3587.356689453125,49.82566452026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0021667480469,302.90435791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.80859375,18000.0,0.0,0.0,0.0787705779075622,0.0,0.0,0.0,0.0,1.0,0.0030074534006416,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0851439610123634,0.101273126900196,-0.0161291677504777,0.0,7.99421250121668e-05,0.0,0.0,3.884582996368408,0.0,0.0,0.0,0.2691421210765838,4.0,0.0,1.0
837120,293.20086669921875,297.1499938964844,293.1499938964844,0.0028111767023801,-213.8999786376953,294.9027099609375,0.4951513707637787,0.050000000745058,0.0463978499174118,294.7054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.09307861328125,0.4951513707637787,0.050000000745058,0.0488591715693473,293.3203430175781,297.1499938964844,293.1499938964844,0.0045510060153901,-265.154052734375,297.1708068847656,0.4951513707637787,0.050000000745058,0.0360872149467468,293.1217346191406,297.1499938964844,293.1499938964844,0.0705036371946334,-1839.227783203125,304.1466064453125,0.681954562664032,0.1215818226337432,0.1163834035396575,293.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09307861328125,0.4951513707637787,0.050000000745058,0.231766864657402,291.09381103515625,291.1499938964844,272.84332275390625,270.966796875,284.96746826171875,294.2402038574219,291.0963134765625,1.0,0.1867678165435791,0.9606859087944032,0.9606859087944032,1.0,1.0,-0.5754139423370361,0.2496280968189239,0.3257858455181122,0.0834027826786041,0.0,0.0,0.0639416277408599,24.84784698486328,25.0,17.16862678527832,-3587.356689453125,49.82566452026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0021667480469,302.90435791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.80859375,18000.0,0.0,0.0,0.0787705779075622,0.0,0.0,0.0,0.0,1.0,0.0030074534006416,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0851439610123634,0.101273126900196,-0.0161291677504777,0.0,7.99421250121668e-05,0.0,0.0,3.884582996368408,0.0,0.0,0.0,0.2691421210765838,4.0,0.0,1.0
837180,293.1979675292969,297.1499938964844,293.1499938964844,0.002802817383781,-213.1812286376953,294.9009704589844,0.495173841714859,0.050000000745058,0.0463974773883819,294.69683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042785644531,0.495173841714859,0.050000000745058,0.048858780413866,293.3179016113281,297.1499938964844,293.1499938964844,0.0045062489807605,-262.6390380859375,297.1242980957031,0.495173841714859,0.050000000745058,0.0360869280993938,293.1210632324219,297.1499938964844,293.1499938964844,0.071104995906353,-1850.4326171875,304.146728515625,0.6836662292480469,0.1224347129464149,0.1171902194619178,293.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042785644531,0.495173841714859,0.050000000745058,0.231765016913414,291.1049499511719,291.1499938964844,272.7866516113281,270.92486572265625,284.9210510253906,294.2020874023437,291.10711669921875,1.0,0.1868433356285095,0.960988461971283,0.960988461971283,1.0,1.0,-0.5763787031173706,0.2500550448894501,0.3263236582279205,0.0835693627595901,0.0,0.0,0.069179318845272,24.845252990722656,25.0,16.39665985107422,-3622.28125,49.9430046081543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9804077148437,303.01226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.408203125,18000.0,0.0,0.0,0.0796237215399742,0.0,0.0,0.0,0.0,1.0,0.0027902957517653,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0870256796479225,0.1010873243212699,-0.0140616465359926,0.0,8.080795669229701e-05,0.0,0.0,3.880027294158936,0.0,0.0,0.0,0.2692115306854248,4.0,0.0,1.0
837240,293.1979675292969,297.1499938964844,293.1499938964844,0.002802817383781,-213.1812286376953,294.9009704589844,0.495173841714859,0.050000000745058,0.0463974773883819,294.69683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042785644531,0.495173841714859,0.050000000745058,0.048858780413866,293.3179016113281,297.1499938964844,293.1499938964844,0.0045062489807605,-262.6390380859375,297.1242980957031,0.495173841714859,0.050000000745058,0.0360869280993938,293.1210632324219,297.1499938964844,293.1499938964844,0.071104995906353,-1850.4326171875,304.146728515625,0.6836662292480469,0.1224347129464149,0.1171902194619178,293.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042785644531,0.495173841714859,0.050000000745058,0.231765016913414,291.1049499511719,291.1499938964844,272.7866516113281,270.92486572265625,284.9210510253906,294.2020874023437,291.10711669921875,1.0,0.1868433356285095,0.960988461971283,0.960988461971283,1.0,1.0,-0.5763787031173706,0.2500550448894501,0.3263236582279205,0.0835693627595901,0.0,0.0,0.069179318845272,24.845252990722656,25.0,16.39665985107422,-3622.28125,49.9430046081543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9804077148437,303.01226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.408203125,18000.0,0.0,0.0,0.0796237215399742,0.0,0.0,0.0,0.0,1.0,0.0027902957517653,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0870256796479225,0.1010873243212699,-0.0140616465359926,0.0,8.080795669229701e-05,0.0,0.0,3.880027294158936,0.0,0.0,0.0,0.2692115306854248,4.0,0.0,1.0
837300,293.1965637207031,297.1499938964844,293.1499938964844,0.0027989060617983,-212.84927368164065,294.8998107910156,0.4951846599578857,0.050000000745058,0.0463972985744476,294.6925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.109130859375,0.4951846599578857,0.050000000745058,0.0488585904240608,293.3167724609375,297.1499938964844,293.1499938964844,0.0044841230846941,-261.4010925292969,297.1007385253906,0.4951846599578857,0.050000000745058,0.0360867865383625,293.1207580566406,297.1499938964844,293.1499938964844,0.0714098140597343,-1856.1368408203125,304.1467590332031,0.684517502784729,0.1228602677583694,0.1175927743315696,293.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.109130859375,0.4951846599578857,0.050000000745058,0.2317641228437423,291.1097106933594,291.1499938964844,272.7583312988281,270.9039001464844,284.8983459472656,294.1837463378906,291.111572265625,1.0,0.1868814826011657,0.961139678955078,0.961139678955078,1.0,1.0,-0.5768601298332214,0.2502657771110534,0.3265943527221679,0.0836577266454696,0.0,0.0,0.0713768824934959,24.84420394897461,25.0,14.492385864257812,-3637.400634765625,50.001861572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969970703125,303.0533447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.599609375,18000.0,0.0,0.0,0.0800784081220626,0.0,0.0,0.0,0.0,1.0,0.00269480724819,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0878185778856277,0.1010010465979576,-0.0131824677810072,0.0,8.126940520014614e-05,0.0,0.0,3.877784013748169,0.0,0.0,0.0,0.2692397832870483,4.0,0.0,1.0
837360,293.1951904296875,297.1499938964844,293.1499938964844,0.002795229665935,-212.5415802001953,294.89825439453125,0.4951952695846557,0.050000000745058,0.0463971234858036,294.6883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131896972656,0.4951952695846557,0.050000000745058,0.0488584041595459,293.315673828125,297.1499938964844,293.1499938964844,0.0044622961431741,-260.1853332519531,297.07684326171875,0.4951952695846557,0.050000000745058,0.0360866524279117,293.1204833984375,297.1499938964844,293.1499938964844,0.0717190578579902,-1861.9437255859373,304.14678955078125,0.6853659152984619,0.1232854798436164,0.1179948672652244,293.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131896972656,0.4951952695846557,0.050000000745058,0.2317632436752319,291.1136779785156,291.1499938964844,272.7300109863281,270.8829040527344,284.8759155273437,294.1658020019531,291.1151733398437,1.0,0.1869198232889175,0.9612900018692015,0.9612900018692015,1.0,1.0,-0.5773410201072693,0.2504753470420837,0.3268656730651855,0.0837480574846267,0.0,0.0,0.0733940675854682,24.84328842163086,25.0,12.072270393371582,-3651.5498046875,50.06083297729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,303.0888977050781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.716796875,18000.0,0.0,0.0,0.0805431976914405,0.0,0.0,0.0,0.0,1.0,0.0026059902738779,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0885438397526741,0.1009270623326301,-0.0123832300305366,0.0,8.174110553227365e-05,0.0,0.0,3.875913381576538,0.0,0.0,0.0,0.2692660093307495,4.0,0.0,1.0
837420,293.19244384765625,297.1499938964844,293.1499938964844,0.0027886570896953,-212.00587463378903,294.8939819335937,0.4952158629894256,0.050000000745058,0.0463967807590961,294.6800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11871337890625,0.4952158629894256,0.050000000745058,0.0488580465316772,293.3135681152344,297.1499938964844,293.1499938964844,0.0044195838272571,-257.8244934082031,297.02801513671875,0.4952158629894256,0.050000000745058,0.0360863879323005,293.1199951171875,297.1499938964844,293.1499938964844,0.0723533108830452,-1873.9154052734373,304.1468200683594,0.6870567798614502,0.124136246740818,0.1187988743185997,293.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11871337890625,0.4952158629894256,0.050000000745058,0.2317615300416946,291.1189880371094,291.1499938964844,272.67333984375,270.8408508300781,284.8315734863281,294.130859375,291.1197509765625,1.0,0.1869970262050628,0.9615905284881592,0.9615905284881592,1.0,1.0,-0.5783026814460754,0.2508936524391174,0.3274090588092804,0.0839305892586708,0.0,0.0,0.0771336704492569,24.84174346923828,25.0,6.811437606811523,-3678.443115234375,50.17916488647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,303.15093994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.751953125,18000.0,0.0,0.0,0.0814823284745216,0.0,0.0,0.0,0.0,1.0,0.0024414681829512,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0898748189210891,0.1008288040757179,-0.010953982360661,0.0,8.269420504802838e-05,0.0,0.0,3.873911857604981,0.0,0.0,0.0,0.2693175077438354,4.0,0.0,1.0
837480,293.19244384765625,297.1499938964844,293.1499938964844,0.0027886570896953,-212.00587463378903,294.8939819335937,0.4952158629894256,0.050000000745058,0.0463967807590961,294.6800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11871337890625,0.4952158629894256,0.050000000745058,0.0488580465316772,293.3135681152344,297.1499938964844,293.1499938964844,0.0044195838272571,-257.8244934082031,297.02801513671875,0.4952158629894256,0.050000000745058,0.0360863879323005,293.1199951171875,297.1499938964844,293.1499938964844,0.0723533108830452,-1873.9154052734373,304.1468200683594,0.6870567798614502,0.124136246740818,0.1187988743185997,293.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11871337890625,0.4952158629894256,0.050000000745058,0.2317615300416946,291.1189880371094,291.1499938964844,272.67333984375,270.8408508300781,284.8315734863281,294.130859375,291.1197509765625,1.0,0.1869970262050628,0.9615905284881592,0.9615905284881592,1.0,1.0,-0.5783026814460754,0.2508936524391174,0.3274090588092804,0.0839305892586708,0.0,0.0,0.0771336704492569,24.84174346923828,25.0,6.811437606811523,-3678.443115234375,50.17916488647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,303.15093994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.751953125,18000.0,0.0,0.0,0.0814823284745216,0.0,0.0,0.0,0.0,1.0,0.0024414681829512,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0898748189210891,0.1008288040757179,-0.010953982360661,0.0,8.269420504802838e-05,0.0,0.0,3.873911857604981,0.0,0.0,0.0,0.2693175077438354,4.0,0.0,1.0
837540,293.189697265625,297.1499938964844,293.1499938964844,0.0027831417974084,-211.57362365722656,294.8884582519531,0.4952359497547149,0.050000000745058,0.0463964492082595,294.6716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.4952359497547149,0.050000000745058,0.0488576963543891,293.3115539550781,297.1499938964844,293.1499938964844,0.004378022160381,-255.54739379882807,296.9780578613281,0.4952359497547149,0.050000000745058,0.0360861271619796,293.1195068359375,297.1499938964844,293.1499938964844,0.0730077400803566,-1886.341796875,304.14678955078125,0.688744843006134,0.1249902620911598,0.119605153799057,293.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.4952359497547149,0.050000000745058,0.2317598760128021,291.1212463378906,291.1499938964844,272.6166687011719,270.7987365722656,284.7879638671875,294.0972900390625,291.1214294433594,1.0,0.1870748996734619,0.9618911147117616,0.9618911147117616,1.0,1.0,-0.5792672038078308,0.2513150870800018,0.327952116727829,0.0841095596551895,0.0,0.0,0.0807955339550972,24.84039306640625,25.0,2.389197587966919,-3705.42333984375,50.298221588134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93670654296875,303.2106628417969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.607421875,18000.0,0.0,0.0,0.0824081823229789,0.0,0.0,0.0,0.0,1.0,0.0022818760480731,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0911660566926002,0.1008025407791137,-0.0096364812925457,0.0,8.363382949028164e-05,0.0,0.0,3.8746373653411865,0.0,0.0,0.0,0.2693741619586944,4.0,0.0,1.0
837600,293.189697265625,297.1499938964844,293.1499938964844,0.0027831417974084,-211.57362365722656,294.8884582519531,0.4952359497547149,0.050000000745058,0.0463964492082595,294.6716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.4952359497547149,0.050000000745058,0.0488576963543891,293.3115539550781,297.1499938964844,293.1499938964844,0.004378022160381,-255.54739379882807,296.9780578613281,0.4952359497547149,0.050000000745058,0.0360861271619796,293.1195068359375,297.1499938964844,293.1499938964844,0.0730077400803566,-1886.341796875,304.14678955078125,0.688744843006134,0.1249902620911598,0.119605153799057,293.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.4952359497547149,0.050000000745058,0.2317598760128021,291.1212463378906,291.1499938964844,272.6166687011719,270.7987365722656,284.7879638671875,294.0972900390625,291.1214294433594,1.0,0.1870748996734619,0.9618911147117616,0.9618911147117616,1.0,1.0,-0.5792672038078308,0.2513150870800018,0.327952116727829,0.0841095596551895,0.0,0.0,0.0807955339550972,24.84039306640625,25.0,2.389197587966919,-3705.42333984375,50.298221588134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93670654296875,303.2106628417969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.607421875,18000.0,0.0,0.0,0.0824081823229789,0.0,0.0,0.0,0.0,1.0,0.0022818760480731,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0911660566926002,0.1008025407791137,-0.0096364812925457,0.0,8.363382949028164e-05,0.0,0.0,3.8746373653411865,0.0,0.0,0.0,0.2693741619586944,4.0,0.0,1.0
837660,293.1869506835937,297.1499938964844,293.1499938964844,0.0027786204591393,-211.23165893554688,294.8824462890625,0.4952557384967804,0.050000000745058,0.0463961213827133,294.6632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214294433594,0.4952557384967804,0.050000000745058,0.0488573499023914,293.3096008300781,297.1499938964844,293.1499938964844,0.0043373666703701,-253.33078002929688,296.927490234375,0.4952557384967804,0.050000000745058,0.0360858738422393,293.1190795898437,297.1499938964844,293.1499938964844,0.0736779198050499,-1899.123291015625,304.146728515625,0.6904354691505432,0.1258500814437866,0.1204163953661918,293.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214294433594,0.4952557384967804,0.050000000745058,0.2317582368850708,291.1214294433594,291.1499938964844,272.5599975585937,270.7565612792969,284.7451171875,294.0653381347656,291.121337890625,1.0,0.1871533989906311,0.9621890187263488,0.9621890187263488,1.0,1.0,-0.5802376866340637,0.2517434060573578,0.3284942805767059,0.0842799842357635,0.0,0.0,0.0845812857151031,24.839080810546875,25.0,-0.283151239156723,-3733.845947265625,50.41824722290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9335632324219,303.2747802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.390625,18000.0,0.0,0.0,0.0833009257912635,0.0,0.0,0.0,0.0,1.0,0.0021145213395357,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0925066694617271,0.1008401438593864,-0.0083334716036915,0.0,8.453984628431499e-05,0.0,0.0,3.877920866012573,0.0,0.0,0.0,0.2694397866725921,4.0,0.0,1.0
837720,293.1869506835937,297.1499938964844,293.1499938964844,0.0027786204591393,-211.23165893554688,294.8824462890625,0.4952557384967804,0.050000000745058,0.0463961213827133,294.6632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214294433594,0.4952557384967804,0.050000000745058,0.0488573499023914,293.3096008300781,297.1499938964844,293.1499938964844,0.0043373666703701,-253.33078002929688,296.927490234375,0.4952557384967804,0.050000000745058,0.0360858738422393,293.1190795898437,297.1499938964844,293.1499938964844,0.0736779198050499,-1899.123291015625,304.146728515625,0.6904354691505432,0.1258500814437866,0.1204163953661918,293.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214294433594,0.4952557384967804,0.050000000745058,0.2317582368850708,291.1214294433594,291.1499938964844,272.5599975585937,270.7565612792969,284.7451171875,294.0653381347656,291.121337890625,1.0,0.1871533989906311,0.9621890187263488,0.9621890187263488,1.0,1.0,-0.5802376866340637,0.2517434060573578,0.3284942805767059,0.0842799842357635,0.0,0.0,0.0845812857151031,24.839080810546875,25.0,-0.283151239156723,-3733.845947265625,50.41824722290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9335632324219,303.2747802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.390625,18000.0,0.0,0.0,0.0833009257912635,0.0,0.0,0.0,0.0,1.0,0.0021145213395357,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0925066694617271,0.1008401438593864,-0.0083334716036915,0.0,8.453984628431499e-05,0.0,0.0,3.877920866012573,0.0,0.0,0.0,0.2694397866725921,4.0,0.0,1.0
837780,293.1841735839844,297.1499938964844,293.1499938964844,0.0027749582659453,-210.96023559570312,294.8768310546875,0.4952753782272339,0.050000000745058,0.0463957972824573,294.6549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208190917969,0.4952753782272339,0.050000000745058,0.0488570071756839,293.30767822265625,297.1499938964844,293.1499938964844,0.0042974967509508,-251.15684509277344,296.87701416015625,0.4952753782272339,0.050000000745058,0.036085620522499,293.1186828613281,297.1499938964844,293.1499938964844,0.0743569582700729,-1912.1104736328125,304.1466979980469,0.6921312212944031,0.126716747879982,0.1212339773774147,293.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208190917969,0.4952753782272339,0.050000000745058,0.2317566126585006,291.1207580566406,291.1499938964844,272.5033264160156,270.71435546875,284.702880859375,294.0348205566406,291.12060546875,1.0,0.187232568860054,0.962486982345581,0.962486982345581,1.0,1.0,-0.5812157988548279,0.2521799802780151,0.3290358185768127,0.0844408720731735,0.0,0.0,0.0885217562317848,24.837739944458008,25.0,-1.2162059545516968,-3764.014892578125,50.53937911987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9348449707031,303.3448181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.193359375,18000.0,0.0,0.0,0.0841521546244621,0.0,0.0,0.0,0.0,1.0,0.0019301956053823,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0939248353242874,0.1009219363331794,-0.0069971033371984,0.0,8.540373528376222e-05,0.0,0.0,3.883054733276367,0.0,0.0,0.0,0.2695139944553375,4.0,0.0,1.0
837840,293.1841735839844,297.1499938964844,293.1499938964844,0.0027749582659453,-210.96023559570312,294.8768310546875,0.4952753782272339,0.050000000745058,0.0463957972824573,294.6549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208190917969,0.4952753782272339,0.050000000745058,0.0488570071756839,293.30767822265625,297.1499938964844,293.1499938964844,0.0042974967509508,-251.15684509277344,296.87701416015625,0.4952753782272339,0.050000000745058,0.036085620522499,293.1186828613281,297.1499938964844,293.1499938964844,0.0743569582700729,-1912.1104736328125,304.1466979980469,0.6921312212944031,0.126716747879982,0.1212339773774147,293.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208190917969,0.4952753782272339,0.050000000745058,0.2317566126585006,291.1207580566406,291.1499938964844,272.5033264160156,270.71435546875,284.702880859375,294.0348205566406,291.12060546875,1.0,0.187232568860054,0.962486982345581,0.962486982345581,1.0,1.0,-0.5812157988548279,0.2521799802780151,0.3290358185768127,0.0844408720731735,0.0,0.0,0.0885217562317848,24.837739944458008,25.0,-1.2162059545516968,-3764.014892578125,50.53937911987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9348449707031,303.3448181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.193359375,18000.0,0.0,0.0,0.0841521546244621,0.0,0.0,0.0,0.0,1.0,0.0019301956053823,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0939248353242874,0.1009219363331794,-0.0069971033371984,0.0,8.540373528376222e-05,0.0,0.0,3.883054733276367,0.0,0.0,0.0,0.2695139944553375,4.0,0.0,1.0
837900,293.18280029296875,297.1499938964844,293.1499938964844,0.0027734064497053,-210.8455505371093,294.8743896484375,0.4952851831912994,0.050000000745058,0.0463956333696842,294.6507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204833984375,0.4952851831912994,0.050000000745058,0.0488568395376205,293.30670166015625,297.1499938964844,293.1499938964844,0.0042778155766427,-250.0811462402344,296.8520202636719,0.4952851831912994,0.050000000745058,0.0360854938626289,293.11846923828125,297.1499938964844,293.1499938964844,0.0746980011463165,-1918.6427001953125,304.14666748046875,0.6929811239242554,0.1271526515483856,0.1216452345252037,293.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204833984375,0.4952851831912994,0.050000000745058,0.2317558079957962,291.12042236328125,291.1499938964844,272.4750061035156,270.6932067871094,284.6819152832031,294.0198974609375,291.12030029296875,1.0,0.1872724145650863,0.9626359343528748,0.9626359343528748,1.0,1.0,-0.5817078351974487,0.2524008750915527,0.3293069303035736,0.0845189169049263,0.0,0.0,0.090529941022396,24.83705711364746,25.0,-1.1990900039672852,-3779.648193359375,50.60037612915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93670654296875,303.38153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.119140625,18000.0,0.0,0.0,0.0845616608858108,0.0,0.0,0.0,0.0,1.0,0.0018297930946573,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0946589633822441,0.1009735390543937,-0.0063145803287625,0.0,8.581933798268437e-05,0.0,0.0,3.886085748672485,0.0,0.0,0.0,0.2695536017417907,4.0,0.0,1.0
837960,293.1814270019531,297.1499938964844,293.1499938964844,0.0027720155194401,-210.74240112304688,294.8722229003906,0.4952950179576874,0.050000000745058,0.0463954731822013,294.6466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12017822265625,0.4952950179576874,0.050000000745058,0.0488566681742668,293.3056030273437,297.1499938964844,293.1499938964844,0.0042589004151523,-249.045166015625,296.8276672363281,0.4952950179576874,0.050000000745058,0.0360853672027587,293.1182861328125,297.1499938964844,293.1499938964844,0.0750393941998481,-1925.1866455078125,304.14666748046875,0.6938318610191345,0.127590075135231,0.1220579296350479,293.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12017822265625,0.4952950179576874,0.050000000745058,0.2317549884319305,291.1201477050781,291.1499938964844,272.4466552734375,270.67205810546875,284.660400390625,294.00421142578125,291.1200561523437,1.0,0.1873124092817306,0.9627829790115356,0.9627829790115356,1.0,1.0,-0.5822016000747681,0.2526226639747619,0.3295789062976837,0.0845969021320343,0.0,0.0,0.0925474017858505,24.83637237548828,25.0,-1.057460904121399,-3795.64794921875,50.6616325378418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9391174316406,303.41864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.048828125,18000.0,0.0,0.0,0.0849616900086402,0.0,0.0,0.0,0.0,1.0,0.0017234728438779,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0954041853547096,0.1010319367051124,-0.0056277555413544,0.0,8.622531458968297e-05,0.0,0.0,3.889401912689209,0.0,0.0,0.0,0.2695945799350738,4.0,0.0,1.0
