time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
838020,293.1786804199219,297.1499938964844,293.1499938964844,0.0027697545010596,-210.5778045654297,294.8684387207031,0.4953148066997528,0.050000000745058,0.0463951453566551,294.6383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195068359375,0.4953148066997528,0.050000000745058,0.048856321722269,293.3021850585937,297.1499938964844,293.1499938964844,0.0042240722104907,-247.13682556152344,296.7826538085937,0.4953148066997528,0.050000000745058,0.0360851138830184,293.117919921875,297.1499938964844,293.1499938964844,0.0757269188761711,-1938.3890380859373,304.1466369628906,0.6955360770225525,0.1284695714712143,0.1228877231478691,293.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195068359375,0.4953148066997528,0.050000000745058,0.2317533493041992,291.1194152832031,291.1499938964844,272.3900146484375,270.6296691894531,284.6106262207031,293.9611511230469,291.119140625,1.0,0.1873929053544998,0.9630770087242126,0.9630770087242126,1.0,1.0,-0.5831943154335022,0.2530682384967804,0.3301261067390442,0.0847545936703682,0.0,0.0,0.0966649949550628,24.834999084472656,25.0,-1.7928342819213867,-3829.321044921875,50.78494644165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94488525390625,303.4917907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.873046875,18000.0,0.0,0.0,0.0857358127832412,0.0,0.0,0.0,0.0,1.0,0.0014885506825521,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0969328805804252,0.1011774837970733,-0.0042446022853255,0.0,8.701095066498965e-05,0.0,0.0,3.897218942642212,0.0,0.0,0.0,0.2696815729141235,4.0,0.0,1.0
838080,293.1786804199219,297.1499938964844,293.1499938964844,0.0027697545010596,-210.5778045654297,294.8684387207031,0.4953148066997528,0.050000000745058,0.0463951453566551,294.6383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195068359375,0.4953148066997528,0.050000000745058,0.048856321722269,293.3021850585937,297.1499938964844,293.1499938964844,0.0042240722104907,-247.13682556152344,296.7826538085937,0.4953148066997528,0.050000000745058,0.0360851138830184,293.117919921875,297.1499938964844,293.1499938964844,0.0757269188761711,-1938.3890380859373,304.1466369628906,0.6955360770225525,0.1284695714712143,0.1228877231478691,293.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195068359375,0.4953148066997528,0.050000000745058,0.2317533493041992,291.1194152832031,291.1499938964844,272.3900146484375,270.6296691894531,284.6106262207031,293.9611511230469,291.119140625,1.0,0.1873929053544998,0.9630770087242126,0.9630770087242126,1.0,1.0,-0.5831943154335022,0.2530682384967804,0.3301261067390442,0.0847545936703682,0.0,0.0,0.0966649949550628,24.834999084472656,25.0,-1.7928342819213867,-3829.321044921875,50.78494644165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94488525390625,303.4917907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.873046875,18000.0,0.0,0.0,0.0857358127832412,0.0,0.0,0.0,0.0,1.0,0.0014885506825521,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0969328805804252,0.1011774837970733,-0.0042446022853255,0.0,8.701095066498965e-05,0.0,0.0,3.897218942642212,0.0,0.0,0.0,0.2696815729141235,4.0,0.0,1.0
838140,293.1759033203125,297.1499938964844,293.1499938964844,0.0027683505322784,-210.4859771728516,294.86492919921875,0.4953348636627197,0.050000000745058,0.0463948138058185,294.63018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177978515625,0.4953348636627197,0.050000000745058,0.048855971544981,293.2982482910156,297.1499938964844,293.1499938964844,0.0041913706809282,-245.3501739501953,296.7397155761719,0.4953348636627197,0.050000000745058,0.0360848568379879,293.1175537109375,297.1499938964844,293.1499938964844,0.0764255970716476,-1951.846435546875,304.1465759277344,0.6972444653511047,0.1293560117483139,0.1237238645553588,293.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177978515625,0.4953348636627197,0.050000000745058,0.2317516952753067,291.11767578125,291.1499938964844,272.3333435058594,270.5872497558594,284.5578918457031,293.912353515625,291.11724853515625,1.0,0.1874740868806839,0.9633710384368896,0.9633710384368896,1.0,1.0,-0.5841946601867676,0.2535166442394256,0.3306780159473419,0.0849147513508796,0.0,0.0,0.1010876968502998,24.83360481262207,25.0,-2.662268877029419,-3865.276123046875,50.90938186645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9508056640625,303.5678100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.458984375,18000.0,0.0,0.0,0.0864848643541336,0.0,0.0,0.0,0.0,1.0,0.0012065280461683,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0985831245779991,0.1014183610677719,-0.0028352357912808,0.0,8.777114271651953e-05,0.0,0.0,3.908914804458618,0.0,0.0,0.0,0.2697838842868805,4.0,0.0,1.0
838200,293.1759033203125,297.1499938964844,293.1499938964844,0.0027683505322784,-210.4859771728516,294.86492919921875,0.4953348636627197,0.050000000745058,0.0463948138058185,294.63018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177978515625,0.4953348636627197,0.050000000745058,0.048855971544981,293.2982482910156,297.1499938964844,293.1499938964844,0.0041913706809282,-245.3501739501953,296.7397155761719,0.4953348636627197,0.050000000745058,0.0360848568379879,293.1175537109375,297.1499938964844,293.1499938964844,0.0764255970716476,-1951.846435546875,304.1465759277344,0.6972444653511047,0.1293560117483139,0.1237238645553588,293.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177978515625,0.4953348636627197,0.050000000745058,0.2317516952753067,291.11767578125,291.1499938964844,272.3333435058594,270.5872497558594,284.5578918457031,293.912353515625,291.11724853515625,1.0,0.1874740868806839,0.9633710384368896,0.9633710384368896,1.0,1.0,-0.5841946601867676,0.2535166442394256,0.3306780159473419,0.0849147513508796,0.0,0.0,0.1010876968502998,24.83360481262207,25.0,-2.662268877029419,-3865.276123046875,50.90938186645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9508056640625,303.5678100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.458984375,18000.0,0.0,0.0,0.0864848643541336,0.0,0.0,0.0,0.0,1.0,0.0012065280461683,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0985831245779991,0.1014183610677719,-0.0028352357912808,0.0,8.777114271651953e-05,0.0,0.0,3.908914804458618,0.0,0.0,0.0,0.2697838842868805,4.0,0.0,1.0
838260,293.1731262207031,297.1499938964844,293.1499938964844,0.0027677312027662,-210.45266723632807,294.8623962402344,0.4953551590442657,0.050000000745058,0.0463944785296916,294.6220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.115966796875,0.4953551590442657,0.050000000745058,0.0488556176424026,293.29425048828125,297.1499938964844,293.1499938964844,0.0041598966345191,-243.62600708007807,296.69830322265625,0.4953551590442657,0.050000000745058,0.0360845923423767,293.1171875,297.1499938964844,293.1499938964844,0.0771281793713569,-1965.40185546875,304.14654541015625,0.698957622051239,0.1302497237920761,0.1245669052004814,293.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.115966796875,0.4953551590442657,0.050000000745058,0.231750026345253,291.1158752441406,291.1499938964844,272.27667236328125,270.5447692871094,284.5054016113281,293.8638610839844,291.1156005859375,1.0,0.1875559538602829,0.963661789894104,0.963661789894104,1.0,1.0,-0.585203230381012,0.2539681196212768,0.3312351107597351,0.0850775241851806,0.0,0.0,0.1057668700814247,24.83217430114746,25.0,-2.240387439727783,-3903.29345703125,51.03501510620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9555053710937,303.64874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.88671875,18000.0,0.0,0.0,0.0872244909405708,0.0,0.0,0.0,0.0,1.0,0.0008452176116406,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003753617405891,0.1018150076270103,-0.0014396499609574,0.0,8.852177415974438e-05,0.0,0.0,3.9269187450408936,0.0,0.0,0.0,0.2699092626571655,4.0,0.0,1.0
838320,293.1731262207031,297.1499938964844,293.1499938964844,0.0027677312027662,-210.45266723632807,294.8623962402344,0.4953551590442657,0.050000000745058,0.0463944785296916,294.6220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.115966796875,0.4953551590442657,0.050000000745058,0.0488556176424026,293.29425048828125,297.1499938964844,293.1499938964844,0.0041598966345191,-243.62600708007807,296.69830322265625,0.4953551590442657,0.050000000745058,0.0360845923423767,293.1171875,297.1499938964844,293.1499938964844,0.0771281793713569,-1965.40185546875,304.14654541015625,0.698957622051239,0.1302497237920761,0.1245669052004814,293.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.115966796875,0.4953551590442657,0.050000000745058,0.231750026345253,291.1158752441406,291.1499938964844,272.27667236328125,270.5447692871094,284.5054016113281,293.8638610839844,291.1156005859375,1.0,0.1875559538602829,0.963661789894104,0.963661789894104,1.0,1.0,-0.585203230381012,0.2539681196212768,0.3312351107597351,0.0850775241851806,0.0,0.0,0.1057668700814247,24.83217430114746,25.0,-2.240387439727783,-3903.29345703125,51.03501510620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9555053710937,303.64874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.88671875,18000.0,0.0,0.0,0.0872244909405708,0.0,0.0,0.0,0.0,1.0,0.0008452176116406,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003753617405891,0.1018150076270103,-0.0014396499609574,0.0,8.852177415974438e-05,0.0,0.0,3.9269187450408936,0.0,0.0,0.0,0.2699092626571655,4.0,0.0,1.0
838380,293.1703186035156,297.1499938964844,293.1499938964844,0.0027677435427904,-210.4602813720703,294.8614501953125,0.4953756928443908,0.050000000745058,0.0463941395282745,294.6139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1149597167969,0.4953756928443908,0.050000000745058,0.0488552637398242,293.2902526855469,297.1499938964844,293.1499938964844,0.0041293781250715,-241.94288635253903,296.65869140625,0.4953756928443908,0.050000000745058,0.0360843315720558,293.1168518066406,297.1499938964844,293.1499938964844,0.0778287127614021,-1978.927734375,304.14654541015625,0.700673520565033,0.1311497092247009,0.1254161149263382,293.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1149597167969,0.4953756928443908,0.050000000745058,0.2317483276128769,291.11492919921875,291.1499938964844,272.2200012207031,270.5022277832031,284.4536437988281,293.8166198730469,291.1148376464844,1.0,0.187638521194458,0.9639526009559632,0.9639526009559632,1.0,1.0,-0.5862191915512085,0.2544222772121429,0.3317968845367431,0.0852428749203682,0.0,0.0,0.1105179414153099,24.83073806762696,25.0,-1.0344468355178833,-3942.2001953125,51.16177368164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9581298828125,303.73046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.9140625,18000.0,0.0,0.0,0.0879702195525169,0.0,0.0,0.0,0.0,1.0,0.000346520304447,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022452041506767,0.1025265678763389,-0.0002813599712681,0.0,8.927859016694129e-05,0.0,0.0,3.9573605060577393,0.0,0.0,0.0,0.2700709402561188,4.0,0.0,1.0
838440,293.1703186035156,297.1499938964844,293.1499938964844,0.0027677435427904,-210.4602813720703,294.8614501953125,0.4953756928443908,0.050000000745058,0.0463941395282745,294.6139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1149597167969,0.4953756928443908,0.050000000745058,0.0488552637398242,293.2902526855469,297.1499938964844,293.1499938964844,0.0041293781250715,-241.94288635253903,296.65869140625,0.4953756928443908,0.050000000745058,0.0360843315720558,293.1168518066406,297.1499938964844,293.1499938964844,0.0778287127614021,-1978.927734375,304.14654541015625,0.700673520565033,0.1311497092247009,0.1254161149263382,293.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1149597167969,0.4953756928443908,0.050000000745058,0.2317483276128769,291.11492919921875,291.1499938964844,272.2200012207031,270.5022277832031,284.4536437988281,293.8166198730469,291.1148376464844,1.0,0.187638521194458,0.9639526009559632,0.9639526009559632,1.0,1.0,-0.5862191915512085,0.2544222772121429,0.3317968845367431,0.0852428749203682,0.0,0.0,0.1105179414153099,24.83073806762696,25.0,-1.0344468355178833,-3942.2001953125,51.16177368164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9581298828125,303.73046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.9140625,18000.0,0.0,0.0,0.0879702195525169,0.0,0.0,0.0,0.0,1.0,0.000346520304447,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022452041506767,0.1025265678763389,-0.0002813599712681,0.0,8.927859016694129e-05,0.0,0.0,3.9573605060577393,0.0,0.0,0.0,0.2700709402561188,4.0,0.0,1.0
838500,293.1689453125,297.1499938964844,293.1499938964844,0.0027679724153131,-210.4781188964844,294.861572265625,0.4953859746456146,0.050000000745058,0.0463939681649208,294.6099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11480712890625,0.4953859746456146,0.050000000745058,0.0488550849258899,293.2882995605469,297.1499938964844,293.1499938964844,0.0041144504211843,-241.1150665283203,296.6395568847656,0.4953859746456146,0.050000000745058,0.036084197461605,293.11669921875,297.1499938964844,293.1499938964844,0.0781776756048202,-1985.66845703125,304.14654541015625,0.701531708240509,0.1316016912460327,0.1258427202701568,293.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11480712890625,0.4953859746456146,0.050000000745058,0.2317474782466888,291.11480712890625,291.1499938964844,272.1916809082031,270.4809265136719,284.4280700683594,293.79351806640625,291.1148376464844,1.0,0.1876800656318664,0.9640980362892152,0.9640980362892152,1.0,1.0,-0.5867295861244202,0.2546502351760864,0.3320793509483337,0.085326462984085,0.0,0.0,0.1128763630986213,24.83003616333008,25.0,-0.3718738257884979,-3961.65673828125,51.22554397583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9585876464844,303.7703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.70703125,18000.0,0.0,0.0,0.088348887860775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031891554594039,0.1031933650374412,-4.214133241475793e-06,0.0,8.966288442024961e-05,0.0,0.0,3.984694004058838,0.0,0.0,0.0,0.2701843082904815,4.0,0.0,1.0
838560,293.16754150390625,297.1499938964844,293.1499938964844,0.00276834750548,-210.50538635253903,294.8620910644531,0.4953962862491607,0.050000000745058,0.0463938005268573,294.6059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148986816406,0.4953962862491607,0.050000000745058,0.0488549023866653,293.2863464355469,297.1499938964844,293.1499938964844,0.0040997108444571,-240.2950439453125,296.6208190917969,0.4953962862491607,0.050000000745058,0.0360840670764446,293.1165466308594,297.1499938964844,293.1499938964844,0.0785258263349533,-1992.3956298828125,304.1465148925781,0.7023894190788269,0.1320548057556152,0.1262704581022262,293.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148986816406,0.4953962862491607,0.050000000745058,0.2317466288805008,291.1148986816406,291.1499938964844,272.163330078125,270.4596252441406,284.4027709960937,293.7708740234375,291.114990234375,1.0,0.187721773982048,0.964241862297058,0.964241862297058,1.0,1.0,-0.5872412919998169,0.2548785805702209,0.3323626816272735,0.0854105874896049,0.0,0.0,0.115206554532051,24.8293514251709,25.0,0.2404969483613968,-3981.01806640625,51.28955841064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95849609375,303.8092956542969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5546875,18000.0,0.0,0.0,0.08873251080513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1041327267885208,0.1041369438171386,-4.215353328618221e-06,0.0,9.005222091218457e-05,0.0,0.0,4.0229573249816895,0.0,0.0,0.0,0.27032470703125,4.0,0.0,1.0
838620,293.164794921875,297.1499938964844,293.1499938964844,0.0027695405296981,-210.58950805664065,294.8641662597656,0.4954167902469635,0.050000000745058,0.0463934615254402,294.5981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155700683594,0.4954167902469635,0.050000000745058,0.0488545484840869,293.28253173828125,297.1499938964844,293.1499938964844,0.0040708081796765,-238.6801300048828,296.5844421386719,0.4954167902469635,0.050000000745058,0.0360838025808334,293.1162414550781,297.1499938964844,293.1499938964844,0.0792200118303299,-2005.8175048828125,304.1465148925781,0.7041022777557373,0.1329637616872787,0.1271287351846695,293.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155700683594,0.4954167902469635,0.050000000745058,0.2317449450492859,291.1156311035156,291.1499938964844,272.1066589355469,270.4169616699219,284.3528747558594,293.7268371582031,291.1158447265625,1.0,0.1878056526184082,0.9645296335220336,0.9645296335220336,1.0,1.0,-0.5882681012153625,0.2553364336490631,0.3329316973686218,0.0855804532766342,0.0,0.0,0.1197467148303985,24.828054428100582,25.0,1.2522695064544678,-4019.297607421875,51.418235778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9570007324219,303.8837280273437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.06640625,18000.0,0.0,0.0,0.0895160883665084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106006734073162,0.1060109511017799,-4.218197773298016e-06,0.0,9.084744669962674e-05,0.0,0.0,4.099473476409912,0.0,0.0,0.0,0.2706137299537658,4.0,0.0,1.0
838680,293.164794921875,297.1499938964844,293.1499938964844,0.0027695405296981,-210.58950805664065,294.8641662597656,0.4954167902469635,0.050000000745058,0.0463934615254402,294.5981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155700683594,0.4954167902469635,0.050000000745058,0.0488545484840869,293.28253173828125,297.1499938964844,293.1499938964844,0.0040708081796765,-238.6801300048828,296.5844421386719,0.4954167902469635,0.050000000745058,0.0360838025808334,293.1162414550781,297.1499938964844,293.1499938964844,0.0792200118303299,-2005.8175048828125,304.1465148925781,0.7041022777557373,0.1329637616872787,0.1271287351846695,293.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155700683594,0.4954167902469635,0.050000000745058,0.2317449450492859,291.1156311035156,291.1499938964844,272.1066589355469,270.4169616699219,284.3528747558594,293.7268371582031,291.1158447265625,1.0,0.1878056526184082,0.9645296335220336,0.9645296335220336,1.0,1.0,-0.5882681012153625,0.2553364336490631,0.3329316973686218,0.0855804532766342,0.0,0.0,0.1197467148303985,24.828054428100582,25.0,1.2522695064544678,-4019.297607421875,51.418235778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9570007324219,303.8837280273437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.06640625,18000.0,0.0,0.0,0.0895160883665084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106006734073162,0.1060109511017799,-4.218197773298016e-06,0.0,9.084744669962674e-05,0.0,0.0,4.099473476409912,0.0,0.0,0.0,0.2706137299537658,4.0,0.0,1.0
838740,293.1620483398437,297.1499938964844,293.1499938964844,0.0027713351882994,-210.715560913086,294.86749267578125,0.4954371452331543,0.050000000745058,0.046393122524023,294.5903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11676025390625,0.4954371452331543,0.050000000745058,0.0488541945815086,293.27880859375,297.1499938964844,293.1499938964844,0.0040426994673907,-237.1024932861328,296.5494079589844,0.4954371452331543,0.050000000745058,0.0360835418105125,293.115966796875,297.1499938964844,293.1499938964844,0.0799120366573333,-2019.2108154296875,304.14654541015625,0.7058091759681702,0.1338752657175064,0.12798972427845,293.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11676025390625,0.4954371452331543,0.050000000745058,0.2317432612180709,291.1168212890625,291.1499938964844,272.04998779296875,270.37420654296875,284.3039245605469,293.6844482421875,291.1171264648437,1.0,0.1878901124000549,0.9648174047470092,0.9648174047470092,1.0,1.0,-0.5892982482910156,0.2557951509952545,0.3335030972957611,0.085752248764038,0.0,0.0,0.1240904703736305,24.82688331604004,25.0,1.8255020380020144,-4056.6591796875,51.54766082763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9542541503906,303.9528503417969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.154296875,18000.0,0.0,0.0,0.0903208702802658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078369542956352,0.1078411787748336,-4.221119525027461e-06,0.0,9.166420204564928e-05,0.0,0.0,4.174510955810547,0.0,0.0,0.0,0.2709000408649444,4.0,0.0,1.0
838800,293.1620483398437,297.1499938964844,293.1499938964844,0.0027713351882994,-210.715560913086,294.86749267578125,0.4954371452331543,0.050000000745058,0.046393122524023,294.5903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11676025390625,0.4954371452331543,0.050000000745058,0.0488541945815086,293.27880859375,297.1499938964844,293.1499938964844,0.0040426994673907,-237.1024932861328,296.5494079589844,0.4954371452331543,0.050000000745058,0.0360835418105125,293.115966796875,297.1499938964844,293.1499938964844,0.0799120366573333,-2019.2108154296875,304.14654541015625,0.7058091759681702,0.1338752657175064,0.12798972427845,293.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11676025390625,0.4954371452331543,0.050000000745058,0.2317432612180709,291.1168212890625,291.1499938964844,272.04998779296875,270.37420654296875,284.3039245605469,293.6844482421875,291.1171264648437,1.0,0.1878901124000549,0.9648174047470092,0.9648174047470092,1.0,1.0,-0.5892982482910156,0.2557951509952545,0.3335030972957611,0.085752248764038,0.0,0.0,0.1240904703736305,24.82688331604004,25.0,1.8255020380020144,-4056.6591796875,51.54766082763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9542541503906,303.9528503417969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.154296875,18000.0,0.0,0.0,0.0903208702802658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078369542956352,0.1078411787748336,-4.221119525027461e-06,0.0,9.166420204564928e-05,0.0,0.0,4.174510955810547,0.0,0.0,0.0,0.2709000408649444,4.0,0.0,1.0
838860,293.15887451171875,297.1499938964844,293.1499938964844,0.0027750357985496,-210.9849090576172,294.87310791015625,0.4954640567302704,0.050000000745058,0.0463926792144775,294.5822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180725097656,0.4954640567302704,0.050000000745058,0.048853725194931,293.27471923828125,297.1499938964844,293.1499938964844,0.0040167905390262,-235.64414978027344,296.516845703125,0.4954640567302704,0.050000000745058,0.0360831953585147,293.1152648925781,297.1499938964844,293.1499938964844,0.0806444510817527,-2033.416015625,304.1464538574219,0.7076174020767212,0.1348780840635299,0.1289040893316269,293.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180725097656,0.4954640567302704,0.050000000745058,0.2317410409450531,291.1181640625,291.1499938964844,271.99334716796875,270.3319702148437,284.2558898925781,293.6435546875,291.1184387207031,1.0,0.1879760921001434,0.9651020765304564,0.9651020765304564,1.0,1.0,-0.5903913378715515,0.2562799453735351,0.3341113924980163,0.0859380960464477,0.0,0.0,0.1282441318035125,24.82340240478516,25.0,1.8738443851470947,-4093.227783203125,51.68299102783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510192871094,304.01666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.318359375,18000.0,0.0,0.0,0.0911426693201065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109615184366703,0.1096194088459014,-4.223992164043011e-06,0.0,9.24982232390903e-05,0.0,0.0,4.247614860534668,0.0,0.0,0.0,0.2711794674396515,4.0,0.0,1.0
838920,293.15887451171875,297.1499938964844,293.1499938964844,0.0027750357985496,-210.9849090576172,294.87310791015625,0.4954640567302704,0.050000000745058,0.0463926792144775,294.5822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180725097656,0.4954640567302704,0.050000000745058,0.048853725194931,293.27471923828125,297.1499938964844,293.1499938964844,0.0040167905390262,-235.64414978027344,296.516845703125,0.4954640567302704,0.050000000745058,0.0360831953585147,293.1152648925781,297.1499938964844,293.1499938964844,0.0806444510817527,-2033.416015625,304.1464538574219,0.7076174020767212,0.1348780840635299,0.1289040893316269,293.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180725097656,0.4954640567302704,0.050000000745058,0.2317410409450531,291.1181640625,291.1499938964844,271.99334716796875,270.3319702148437,284.2558898925781,293.6435546875,291.1184387207031,1.0,0.1879760921001434,0.9651020765304564,0.9651020765304564,1.0,1.0,-0.5903913378715515,0.2562799453735351,0.3341113924980163,0.0859380960464477,0.0,0.0,0.1282441318035125,24.82340240478516,25.0,1.8738443851470947,-4093.227783203125,51.68299102783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510192871094,304.01666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.318359375,18000.0,0.0,0.0,0.0911426693201065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109615184366703,0.1096194088459014,-4.223992164043011e-06,0.0,9.24982232390903e-05,0.0,0.0,4.247614860534668,0.0,0.0,0.0,0.2711794674396515,4.0,0.0,1.0
838980,293.1549377441406,297.1499938964844,293.1499938964844,0.0027810642495751,-211.4322662353516,294.8817749023437,0.495505690574646,0.050000000745058,0.0463919974863529,294.5735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191711425781,0.495505690574646,0.050000000745058,0.0488530062139034,293.2698669433594,297.1499938964844,293.1499938964844,0.0039936415851116,-234.3403167724609,296.4876403808594,0.495505690574646,0.050000000745058,0.0360826626420021,293.114013671875,297.1499938964844,293.1499938964844,0.0814818665385246,-2049.704833984375,304.146240234375,0.7096751928329468,0.1360137462615966,0.1299494355916977,293.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191711425781,0.495505690574646,0.050000000745058,0.2317376285791397,291.1192626953125,291.1499938964844,271.9366760253906,270.2906799316406,284.209228515625,293.6049194335937,291.11944580078125,1.0,0.1880664527416229,0.9653867483139038,0.9653867483139038,1.0,1.0,-0.5916394591331482,0.2568295001983642,0.3348099291324615,0.086157388985157,0.0,0.0,0.1322634369134903,24.81479835510254,25.0,1.450905680656433,-4129.46044921875,51.8331184387207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9479064941406,304.07598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.42578125,18000.0,0.0,0.0,0.0919765010476112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1113561019301414,0.1113603338599205,-4.226808414387051e-06,0.0,9.33444534894079e-05,0.0,0.0,4.31934928894043,0.0,0.0,0.0,0.2714536488056183,4.0,0.0,1.0
839040,293.1549377441406,297.1499938964844,293.1499938964844,0.0027810642495751,-211.4322662353516,294.8817749023437,0.495505690574646,0.050000000745058,0.0463919974863529,294.5735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191711425781,0.495505690574646,0.050000000745058,0.0488530062139034,293.2698669433594,297.1499938964844,293.1499938964844,0.0039936415851116,-234.3403167724609,296.4876403808594,0.495505690574646,0.050000000745058,0.0360826626420021,293.114013671875,297.1499938964844,293.1499938964844,0.0814818665385246,-2049.704833984375,304.146240234375,0.7096751928329468,0.1360137462615966,0.1299494355916977,293.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191711425781,0.495505690574646,0.050000000745058,0.2317376285791397,291.1192626953125,291.1499938964844,271.9366760253906,270.2906799316406,284.209228515625,293.6049194335937,291.11944580078125,1.0,0.1880664527416229,0.9653867483139038,0.9653867483139038,1.0,1.0,-0.5916394591331482,0.2568295001983642,0.3348099291324615,0.086157388985157,0.0,0.0,0.1322634369134903,24.81479835510254,25.0,1.450905680656433,-4129.46044921875,51.8331184387207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9479064941406,304.07598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.42578125,18000.0,0.0,0.0,0.0919765010476112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1113561019301414,0.1113603338599205,-4.226808414387051e-06,0.0,9.33444534894079e-05,0.0,0.0,4.31934928894043,0.0,0.0,0.0,0.2714536488056183,4.0,0.0,1.0
839100,293.1527709960937,297.1499938964844,293.1499938964844,0.0027848829049617,-211.71778869628903,294.8870544433594,0.4955296218395233,0.050000000745058,0.0463916026055812,294.5690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195983886719,0.4955296218395233,0.050000000745058,0.0488525927066803,293.2672424316406,297.1499938964844,293.1499938964844,0.0039830161258578,-233.7420959472656,296.4741516113281,0.4955296218395233,0.050000000745058,0.0360823571681976,293.1132507324219,297.1499938964844,293.1499938964844,0.0819304212927818,-2058.4443359375,304.1461181640625,0.7107551693916321,0.1366167068481445,0.1305087059736251,293.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195983886719,0.4955296218395233,0.050000000745058,0.2317356616258621,291.1196594238281,291.1499938964844,271.9083251953125,270.2703857421875,284.1864929199219,293.58660888671875,291.11981201171875,1.0,0.1881136745214462,0.9655290842056274,0.9655290842056274,1.0,1.0,-0.592306911945343,0.2571223378181457,0.3351845741271972,0.0862765982747078,0.0,0.0,0.1342437714338302,24.809520721435547,25.0,1.2132086753845217,-4147.56396484375,51.912841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9465026855469,304.1046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4453125,18000.0,0.0,0.0,0.0923964828252792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122215464711189,0.1122257784008979,-4.228206307743676e-06,0.0,9.377068636240438e-05,0.0,0.0,4.355067253112793,0.0,0.0,0.0,0.2715900838375091,4.0,0.0,1.0
839160,293.1504821777344,297.1499938964844,293.1499938964844,0.0027891686186194,-212.0390472412109,294.8929443359375,0.4955546855926513,0.050000000745058,0.0463911928236484,294.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11993408203125,0.4955546855926513,0.050000000745058,0.0488521605730056,293.2645263671875,297.1499938964844,293.1499938964844,0.0039729438722133,-233.17495727539065,296.4613037109375,0.4955546855926513,0.050000000745058,0.0360820405185222,293.1124572753906,297.1499938964844,293.1499938964844,0.0823938027024269,-2067.480712890625,304.1459655761719,0.7118544578552246,0.1372380405664444,0.1310862898826599,293.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11993408203125,0.4955546855926513,0.050000000745058,0.2317336201667785,291.1199951171875,291.1499938964844,271.8800048828125,270.25030517578125,284.16412353515625,293.56890869140625,291.1201171875,1.0,0.1881622225046157,0.965668559074402,0.965668559074402,1.0,1.0,-0.5929961800575256,0.2574242353439331,0.3355719745159149,0.0864006504416465,0.0,0.0,0.1362098008394241,24.803930282592773,25.0,1.0166746377944946,-4165.7021484375,51.9951057434082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9451904296875,304.1328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4453125,18000.0,0.0,0.0,0.0928178206086158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130869016051292,0.1130911335349083,-4.229603291605599e-06,0.0,9.419828711543232e-05,0.0,0.0,4.390820503234863,0.0,0.0,0.0,0.2717266082763672,4.0,0.0,1.0
839220,293.14569091796875,297.1499938964844,293.1499938964844,0.0027991600800305,-212.7894592285156,294.90655517578125,0.4956073760986328,0.050000000745058,0.0463903285562992,294.55499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205139160156,0.4956073760986328,0.050000000745058,0.0488512516021728,293.2588195800781,297.1499938964844,293.1499938964844,0.0039544682949781,-232.1341094970703,296.4377136230469,0.4956073760986328,0.050000000745058,0.0360813662409782,293.1107788085937,297.1499938964844,293.1499938964844,0.0833619832992553,-2086.383544921875,304.1457214355469,0.7141032218933105,0.1385330408811569,0.132293239235878,293.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205139160156,0.4956073760986328,0.050000000745058,0.2317292988300323,291.1205444335937,291.1499938964844,271.8233337402344,270.21075439453125,284.12042236328125,293.5352783203125,291.12066650390625,1.0,0.1882637292146682,0.9659475684165956,0.9659475684165956,1.0,1.0,-0.594436526298523,0.2580535411834717,0.3363829851150512,0.0866627842187881,0.0,0.0,0.1400953829288482,24.792200088500977,25.0,0.789039671421051,-4202.07421875,52.1672248840332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9430236816406,304.18798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.43359375,18000.0,0.0,0.0,0.0936635136604309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148167848587036,0.1148210242390632,-4.2324058995291125e-06,0.0,9.50565590756014e-05,0.0,0.0,4.4624223709106445,0.0,0.0,0.0,0.2720000743865967,4.0,0.0,1.0
839280,293.14569091796875,297.1499938964844,293.1499938964844,0.0027991600800305,-212.7894592285156,294.90655517578125,0.4956073760986328,0.050000000745058,0.0463903285562992,294.55499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205139160156,0.4956073760986328,0.050000000745058,0.0488512516021728,293.2588195800781,297.1499938964844,293.1499938964844,0.0039544682949781,-232.1341094970703,296.4377136230469,0.4956073760986328,0.050000000745058,0.0360813662409782,293.1107788085937,297.1499938964844,293.1499938964844,0.0833619832992553,-2086.383544921875,304.1457214355469,0.7141032218933105,0.1385330408811569,0.132293239235878,293.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205139160156,0.4956073760986328,0.050000000745058,0.2317292988300323,291.1205444335937,291.1499938964844,271.8233337402344,270.21075439453125,284.12042236328125,293.5352783203125,291.12066650390625,1.0,0.1882637292146682,0.9659475684165956,0.9659475684165956,1.0,1.0,-0.594436526298523,0.2580535411834717,0.3363829851150512,0.0866627842187881,0.0,0.0,0.1400953829288482,24.792200088500977,25.0,0.789039671421051,-4202.07421875,52.1672248840332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9430236816406,304.18798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.43359375,18000.0,0.0,0.0,0.0936635136604309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148167848587036,0.1148210242390632,-4.2324058995291125e-06,0.0,9.50565590756014e-05,0.0,0.0,4.4624223709106445,0.0,0.0,0.0,0.2720000743865967,4.0,0.0,1.0
839340,293.140625,297.1499938964844,293.1499938964844,0.002810901030898,-213.6720123291016,294.9224853515625,0.4956620335578918,0.050000000745058,0.0463894344866275,294.54541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.4956620335578918,0.050000000745058,0.0488503091037273,293.2528991699219,297.1499938964844,293.1499938964844,0.0039380388334393,-231.20721435546875,296.4167175292969,0.4956620335578918,0.050000000745058,0.0360806696116924,293.1089782714844,297.1499938964844,293.1499938964844,0.0843768268823623,-2106.224365234375,304.1454467773437,0.716400146484375,0.1398884952068328,0.133559450507164,293.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.4956620335578918,0.050000000745058,0.2317248284816742,291.12109375,291.1499938964844,271.76666259765625,270.1719665527344,284.0779724121094,293.5037841796875,291.1212158203125,1.0,0.1883709728717804,0.9662265777587892,0.9662265777587892,1.0,1.0,-0.5959476828575134,0.2587119936943054,0.337235689163208,0.0869415253400802,0.0,0.0,0.1439143270254135,24.780235290527344,25.0,0.7415235638618469,-4238.537109375,52.34854507446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9413757324219,304.2415771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.427734375,18000.0,0.0,0.0,0.0945112854242324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116543598473072,0.1165478304028511,-4.2352207856311e-06,0.0,9.591693378752096e-05,0.0,0.0,4.5340752601623535,0.0,0.0,0.0,0.2722738683223724,4.0,0.0,1.0
839400,293.140625,297.1499938964844,293.1499938964844,0.002810901030898,-213.6720123291016,294.9224853515625,0.4956620335578918,0.050000000745058,0.0463894344866275,294.54541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.4956620335578918,0.050000000745058,0.0488503091037273,293.2528991699219,297.1499938964844,293.1499938964844,0.0039380388334393,-231.20721435546875,296.4167175292969,0.4956620335578918,0.050000000745058,0.0360806696116924,293.1089782714844,297.1499938964844,293.1499938964844,0.0843768268823623,-2106.224365234375,304.1454467773437,0.716400146484375,0.1398884952068328,0.133559450507164,293.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.4956620335578918,0.050000000745058,0.2317248284816742,291.12109375,291.1499938964844,271.76666259765625,270.1719665527344,284.0779724121094,293.5037841796875,291.1212158203125,1.0,0.1883709728717804,0.9662265777587892,0.9662265777587892,1.0,1.0,-0.5959476828575134,0.2587119936943054,0.337235689163208,0.0869415253400802,0.0,0.0,0.1439143270254135,24.780235290527344,25.0,0.7415235638618469,-4238.537109375,52.34854507446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9413757324219,304.2415771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.427734375,18000.0,0.0,0.0,0.0945112854242324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116543598473072,0.1165478304028511,-4.2352207856311e-06,0.0,9.591693378752096e-05,0.0,0.0,4.5340752601623535,0.0,0.0,0.0,0.2722738683223724,4.0,0.0,1.0
839460,293.1353759765625,297.1499938964844,293.1499938964844,0.0028243344277143,-214.68179321289065,294.94073486328125,0.4957177639007568,0.050000000745058,0.0463885217905044,294.5357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216125488281,0.4957177639007568,0.050000000745058,0.0488493479788303,293.2467956542969,297.1499938964844,293.1499938964844,0.0039235767908394,-230.3896484375,296.39825439453125,0.4957177639007568,0.050000000745058,0.0360799618065357,293.1071472167969,297.1499938964844,293.1499938964844,0.0854329168796539,-2126.895263671875,304.14520263671875,0.7187361121177673,0.1412983834743499,0.1348786652088165,293.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216125488281,0.4957177639007568,0.050000000745058,0.2317202687263488,291.12164306640625,291.1499938964844,271.7099914550781,270.1338806152344,284.0367126464844,293.4742736816406,291.1217956542969,1.0,0.1884840130805969,0.9664995074272156,0.9664995074272156,1.0,1.0,-0.5975223183631897,0.2593963146209717,0.338126003742218,0.087235540151596,0.0,0.0,0.1476551443338394,24.768400192260746,25.0,0.7929636240005493,-4274.99951171875,52.538551330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403076171875,304.2934875488281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.443359375,18000.0,0.0,0.0,0.0953590124845504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1182614341378212,0.1182656735181808,-4.2380411287012976e-06,0.0,9.677727211965248e-05,0.0,0.0,4.605538368225098,0.0,0.0,0.0,0.27254718542099,4.0,0.0,1.0
839520,293.1353759765625,297.1499938964844,293.1499938964844,0.0028243344277143,-214.68179321289065,294.94073486328125,0.4957177639007568,0.050000000745058,0.0463885217905044,294.5357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216125488281,0.4957177639007568,0.050000000745058,0.0488493479788303,293.2467956542969,297.1499938964844,293.1499938964844,0.0039235767908394,-230.3896484375,296.39825439453125,0.4957177639007568,0.050000000745058,0.0360799618065357,293.1071472167969,297.1499938964844,293.1499938964844,0.0854329168796539,-2126.895263671875,304.14520263671875,0.7187361121177673,0.1412983834743499,0.1348786652088165,293.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216125488281,0.4957177639007568,0.050000000745058,0.2317202687263488,291.12164306640625,291.1499938964844,271.7099914550781,270.1338806152344,284.0367126464844,293.4742736816406,291.1217956542969,1.0,0.1884840130805969,0.9664995074272156,0.9664995074272156,1.0,1.0,-0.5975223183631897,0.2593963146209717,0.338126003742218,0.087235540151596,0.0,0.0,0.1476551443338394,24.768400192260746,25.0,0.7929636240005493,-4274.99951171875,52.538551330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403076171875,304.2934875488281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.443359375,18000.0,0.0,0.0,0.0953590124845504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1182614341378212,0.1182656735181808,-4.2380411287012976e-06,0.0,9.677727211965248e-05,0.0,0.0,4.605538368225098,0.0,0.0,0.0,0.27254718542099,4.0,0.0,1.0
839580,293.1300048828125,297.1499938964844,293.1499938964844,0.0028393953107297,-215.813705444336,294.96124267578125,0.4957739412784576,0.050000000745058,0.0463876016438007,294.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.4957739412784576,0.050000000745058,0.0488483794033527,293.2405700683594,297.1499938964844,293.1499938964844,0.0039109997451305,-229.67703247070312,296.3822937011719,0.4957739412784576,0.050000000745058,0.0360792465507984,293.1053161621094,297.1499938964844,293.1499938964844,0.0865257531404495,-2148.306640625,304.1449890136719,0.7211052775382996,0.1427572071552276,0.1362453401088714,293.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.4957739412784576,0.050000000745058,0.2317156791687011,291.1222839355469,291.1499938964844,271.6533203125,270.0964050292969,283.9965515136719,293.44659423828125,291.1224060058594,1.0,0.1886026561260223,0.9667723774909972,0.9667723774909972,1.0,1.0,-0.5991538166999817,0.260103702545166,0.3390500843524933,0.0875437930226326,0.0,0.0,0.1513094455003738,24.75690460205078,25.0,0.8664339780807495,-4311.375,52.736663818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93975830078125,304.34356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.48046875,18000.0,0.0,0.0,0.0962045639753341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199648603796958,0.1199690997600555,-4.24085874328739e-06,0.0,9.763540583662687e-05,0.0,0.0,4.6765851974487305,0.0,0.0,0.0,0.2728191018104553,4.0,0.0,1.0
839640,293.1300048828125,297.1499938964844,293.1499938964844,0.0028393953107297,-215.813705444336,294.96124267578125,0.4957739412784576,0.050000000745058,0.0463876016438007,294.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.4957739412784576,0.050000000745058,0.0488483794033527,293.2405700683594,297.1499938964844,293.1499938964844,0.0039109997451305,-229.67703247070312,296.3822937011719,0.4957739412784576,0.050000000745058,0.0360792465507984,293.1053161621094,297.1499938964844,293.1499938964844,0.0865257531404495,-2148.306640625,304.1449890136719,0.7211052775382996,0.1427572071552276,0.1362453401088714,293.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.4957739412784576,0.050000000745058,0.2317156791687011,291.1222839355469,291.1499938964844,271.6533203125,270.0964050292969,283.9965515136719,293.44659423828125,291.1224060058594,1.0,0.1886026561260223,0.9667723774909972,0.9667723774909972,1.0,1.0,-0.5991538166999817,0.260103702545166,0.3390500843524933,0.0875437930226326,0.0,0.0,0.1513094455003738,24.75690460205078,25.0,0.8664339780807495,-4311.375,52.736663818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93975830078125,304.34356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.48046875,18000.0,0.0,0.0,0.0962045639753341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199648603796958,0.1199690997600555,-4.24085874328739e-06,0.0,9.763540583662687e-05,0.0,0.0,4.6765851974487305,0.0,0.0,0.0,0.2728191018104553,4.0,0.0,1.0
839700,293.12725830078125,297.1499938964844,293.1499938964844,0.0028475376311689,-216.4255523681641,294.9723205566406,0.495802104473114,0.050000000745058,0.046387143433094,294.5210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.495802104473114,0.050000000745058,0.0488478951156139,293.2374267578125,297.1499938964844,293.1499938964844,0.0039054183289408,-229.3601837158203,296.3752136230469,0.495802104473114,0.050000000745058,0.0360788889229297,293.1044006347656,297.1499938964844,293.1499938964844,0.0870852544903755,-2159.275390625,304.1448669433594,0.7223021984100342,0.1435040235519409,0.1369455158710479,293.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.495802104473114,0.050000000745058,0.2317133843898773,291.12261962890625,291.1499938964844,271.625,270.077880859375,283.9768371582031,293.43341064453125,291.12274169921875,1.0,0.1886640638113021,0.966908872127533,0.966908872127533,1.0,1.0,-0.5999897718429565,0.2604655623435974,0.3395241796970367,0.0877030789852142,0.0,0.0,0.1531018614768982,24.75132751464844,25.0,0.8932217359542847,-4329.5048828125,52.838680267333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9396667480469,304.3678894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.50390625,18000.0,0.0,0.0,0.0966258272528648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208094730973243,0.120813712477684,-4.242263457854278e-06,0.0,9.806293383007868e-05,0.0,0.0,4.711880683898926,0.0,0.0,0.0,0.2729543149471283,4.0,0.0,1.0
839760,293.12451171875,297.1499938964844,293.1499938964844,0.0028560676146298,-217.0665283203125,294.98394775390625,0.495830237865448,0.050000000745058,0.046386681497097,294.51611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228942871094,0.495830237865448,0.050000000745058,0.0488474108278751,293.2342834472656,297.1499938964844,293.1499938964844,0.0039002809207886,-229.0681915283203,296.3687438964844,0.495830237865448,0.050000000745058,0.0360785312950611,293.1034851074219,297.1499938964844,293.1499938964844,0.0876526311039924,-2170.40283203125,304.144775390625,0.7235062718391418,0.1442613303661346,0.1376557797193527,293.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228942871094,0.495830237865448,0.050000000745058,0.2317110896110534,291.1229248046875,291.1499938964844,271.5966796875,270.0595092773437,283.9573974609375,293.420654296875,291.1230773925781,1.0,0.1887267678976059,0.9670413732528688,0.9670413732528688,1.0,1.0,-0.6008378267288208,0.2608322501182556,0.3400055766105652,0.0878655016422271,0.0,0.0,0.1548721939325332,24.74587059020996,25.0,0.90917307138443,-4347.5947265625,52.9425048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93975830078125,304.3917541503906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.53125,18000.0,0.0,0.0,0.097045786678791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1216494515538215,0.1216536983847618,-4.243664079695009e-06,0.0,9.848913759924471e-05,0.0,0.0,4.747026920318604,0.0,0.0,0.0,0.2730889618396759,4.0,0.0,1.0
