time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
839820,293.11895751953125,297.1499938964844,293.1499938964844,0.0028743082657456,-218.4372100830078,295.0087280273437,0.4958864450454712,0.050000000745058,0.0463857650756835,294.5062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12353515625,0.4958864450454712,0.050000000745058,0.0488464422523975,293.2279663085937,297.1499938964844,293.1499938964844,0.0038913597818464,-228.56027221679688,296.3575134277344,0.4958864450454712,0.050000000745058,0.0360778160393238,293.1016845703125,297.1499938964844,293.1499938964844,0.0888107046484947,-2193.125,304.14459228515625,0.7259377241134644,0.1458066254854202,0.1391059011220932,293.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12353515625,0.4958864450454712,0.050000000745058,0.2317065000534057,291.12359619140625,291.1499938964844,271.5400085449219,270.0230712890625,283.9192199707031,293.39630126953125,291.12371826171875,1.0,0.1888560354709625,0.9673064947128296,0.9673064947128296,1.0,1.0,-0.6025694608688354,0.2615798115730285,0.3409896492958069,0.0881997793912887,0.0,0.0,0.1583465933799743,24.735340118408203,25.0,0.9067794680595398,-4383.642578125,53.155548095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94024658203125,304.4381408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.583984375,18000.0,0.0,0.0,0.0978807881474495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233145967125892,0.1233188435435295,-4.246453954692697e-06,0.0,9.933656110661104e-05,0.0,0.0,4.816831111907959,0.0,0.0,0.0,0.2733565866947174,4.0,0.0,1.0
839880,293.11895751953125,297.1499938964844,293.1499938964844,0.0028743082657456,-218.4372100830078,295.0087280273437,0.4958864450454712,0.050000000745058,0.0463857650756835,294.5062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12353515625,0.4958864450454712,0.050000000745058,0.0488464422523975,293.2279663085937,297.1499938964844,293.1499938964844,0.0038913597818464,-228.56027221679688,296.3575134277344,0.4958864450454712,0.050000000745058,0.0360778160393238,293.1016845703125,297.1499938964844,293.1499938964844,0.0888107046484947,-2193.125,304.14459228515625,0.7259377241134644,0.1458066254854202,0.1391059011220932,293.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12353515625,0.4958864450454712,0.050000000745058,0.2317065000534057,291.12359619140625,291.1499938964844,271.5400085449219,270.0230712890625,283.9192199707031,293.39630126953125,291.12371826171875,1.0,0.1888560354709625,0.9673064947128296,0.9673064947128296,1.0,1.0,-0.6025694608688354,0.2615798115730285,0.3409896492958069,0.0881997793912887,0.0,0.0,0.1583465933799743,24.735340118408203,25.0,0.9067794680595398,-4383.642578125,53.155548095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94024658203125,304.4381408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.583984375,18000.0,0.0,0.0,0.0978807881474495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233145967125892,0.1233188435435295,-4.246453954692697e-06,0.0,9.933656110661104e-05,0.0,0.0,4.816831111907959,0.0,0.0,0.0,0.2733565866947174,4.0,0.0,1.0
839940,293.11334228515625,297.1499938964844,293.1499938964844,0.0028940860647708,-219.92340087890625,295.0355834960937,0.4959425032138824,0.050000000745058,0.0463848486542701,294.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241760253906,0.4959425032138824,0.050000000745058,0.0488454811275005,293.2215881347656,297.1499938964844,293.1499938964844,0.0038841953501105,-228.1513214111328,296.3485107421875,0.4959425032138824,0.050000000745058,0.0360771045088768,293.09991455078125,297.1499938964844,293.1499938964844,0.0899978503584861,-2216.427001953125,304.1444091796875,0.7284001111984253,0.1473899036645889,0.140592560172081,293.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241760253906,0.4959425032138824,0.050000000745058,0.2317019253969192,291.1242370605469,291.1499938964844,271.4833374023437,269.9870910644531,283.8819580078125,293.3734741210937,291.1243591308594,1.0,0.1889901459217071,0.9675715565681458,0.9675715565681458,1.0,1.0,-0.6043450236320496,0.2623448967933655,0.3420001268386841,0.088546022772789,0.0,0.0,0.1617385894060135,24.725322723388672,25.0,0.8682222366333008,-4419.5263671875,53.37536239624024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94122314453125,304.4827880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6328125,18000.0,0.0,0.0,0.0987082347273826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249614581465721,0.1249657049775123,-4.249227458785754e-06,0.0,0.0001001763084786,0.0,0.0,4.886040687561035,0.0,0.0,0.0,0.2736220955848694,4.0,0.0,1.0
840000,293.11334228515625,297.1499938964844,293.1499938964844,0.0028940860647708,-219.92340087890625,295.0355834960937,0.4959425032138824,0.050000000745058,0.0463848486542701,294.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241760253906,0.4959425032138824,0.050000000745058,0.0488454811275005,293.2215881347656,297.1499938964844,293.1499938964844,0.0038841953501105,-228.1513214111328,296.3485107421875,0.4959425032138824,0.050000000745058,0.0360771045088768,293.09991455078125,297.1499938964844,293.1499938964844,0.0899978503584861,-2216.427001953125,304.1444091796875,0.7284001111984253,0.1473899036645889,0.140592560172081,293.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241760253906,0.4959425032138824,0.050000000745058,0.2317019253969192,291.1242370605469,291.1499938964844,271.4833374023437,269.9870910644531,283.8819580078125,293.3734741210937,291.1243591308594,1.0,0.1889901459217071,0.9675715565681458,0.9675715565681458,1.0,1.0,-0.6043450236320496,0.2623448967933655,0.3420001268386841,0.088546022772789,0.0,0.0,0.1617385894060135,24.725322723388672,25.0,0.8682222366333008,-4419.5263671875,53.37536239624024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94122314453125,304.4827880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6328125,18000.0,0.0,0.0,0.0987082347273826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249614581465721,0.1249657049775123,-4.249227458785754e-06,0.0,0.0001001763084786,0.0,0.0,4.886040687561035,0.0,0.0,0.0,0.2736220955848694,4.0,0.0,1.0
840060,293.1076965332031,297.1499938964844,293.1499938964844,0.0029153758659958,-221.52316284179688,295.0643920898437,0.495998352766037,0.050000000745058,0.046383935958147,294.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.495998352766037,0.050000000745058,0.0488445200026035,293.2152404785156,297.1499938964844,293.1499938964844,0.0038787524681538,-227.839584350586,296.3417053222656,0.495998352766037,0.050000000745058,0.03607639670372,293.09820556640625,297.1499938964844,293.1499938964844,0.0912123098969459,-2240.268798828125,304.1442565917969,0.7308943271636963,0.149008423089981,0.1421130746603012,293.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.495998352766037,0.050000000745058,0.2316973805427551,291.12481689453125,291.1499938964844,271.4266662597656,269.95147705078125,283.8455810546875,293.35211181640625,291.1249389648437,1.0,0.1891288310289383,0.96783047914505,0.96783047914505,1.0,1.0,-0.6061612367630005,0.2631259858608246,0.3430352210998535,0.0889035314321518,0.0,0.0,0.1650553047657013,24.715805053710938,25.0,0.8090978860855103,-4455.2626953125,53.60157012939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94256591796875,304.5258483886719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.67578125,18000.0,0.0,0.0,0.0995273292064666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126592069864273,0.1265963315963745,-4.2519877752056345e-06,0.0,0.0001010075866361,0.0,0.0,4.954737663269043,0.0,0.0,0.0,0.2738858461380005,4.0,0.0,1.0
840120,293.1076965332031,297.1499938964844,293.1499938964844,0.0029153758659958,-221.52316284179688,295.0643920898437,0.495998352766037,0.050000000745058,0.046383935958147,294.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.495998352766037,0.050000000745058,0.0488445200026035,293.2152404785156,297.1499938964844,293.1499938964844,0.0038787524681538,-227.839584350586,296.3417053222656,0.495998352766037,0.050000000745058,0.03607639670372,293.09820556640625,297.1499938964844,293.1499938964844,0.0912123098969459,-2240.268798828125,304.1442565917969,0.7308943271636963,0.149008423089981,0.1421130746603012,293.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.495998352766037,0.050000000745058,0.2316973805427551,291.12481689453125,291.1499938964844,271.4266662597656,269.95147705078125,283.8455810546875,293.35211181640625,291.1249389648437,1.0,0.1891288310289383,0.96783047914505,0.96783047914505,1.0,1.0,-0.6061612367630005,0.2631259858608246,0.3430352210998535,0.0889035314321518,0.0,0.0,0.1650553047657013,24.715805053710938,25.0,0.8090978860855103,-4455.2626953125,53.60157012939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94256591796875,304.5258483886719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.67578125,18000.0,0.0,0.0,0.0995273292064666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126592069864273,0.1265963315963745,-4.2519877752056345e-06,0.0,0.0001010075866361,0.0,0.0,4.954737663269043,0.0,0.0,0.0,0.2738858461380005,4.0,0.0,1.0
840180,293.10205078125,297.1499938964844,293.1499938964844,0.0029381997883319,-223.238037109375,295.0952453613281,0.4960540235042572,0.050000000745058,0.0463830307126045,294.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253356933594,0.4960540235042572,0.050000000745058,0.0488435626029968,293.2088623046875,297.1499938964844,293.1499938964844,0.0038750513922423,-227.62635803222656,296.3371276855469,0.4960540235042572,0.050000000745058,0.0360756888985633,293.0965270996094,297.1499938964844,293.1499938964844,0.0924534052610397,-2264.6298828125,304.14410400390625,0.7334230542182922,0.1506607830524444,0.1436660289764404,293.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253356933594,0.4960540235042572,0.050000000745058,0.231692835688591,291.1253662109375,291.1499938964844,271.3699951171875,269.9161682128906,283.8100280761719,293.3321533203125,291.12548828125,1.0,0.1892719566822052,0.9680894613265992,0.9680894613265992,1.0,1.0,-0.6080163717269897,0.2639225125312805,0.3440938889980316,0.0892720893025398,0.0,0.0,0.1683020144701004,24.70677757263184,25.0,0.7387926578521729,-4490.85888671875,53.8339958190918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9441833496094,304.5673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.712890625,18000.0,0.0,0.0,0.1003375351428985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1282078474760055,0.128212109208107,-4.254736722941743e-06,0.0,0.000101829842606,0.0,0.0,5.02297830581665,0.0,0.0,0.0,0.2741479873657226,4.0,0.0,1.0
840240,293.10205078125,297.1499938964844,293.1499938964844,0.0029381997883319,-223.238037109375,295.0952453613281,0.4960540235042572,0.050000000745058,0.0463830307126045,294.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253356933594,0.4960540235042572,0.050000000745058,0.0488435626029968,293.2088623046875,297.1499938964844,293.1499938964844,0.0038750513922423,-227.62635803222656,296.3371276855469,0.4960540235042572,0.050000000745058,0.0360756888985633,293.0965270996094,297.1499938964844,293.1499938964844,0.0924534052610397,-2264.6298828125,304.14410400390625,0.7334230542182922,0.1506607830524444,0.1436660289764404,293.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253356933594,0.4960540235042572,0.050000000745058,0.231692835688591,291.1253662109375,291.1499938964844,271.3699951171875,269.9161682128906,283.8100280761719,293.3321533203125,291.12548828125,1.0,0.1892719566822052,0.9680894613265992,0.9680894613265992,1.0,1.0,-0.6080163717269897,0.2639225125312805,0.3440938889980316,0.0892720893025398,0.0,0.0,0.1683020144701004,24.70677757263184,25.0,0.7387926578521729,-4490.85888671875,53.8339958190918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9441833496094,304.5673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.712890625,18000.0,0.0,0.0,0.1003375351428985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1282078474760055,0.128212109208107,-4.254736722941743e-06,0.0,0.000101829842606,0.0,0.0,5.02297830581665,0.0,0.0,0.0,0.2741479873657226,4.0,0.0,1.0
840300,293.0992126464844,297.1499938964844,293.1499938964844,0.0029501956887543,-224.1392517089844,295.1114196777344,0.4960817694664001,0.050000000745058,0.0463825762271881,294.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.4960817694664001,0.050000000745058,0.0488430894911289,293.2056579589844,297.1499938964844,293.1499938964844,0.0038738602306693,-227.5570831298828,296.3356628417969,0.4960817694664001,0.050000000745058,0.0360753387212753,293.095703125,297.1499938964844,293.1499938964844,0.093083769083023,-2276.9990234375,304.14404296875,0.7347012162208557,0.151499256491661,0.1444543004035949,293.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.4960817694664001,0.050000000745058,0.2316905856132507,291.1256103515625,291.1499938964844,271.3416748046875,269.89862060546875,283.7926025390625,293.3227233886719,291.125732421875,1.0,0.1893451511859893,0.9682189226150512,0.9682189226150512,1.0,1.0,-0.6089581847190857,0.2643263638019562,0.3446317911148071,0.0894604250788688,0.0,0.0,0.169900894165039,24.70244407653809,25.0,0.7033501863479614,-4508.60693359375,53.95249176025391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.945068359375,304.5876159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.728515625,18000.0,0.0,0.0,0.1007392853498458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12901072204113,0.1290149837732315,-4.256107786204666e-06,0.0,0.0001022375654429,0.0,0.0,5.056949615478516,0.0,0.0,0.0,0.2742785811424255,4.0,0.0,1.0
840360,293.09637451171875,297.1499938964844,293.1499938964844,0.0029625541064888,-225.0675811767578,295.1280517578125,0.4961094856262207,0.050000000745058,0.0463821254670619,294.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.4961094856262207,0.050000000745058,0.0488426126539707,293.2024841308594,297.1499938964844,293.1499938964844,0.0038730800151824,-227.5110626220703,296.334716796875,0.4961094856262207,0.050000000745058,0.0360749885439872,293.09490966796875,297.1499938964844,293.1499938964844,0.0937200784683227,-2289.48095703125,304.1439514160156,0.7359878420829773,0.1523451060056686,0.1452496200799942,293.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.4961094856262207,0.050000000745058,0.2316883206367492,291.1258544921875,291.1499938964844,271.3133239746094,269.881103515625,283.7753295898437,293.3135986328125,291.1259460449219,1.0,0.1894192993640899,0.9683452844619752,0.9683452844619752,1.0,1.0,-0.6099083423614502,0.2647334635257721,0.3451748788356781,0.0896512195467948,0.0,0.0,0.1714855283498764,24.698217391967773,25.0,0.6697216629981995,-4526.33203125,54.07237243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94598388671875,304.6075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.73828125,18000.0,0.0,0.0,0.1011390164494514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298111677169799,0.1298154145479202,-4.257477485225536e-06,0.0,0.0001026432437356,0.0,0.0,5.090859889984131,0.0,0.0,0.0,0.2744089663028717,4.0,0.0,1.0
840420,293.09063720703125,297.1499938964844,293.1499938964844,0.0029885543044656,-227.0196990966797,295.1629943847656,0.4961650967597961,0.050000000745058,0.0463812202215194,294.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263122558594,0.4961650967597961,0.050000000745058,0.0488416589796543,293.19610595703125,297.1499938964844,293.1499938964844,0.0038728867657482,-227.49588012695312,296.3345642089844,0.4961650967597961,0.050000000745058,0.0360742844641208,293.09332275390625,297.1499938964844,293.1499938964844,0.0950120836496353,-2314.80712890625,304.1438293457031,0.7385923266410828,0.1540639698505401,0.146863579750061,293.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263122558594,0.4961650967597961,0.050000000745058,0.2316838055849075,291.1263427734375,291.1499938964844,271.25665283203125,269.84619140625,283.7432556152344,293.2992553710937,291.1264953613281,1.0,0.1895706355571746,0.9685981273651124,0.9685981273651124,1.0,1.0,-0.6118367910385132,0.2655587792396545,0.3462779819965362,0.090040810406208,0.0,0.0,0.1746058762073516,24.68998908996582,25.0,0.856780469417572,-4561.2978515625,54.31656646728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9478759765625,304.64678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.765625,18000.0,0.0,0.0,0.1019323468208313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131403237581253,0.1314074993133545,-4.2602146095305216e-06,0.0,0.0001034483721014,0.0,0.0,5.1584343910217285,0.0,0.0,0.0,0.2746689319610595,4.0,0.0,1.0
840480,293.09063720703125,297.1499938964844,293.1499938964844,0.0029885543044656,-227.0196990966797,295.1629943847656,0.4961650967597961,0.050000000745058,0.0463812202215194,294.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263122558594,0.4961650967597961,0.050000000745058,0.0488416589796543,293.19610595703125,297.1499938964844,293.1499938964844,0.0038728867657482,-227.49588012695312,296.3345642089844,0.4961650967597961,0.050000000745058,0.0360742844641208,293.09332275390625,297.1499938964844,293.1499938964844,0.0950120836496353,-2314.80712890625,304.1438293457031,0.7385923266410828,0.1540639698505401,0.146863579750061,293.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263122558594,0.4961650967597961,0.050000000745058,0.2316838055849075,291.1263427734375,291.1499938964844,271.25665283203125,269.84619140625,283.7432556152344,293.2992553710937,291.1264953613281,1.0,0.1895706355571746,0.9685981273651124,0.9685981273651124,1.0,1.0,-0.6118367910385132,0.2655587792396545,0.3462779819965362,0.090040810406208,0.0,0.0,0.1746058762073516,24.68998908996582,25.0,0.856780469417572,-4561.2978515625,54.31656646728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9478759765625,304.64678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.765625,18000.0,0.0,0.0,0.1019323468208313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131403237581253,0.1314074993133545,-4.2602146095305216e-06,0.0,0.0001034483721014,0.0,0.0,5.1584343910217285,0.0,0.0,0.0,0.2746689319610595,4.0,0.0,1.0
840540,293.0845947265625,297.1499938964844,293.1499938964844,0.0030166693031787,-229.12252807617188,295.2012023925781,0.4962239563465118,0.050000000745058,0.0463802628219127,294.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.4962239563465118,0.050000000745058,0.0488406531512737,293.1895751953125,297.1499938964844,293.1499938964844,0.0038746234495192,-227.5826110839844,296.3374328613281,0.4962239563465118,0.050000000745058,0.0360735394060611,293.09161376953125,297.1499938964844,293.1499938964844,0.0963401496410369,-2340.7978515625,304.1436767578125,0.7412774562835693,0.1558440625667572,0.1485293805599212,293.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.4962239563465118,0.050000000745058,0.2316790223121643,291.1275634765625,291.1499938964844,271.20001220703125,269.8114318847656,283.7166748046875,293.2947082519531,291.1279296875,1.0,0.1897262334823608,0.9688509702682496,0.9688509702682496,1.0,1.0,-0.6138269305229187,0.2664092481136322,0.3474176824092865,0.0904460847377777,0.0,0.0,0.1775280088186264,24.680967330932617,25.0,2.015408515930176,-4594.95947265625,54.56877899169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9499816894531,304.6849365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.015625,18000.0,0.0,0.0,0.1027155295014381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1329400688409805,0.1329443305730819,-4.262921265762998e-06,0.0,0.0001042432049871,0.0,0.0,5.223886966705322,0.0,0.0,0.0,0.2749213576316833,4.0,0.0,1.0
840600,293.0845947265625,297.1499938964844,293.1499938964844,0.0030166693031787,-229.12252807617188,295.2012023925781,0.4962239563465118,0.050000000745058,0.0463802628219127,294.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.4962239563465118,0.050000000745058,0.0488406531512737,293.1895751953125,297.1499938964844,293.1499938964844,0.0038746234495192,-227.5826110839844,296.3374328613281,0.4962239563465118,0.050000000745058,0.0360735394060611,293.09161376953125,297.1499938964844,293.1499938964844,0.0963401496410369,-2340.7978515625,304.1436767578125,0.7412774562835693,0.1558440625667572,0.1485293805599212,293.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.4962239563465118,0.050000000745058,0.2316790223121643,291.1275634765625,291.1499938964844,271.20001220703125,269.8114318847656,283.7166748046875,293.2947082519531,291.1279296875,1.0,0.1897262334823608,0.9688509702682496,0.9688509702682496,1.0,1.0,-0.6138269305229187,0.2664092481136322,0.3474176824092865,0.0904460847377777,0.0,0.0,0.1775280088186264,24.680967330932617,25.0,2.015408515930176,-4594.95947265625,54.56877899169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9499816894531,304.6849365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.015625,18000.0,0.0,0.0,0.1027155295014381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1329400688409805,0.1329443305730819,-4.262921265762998e-06,0.0,0.0001042432049871,0.0,0.0,5.223886966705322,0.0,0.0,0.0,0.2749213576316833,4.0,0.0,1.0
840660,293.0783996582031,297.1499938964844,293.1499938964844,0.0030465167947113,-231.35118103027344,295.2422790527344,0.4962851405143738,0.050000000745058,0.0463792718946933,294.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.4962851405143738,0.050000000745058,0.0488396063446998,293.1829528808594,297.1499938964844,293.1499938964844,0.0038781641051173,-227.7684326171875,296.34307861328125,0.4962851405143738,0.050000000745058,0.036072764545679,293.08990478515625,297.1499938964844,293.1499938964844,0.0977075099945068,-2367.509521484375,304.1434936523437,0.7440412640571594,0.1576704531908035,0.1502449661493301,293.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.4962851405143738,0.050000000745058,0.2316740602254867,291.12921142578125,291.1499938964844,271.1433410644531,269.7767028808594,283.6900329589844,293.2901611328125,291.1294860839844,1.0,0.1898865401744842,0.96909761428833,0.96909761428833,1.0,1.0,-0.6158764362335205,0.2672837376594543,0.3485926985740661,0.0908665433526039,0.0,0.0,0.1801823079586029,24.671518325805664,25.0,1.9947094917297363,-4626.95654296875,54.82915115356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,304.7179870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.458984375,18000.0,0.0,0.0,0.1034828722476959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1343478113412857,0.1343520730733871,-4.265462393959751e-06,0.0,0.0001050219580065,0.0,0.0,5.284043788909912,0.0,0.0,0.0,0.275154560804367,4.0,0.0,1.0
840720,293.0783996582031,297.1499938964844,293.1499938964844,0.0030465167947113,-231.35118103027344,295.2422790527344,0.4962851405143738,0.050000000745058,0.0463792718946933,294.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.4962851405143738,0.050000000745058,0.0488396063446998,293.1829528808594,297.1499938964844,293.1499938964844,0.0038781641051173,-227.7684326171875,296.34307861328125,0.4962851405143738,0.050000000745058,0.036072764545679,293.08990478515625,297.1499938964844,293.1499938964844,0.0977075099945068,-2367.509521484375,304.1434936523437,0.7440412640571594,0.1576704531908035,0.1502449661493301,293.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.4962851405143738,0.050000000745058,0.2316740602254867,291.12921142578125,291.1499938964844,271.1433410644531,269.7767028808594,283.6900329589844,293.2901611328125,291.1294860839844,1.0,0.1898865401744842,0.96909761428833,0.96909761428833,1.0,1.0,-0.6158764362335205,0.2672837376594543,0.3485926985740661,0.0908665433526039,0.0,0.0,0.1801823079586029,24.671518325805664,25.0,1.9947094917297363,-4626.95654296875,54.82915115356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,304.7179870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.458984375,18000.0,0.0,0.0,0.1034828722476959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1343478113412857,0.1343520730733871,-4.265462393959751e-06,0.0,0.0001050219580065,0.0,0.0,5.284043788909912,0.0,0.0,0.0,0.275154560804367,4.0,0.0,1.0
840780,293.0721740722656,297.1499938964844,293.1499938964844,0.0030781337991356,-233.7167053222656,295.28515625,0.4963462054729461,0.050000000745058,0.0463782772421836,294.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.4963462054729461,0.050000000745058,0.0488385595381259,293.17633056640625,297.1499938964844,293.1499938964844,0.0038836351595818,-228.06895446777344,296.3506774902344,0.4963462054729461,0.050000000745058,0.0360719934105873,293.0882568359375,297.1499938964844,293.1499938964844,0.0991096496582031,-2394.852783203125,304.1433410644531,0.746854841709137,0.1595281660556793,0.1519927829504013,293.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.4963462054729461,0.050000000745058,0.2316691130399704,291.13018798828125,291.1499938964844,271.086669921875,269.7419738769531,283.6634216308594,293.2855529785156,291.1303100585937,1.0,0.1900512874126434,0.969344198703766,0.969344198703766,1.0,1.0,-0.6179646849632263,0.2681736946105957,0.349791020154953,0.091297946870327,0.0,0.0,0.1827471703290939,24.662538528442383,25.0,1.1824843883514404,-4658.39208984375,55.09596252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9563293457031,304.7484436035156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.63671875,18000.0,0.0,0.0,0.104228563606739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356992572546005,0.1357035189867019,-4.267856638762169e-06,0.0,0.0001057787376339,0.0,0.0,5.341855525970459,0.0,0.0,0.0,0.2753782272338867,4.0,0.0,1.0
840840,293.0721740722656,297.1499938964844,293.1499938964844,0.0030781337991356,-233.7167053222656,295.28515625,0.4963462054729461,0.050000000745058,0.0463782772421836,294.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.4963462054729461,0.050000000745058,0.0488385595381259,293.17633056640625,297.1499938964844,293.1499938964844,0.0038836351595818,-228.06895446777344,296.3506774902344,0.4963462054729461,0.050000000745058,0.0360719934105873,293.0882568359375,297.1499938964844,293.1499938964844,0.0991096496582031,-2394.852783203125,304.1433410644531,0.746854841709137,0.1595281660556793,0.1519927829504013,293.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.4963462054729461,0.050000000745058,0.2316691130399704,291.13018798828125,291.1499938964844,271.086669921875,269.7419738769531,283.6634216308594,293.2855529785156,291.1303100585937,1.0,0.1900512874126434,0.969344198703766,0.969344198703766,1.0,1.0,-0.6179646849632263,0.2681736946105957,0.349791020154953,0.091297946870327,0.0,0.0,0.1827471703290939,24.662538528442383,25.0,1.1824843883514404,-4658.39208984375,55.09596252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9563293457031,304.7484436035156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.63671875,18000.0,0.0,0.0,0.104228563606739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356992572546005,0.1357035189867019,-4.267856638762169e-06,0.0,0.0001057787376339,0.0,0.0,5.341855525970459,0.0,0.0,0.0,0.2753782272338867,4.0,0.0,1.0
840900,293.0690612792969,297.1499938964844,293.1499938964844,0.0030945737380534,-234.9480895996093,295.3072204589844,0.4963764548301697,0.050000000745058,0.0463777892291545,294.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.4963764548301697,0.050000000745058,0.0488380454480648,293.1730041503906,297.1499938964844,293.1499938964844,0.0038870656862854,-228.2603759765625,296.35516357421875,0.4963764548301697,0.050000000745058,0.0360716134309768,293.08746337890625,297.1499938964844,293.1499938964844,0.0998216643929481,-2408.714111328125,304.14324951171875,0.7482760548591614,0.1604663282632827,0.1528759747743606,293.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.4963764548301697,0.050000000745058,0.2316666543483734,291.13043212890625,291.1499938964844,271.0583190917969,269.7245788574219,283.6501159667969,293.2832336425781,291.1304931640625,1.0,0.1901351809501648,0.9694675207138062,0.9694675207138062,1.0,1.0,-0.6190200448036194,0.2686230540275574,0.3503969609737396,0.0915170460939407,0.0,0.0,0.184026688337326,24.65829849243164,25.0,0.7596231698989868,-4674.19384765625,55.23143768310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9583740234375,304.76348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.640625,18000.0,0.0,0.0,0.1045932322740554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363745331764221,0.1363788098096847,-4.269038072379772e-06,0.0,0.0001061488364939,0.0,0.0,5.3707661628723145,0.0,0.0,0.0,0.2754898071289062,4.0,0.0,1.0
840960,293.0659484863281,297.1499938964844,293.1499938964844,0.0031114290468394,-236.2110748291016,295.3297119140625,0.4964064955711365,0.050000000745058,0.0463773012161254,294.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.4964064955711365,0.050000000745058,0.0488375313580036,293.1697082519531,297.1499938964844,293.1499938964844,0.0038909625727683,-228.47900390625,296.36016845703125,0.4964064955711365,0.050000000745058,0.0360712334513664,293.0867004394531,297.1499938964844,293.1499938964844,0.1005403250455856,-2422.685546875,304.1431579589844,0.7497059106826782,0.1614102572202682,0.1537647396326065,293.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.4964064955711365,0.050000000745058,0.2316642254590988,291.13055419921875,291.1499938964844,271.0299987792969,269.7071838378906,283.6368408203125,293.2808837890625,291.1305847167969,1.0,0.1902200579643249,0.9695865511894226,0.9695865511894226,1.0,1.0,-0.6200820803642273,0.2690750062465668,0.3510070443153381,0.0917381793260574,0.0,0.0,0.1853117942810058,24.65423583984375,25.0,0.3936654329299927,-4690.1162109375,55.36820983886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96051025390625,304.7785339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.609375,18000.0,0.0,0.0,0.1049528196454048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370546668767929,0.1370589435100555,-4.270223143976182e-06,0.0,0.000106513769424,0.0,0.0,5.39990758895874,0.0,0.0,0.0,0.2756022214889526,4.0,0.0,1.0
841020,293.0597839355469,297.1499938964844,293.1499938964844,0.0031463373452425,-238.82696533203125,295.37603759765625,0.4964658617973327,0.050000000745058,0.0463763400912284,294.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.4964658617973327,0.050000000745058,0.0488365180790424,293.1631164550781,297.1499938964844,293.1499938964844,0.0039001109544187,-228.994369506836,296.3716735839844,0.4964658617973327,0.050000000745058,0.0360704846680164,293.085205078125,297.1499938964844,293.1499938964844,0.1019957438111305,-2450.91796875,304.1430358886719,0.7525901794433594,0.1633140295743942,0.1555577665567398,293.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.4964658617973327,0.050000000745058,0.2316594123840332,291.1305236816406,291.1499938964844,270.97332763671875,269.6722717285156,283.6102600097656,293.27618408203125,291.1304931640625,1.0,0.1903925389051437,0.969824492931366,0.969824492931366,1.0,1.0,-0.6222248077392578,0.2699861526489258,0.3522386848926544,0.0921864137053489,0.0,0.0,0.1879096776247024,24.64662170410156,25.0,-0.1129065603017807,-4722.39599609375,55.64546203613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9647521972656,304.8087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.486328125,18000.0,0.0,0.0,0.1056594252586364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1384375393390655,0.138441801071167,-4.27262830271502e-06,0.0,0.0001072308805305,0.0,0.0,5.459240913391113,0.0,0.0,0.0,0.2758309841156006,4.0,0.0,1.0
841080,293.0597839355469,297.1499938964844,293.1499938964844,0.0031463373452425,-238.82696533203125,295.37603759765625,0.4964658617973327,0.050000000745058,0.0463763400912284,294.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.4964658617973327,0.050000000745058,0.0488365180790424,293.1631164550781,297.1499938964844,293.1499938964844,0.0039001109544187,-228.994369506836,296.3716735839844,0.4964658617973327,0.050000000745058,0.0360704846680164,293.085205078125,297.1499938964844,293.1499938964844,0.1019957438111305,-2450.91796875,304.1430358886719,0.7525901794433594,0.1633140295743942,0.1555577665567398,293.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.4964658617973327,0.050000000745058,0.2316594123840332,291.1305236816406,291.1499938964844,270.97332763671875,269.6722717285156,283.6102600097656,293.27618408203125,291.1304931640625,1.0,0.1903925389051437,0.969824492931366,0.969824492931366,1.0,1.0,-0.6222248077392578,0.2699861526489258,0.3522386848926544,0.0921864137053489,0.0,0.0,0.1879096776247024,24.64662170410156,25.0,-0.1129065603017807,-4722.39599609375,55.64546203613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9647521972656,304.8087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.486328125,18000.0,0.0,0.0,0.1056594252586364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1384375393390655,0.138441801071167,-4.27262830271502e-06,0.0,0.0001072308805305,0.0,0.0,5.459240913391113,0.0,0.0,0.0,0.2758309841156006,4.0,0.0,1.0
841140,293.0536804199219,297.1499938964844,293.1499938964844,0.003182788612321,-241.556869506836,295.4242248535156,0.496524453163147,0.050000000745058,0.0463753901422023,294.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.496524453163147,0.050000000745058,0.0488355197012424,293.1565246582031,297.1499938964844,293.1499938964844,0.0039110109210014,-229.60926818847656,296.38531494140625,0.496524453163147,0.050000000745058,0.0360697470605373,293.0838317871094,297.1499938964844,293.1499938964844,0.1034724786877632,-2479.476806640625,304.14288330078125,0.755504310131073,0.1652372479438781,0.1573695391416549,293.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.496524453163147,0.050000000745058,0.2316546738147735,291.1303100585937,291.1499938964844,270.9166564941406,269.63720703125,283.58367919921875,293.2714233398437,291.1302795410156,1.0,0.1905683726072311,0.970062494277954,0.970062494277954,1.0,1.0,-0.6243902444839478,0.2709060907363891,0.3534841537475586,0.0926420763134956,0.0,0.0,0.1905477046966552,24.639625549316406,25.0,-0.3311911225318908,-4755.2587890625,55.92731475830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9685363769531,304.8389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.33203125,18000.0,0.0,0.0,0.1063546761870384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1398555189371109,0.1398597955703735,-4.275099854567088e-06,0.0,0.0001079364737961,0.0,0.0,5.520211696624756,0.0,0.0,0.0,0.2760661244392395,4.0,0.0,1.0
841200,293.0536804199219,297.1499938964844,293.1499938964844,0.003182788612321,-241.556869506836,295.4242248535156,0.496524453163147,0.050000000745058,0.0463753901422023,294.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.496524453163147,0.050000000745058,0.0488355197012424,293.1565246582031,297.1499938964844,293.1499938964844,0.0039110109210014,-229.60926818847656,296.38531494140625,0.496524453163147,0.050000000745058,0.0360697470605373,293.0838317871094,297.1499938964844,293.1499938964844,0.1034724786877632,-2479.476806640625,304.14288330078125,0.755504310131073,0.1652372479438781,0.1573695391416549,293.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.496524453163147,0.050000000745058,0.2316546738147735,291.1303100585937,291.1499938964844,270.9166564941406,269.63720703125,283.58367919921875,293.2714233398437,291.1302795410156,1.0,0.1905683726072311,0.970062494277954,0.970062494277954,1.0,1.0,-0.6243902444839478,0.2709060907363891,0.3534841537475586,0.0926420763134956,0.0,0.0,0.1905477046966552,24.639625549316406,25.0,-0.3311911225318908,-4755.2587890625,55.92731475830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9685363769531,304.8389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.33203125,18000.0,0.0,0.0,0.1063546761870384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1398555189371109,0.1398597955703735,-4.275099854567088e-06,0.0,0.0001079364737961,0.0,0.0,5.520211696624756,0.0,0.0,0.0,0.2760661244392395,4.0,0.0,1.0
841260,293.047607421875,297.1499938964844,293.1499938964844,0.0032208224292844,-244.40200805664065,295.47442626953125,0.4965823292732239,0.050000000745058,0.0463744513690471,294.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.4965823292732239,0.050000000745058,0.0488345324993133,293.14996337890625,297.1499938964844,293.1499938964844,0.0039236987940967,-230.3243408203125,296.4012145996094,0.4965823292732239,0.050000000745058,0.0360690206289291,293.08251953125,297.1499938964844,293.1499938964844,0.1049687415361404,-2508.322998046875,304.14276123046875,0.7584466338157654,0.1671790927648544,0.1591992229223251,293.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.4965823292732239,0.050000000745058,0.2316499948501587,291.1300964355469,291.1499938964844,270.8599853515625,269.60186767578125,283.55712890625,293.26666259765625,291.13006591796875,1.0,0.1907474398612976,0.970295786857605,0.970295786857605,1.0,1.0,-0.6265772581100464,0.2718343436717987,0.3547429144382477,0.0931048318743705,0.0,0.0,0.1932194530963897,24.63321304321289,25.0,-0.3427284657955169,-4788.61669921875,56.2136344909668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.971435546875,304.8689270019531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.18359375,18000.0,0.0,0.0,0.1070451438426971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1413077414035797,0.1413120180368423,-4.277647349226754e-06,0.0,0.000108637213998,0.0,0.0,5.58280611038208,0.0,0.0,0.0,0.2763077616691589,4.0,0.0,1.0
841320,293.047607421875,297.1499938964844,293.1499938964844,0.0032208224292844,-244.40200805664065,295.47442626953125,0.4965823292732239,0.050000000745058,0.0463744513690471,294.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.4965823292732239,0.050000000745058,0.0488345324993133,293.14996337890625,297.1499938964844,293.1499938964844,0.0039236987940967,-230.3243408203125,296.4012145996094,0.4965823292732239,0.050000000745058,0.0360690206289291,293.08251953125,297.1499938964844,293.1499938964844,0.1049687415361404,-2508.322998046875,304.14276123046875,0.7584466338157654,0.1671790927648544,0.1591992229223251,293.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.4965823292732239,0.050000000745058,0.2316499948501587,291.1300964355469,291.1499938964844,270.8599853515625,269.60186767578125,283.55712890625,293.26666259765625,291.13006591796875,1.0,0.1907474398612976,0.970295786857605,0.970295786857605,1.0,1.0,-0.6265772581100464,0.2718343436717987,0.3547429144382477,0.0931048318743705,0.0,0.0,0.1932194530963897,24.63321304321289,25.0,-0.3427284657955169,-4788.61669921875,56.2136344909668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.971435546875,304.8689270019531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.18359375,18000.0,0.0,0.0,0.1070451438426971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1413077414035797,0.1413120180368423,-4.277647349226754e-06,0.0,0.000108637213998,0.0,0.0,5.58280611038208,0.0,0.0,0.0,0.2763077616691589,4.0,0.0,1.0
841380,293.0416259765625,297.1499938964844,293.1499938964844,0.0032603181898593,-247.35226440429688,295.52655029296875,0.4966396689414978,0.050000000745058,0.0463735274970531,294.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.4966396689414978,0.050000000745058,0.0488335564732551,293.1434326171875,297.1499938964844,293.1499938964844,0.0039380630478262,-231.1325836181641,296.4192810058594,0.4966396689414978,0.050000000745058,0.0360682979226112,293.081298828125,297.1499938964844,293.1499938964844,0.1064822450280189,-2537.41015625,304.1426696777344,0.7614132761955261,0.1691373437643051,0.1610446572303772,293.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.4966396689414978,0.050000000745058,0.2316453605890274,291.1299133300781,291.1499938964844,270.8033447265625,269.5662841796875,283.5306091308594,293.2618713378906,291.1298828125,1.0,0.1909293383359909,0.9705290198326112,0.9705290198326112,1.0,1.0,-0.6287832856178284,0.2727698981761932,0.3560133874416351,0.0935741290450096,0.0,0.0,0.1959117799997329,24.62727737426757,25.0,-0.2673259079456329,-4822.33056640625,56.503997802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97320556640625,304.8982238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.048828125,18000.0,0.0,0.0,0.107737585902214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1427877843379974,0.14279206097126,-4.2802612369996496e-06,0.0,0.0001093399550882,0.0,0.0,5.646759510040283,0.0,0.0,0.0,0.2765549421310425,4.0,0.0,1.0
841440,293.0416259765625,297.1499938964844,293.1499938964844,0.0032603181898593,-247.35226440429688,295.52655029296875,0.4966396689414978,0.050000000745058,0.0463735274970531,294.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.4966396689414978,0.050000000745058,0.0488335564732551,293.1434326171875,297.1499938964844,293.1499938964844,0.0039380630478262,-231.1325836181641,296.4192810058594,0.4966396689414978,0.050000000745058,0.0360682979226112,293.081298828125,297.1499938964844,293.1499938964844,0.1064822450280189,-2537.41015625,304.1426696777344,0.7614132761955261,0.1691373437643051,0.1610446572303772,293.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.4966396689414978,0.050000000745058,0.2316453605890274,291.1299133300781,291.1499938964844,270.8033447265625,269.5662841796875,283.5306091308594,293.2618713378906,291.1298828125,1.0,0.1909293383359909,0.9705290198326112,0.9705290198326112,1.0,1.0,-0.6287832856178284,0.2727698981761932,0.3560133874416351,0.0935741290450096,0.0,0.0,0.1959117799997329,24.62727737426757,25.0,-0.2673259079456329,-4822.33056640625,56.503997802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97320556640625,304.8982238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.048828125,18000.0,0.0,0.0,0.107737585902214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1427877843379974,0.14279206097126,-4.2802612369996496e-06,0.0,0.0001093399550882,0.0,0.0,5.646759510040283,0.0,0.0,0.0,0.2765549421310425,4.0,0.0,1.0
841500,293.03863525390625,297.1499938964844,293.1499938964844,0.0032806408125907,-248.8685302734375,295.5533752441406,0.496668130159378,0.050000000745058,0.0463730655610561,294.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.496668130159378,0.050000000745058,0.0488330721855163,293.14019775390625,297.1499938964844,293.1499938964844,0.0039459015242755,-231.5730743408203,296.42919921875,0.496668130159378,0.050000000745058,0.0360679402947425,293.0807189941406,297.1499938964844,293.1499938964844,0.1072453334927558,-2552.041259765625,304.1426086425781,0.7629051804542542,0.1701224744319915,0.1619731783866882,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.496668130159378,0.050000000745058,0.2316430658102035,291.1298522949219,291.1499938964844,270.7749938964844,269.54833984375,283.5173645019531,293.25946044921875,291.1298217773437,1.0,0.1910213381052017,0.9706456661224364,0.9706456661224364,1.0,1.0,-0.6298932433128357,0.2732403576374054,0.3566528856754303,0.0938111916184425,0.0,0.0,0.197263017296791,24.624486923217773,25.0,-0.220693901181221,-4839.29052734375,56.65068435668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9736328125,304.9125366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.9921875,18000.0,0.0,0.0,0.108086347579956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1435368359088897,0.1435411274433136,-4.281592282495694e-06,0.0,0.0001096939013223,0.0,0.0,5.679190158843994,0.0,0.0,0.0,0.2766803801059723,4.0,0.0,1.0
841560,293.0356750488281,297.1499938964844,293.1499938964844,0.0033013140782713,-250.40972900390625,295.5806884765625,0.4966965019702911,0.050000000745058,0.0463726073503494,294.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.4966965019702911,0.050000000745058,0.0488325878977775,293.1369323730469,297.1499938964844,293.1499938964844,0.0039541432633996,-232.0358428955078,296.4396057128906,0.4966965019702911,0.050000000745058,0.0360675826668739,293.08013916015625,297.1499938964844,293.1499938964844,0.1080122590065002,-2566.722900390625,304.1425476074219,0.764401912689209,0.1711111515760421,0.1629050374031067,293.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.4966965019702911,0.050000000745058,0.2316407710313797,291.1297912597656,291.1499938964844,270.7466735839844,269.53033447265625,283.50408935546875,293.2570495605469,291.1297607421875,1.0,0.1911139488220214,0.970757246017456,0.970757246017456,1.0,1.0,-0.6310073137283325,0.2737123370170593,0.3572949767112732,0.0940496325492858,0.0,0.0,0.1986163109540939,24.621789932250977,25.0,-0.1769745498895645,-4856.30859375,56.79827117919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9737854003906,304.9266052246094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.9375,18000.0,0.0,0.0,0.1084373816847801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1442911028861999,0.1442953795194625,-4.282936060917564e-06,0.0,0.0001100501540349,0.0,0.0,5.711887836456299,0.0,0.0,0.0,0.2768069505691528,4.0,0.0,1.0
