time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
841620,293.02978515625,297.1499938964844,293.1499938964844,0.0033437800593674,-253.57156372070312,295.6366882324219,0.4967529773712158,0.050000000745058,0.0463716946542263,294.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.4967529773712158,0.050000000745058,0.0488316267728805,293.1304626464844,297.1499938964844,293.1499938964844,0.0039719091728329,-233.0322723388672,296.46209716796875,0.4967529773712158,0.050000000745058,0.0360668748617172,293.0790710449219,297.1499938964844,293.1499938964844,0.1095578968524932,-2596.2431640625,304.1424560546875,0.7674092054367065,0.1730992347002029,0.1647790670394897,293.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.4967529773712158,0.050000000745058,0.2316362261772155,291.12969970703125,291.1499938964844,270.69000244140625,269.4939880371094,283.47760009765625,293.252197265625,291.12969970703125,1.0,0.1913010030984878,0.9709804058074952,0.9709804058074952,1.0,1.0,-0.6332477927207947,0.2746610045433044,0.3585867881774902,0.0945309400558471,0.0,0.0,0.2013276666402816,24.61669158935547,25.0,-0.1077083945274353,-4890.50439453125,57.09621810913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9732360839844,304.9540710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.833984375,18000.0,0.0,0.0,0.1091486141085624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458144187927246,0.1458186954259872,-4.2856645450228825e-06,0.0,0.000110771972686,0.0,0.0,5.778054714202881,0.0,0.0,0.0,0.2770632803440094,4.0,0.0,1.0
841680,293.02978515625,297.1499938964844,293.1499938964844,0.0033437800593674,-253.57156372070312,295.6366882324219,0.4967529773712158,0.050000000745058,0.0463716946542263,294.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.4967529773712158,0.050000000745058,0.0488316267728805,293.1304626464844,297.1499938964844,293.1499938964844,0.0039719091728329,-233.0322723388672,296.46209716796875,0.4967529773712158,0.050000000745058,0.0360668748617172,293.0790710449219,297.1499938964844,293.1499938964844,0.1095578968524932,-2596.2431640625,304.1424560546875,0.7674092054367065,0.1730992347002029,0.1647790670394897,293.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.4967529773712158,0.050000000745058,0.2316362261772155,291.12969970703125,291.1499938964844,270.69000244140625,269.4939880371094,283.47760009765625,293.252197265625,291.12969970703125,1.0,0.1913010030984878,0.9709804058074952,0.9709804058074952,1.0,1.0,-0.6332477927207947,0.2746610045433044,0.3585867881774902,0.0945309400558471,0.0,0.0,0.2013276666402816,24.61669158935547,25.0,-0.1077083945274353,-4890.50439453125,57.09621810913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9732360839844,304.9540710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.833984375,18000.0,0.0,0.0,0.1091486141085624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458144187927246,0.1458186954259872,-4.2856645450228825e-06,0.0,0.000110771972686,0.0,0.0,5.778054714202881,0.0,0.0,0.0,0.2770632803440094,4.0,0.0,1.0
841740,293.02398681640625,297.1499938964844,293.1499938964844,0.0033877012319862,-256.83612060546875,295.694580078125,0.4968091547489166,0.050000000745058,0.0463707894086837,294.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.4968091547489166,0.050000000745058,0.0488306730985641,293.1240539550781,297.1499938964844,293.1499938964844,0.0039913454093039,-234.1208038330078,296.4867553710937,0.4968091547489166,0.050000000745058,0.0360661707818508,293.0780639648437,297.1499938964844,293.1499938964844,0.1111184805631637,-2625.957275390625,304.1423645019531,0.7704320549964905,0.175100490450859,0.166665717959404,293.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.4968091547489166,0.050000000745058,0.2316316962242126,291.1296691894531,291.1499938964844,270.6333312988281,269.45721435546875,283.4511413574219,293.2473449707031,291.1296691894531,1.0,0.191490352153778,0.971203625202179,0.971203625202179,1.0,1.0,-0.6355034708976746,0.2756155133247375,0.3598879277706146,0.0950177907943725,0.0,0.0,0.2040433287620544,24.611934661865234,25.0,-0.0627869665622711,-4924.91064453125,57.39764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.9806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.734375,18000.0,0.0,0.0,0.1098740100860595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1473562717437744,0.147360548377037,-4.288442596589448e-06,0.0,0.0001115081540774,0.0,0.0,5.845203399658203,0.0,0.0,0.0,0.2773236930370331,4.0,0.0,1.0
841800,293.02398681640625,297.1499938964844,293.1499938964844,0.0033877012319862,-256.83612060546875,295.694580078125,0.4968091547489166,0.050000000745058,0.0463707894086837,294.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.4968091547489166,0.050000000745058,0.0488306730985641,293.1240539550781,297.1499938964844,293.1499938964844,0.0039913454093039,-234.1208038330078,296.4867553710937,0.4968091547489166,0.050000000745058,0.0360661707818508,293.0780639648437,297.1499938964844,293.1499938964844,0.1111184805631637,-2625.957275390625,304.1423645019531,0.7704320549964905,0.175100490450859,0.166665717959404,293.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.4968091547489166,0.050000000745058,0.2316316962242126,291.1296691894531,291.1499938964844,270.6333312988281,269.45721435546875,283.4511413574219,293.2473449707031,291.1296691894531,1.0,0.191490352153778,0.971203625202179,0.971203625202179,1.0,1.0,-0.6355034708976746,0.2756155133247375,0.3598879277706146,0.0950177907943725,0.0,0.0,0.2040433287620544,24.611934661865234,25.0,-0.0627869665622711,-4924.91064453125,57.39764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.9806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.734375,18000.0,0.0,0.0,0.1098740100860595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1473562717437744,0.147360548377037,-4.288442596589448e-06,0.0,0.0001115081540774,0.0,0.0,5.845203399658203,0.0,0.0,0.0,0.2773236930370331,4.0,0.0,1.0
841860,293.0182189941406,297.1499938964844,293.1499938964844,0.0034330757334828,-260.2025146484375,295.7543029785156,0.4968650937080383,0.050000000745058,0.0463698878884315,294.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.4968650937080383,0.050000000745058,0.048829723149538,293.1176452636719,297.1499938964844,293.1499938964844,0.0040124543011188,-235.30123901367188,296.5135192871094,0.4968650937080383,0.050000000745058,0.0360654667019844,293.0771179199219,297.1499938964844,293.1499938964844,0.1126934513449668,-2655.853759765625,304.1423034667969,0.773467481136322,0.1771141141653061,0.1685641705989837,293.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.4968650937080383,0.050000000745058,0.2316271811723709,291.129638671875,291.1499938964844,270.57666015625,269.4198913574219,283.4246826171875,293.2424621582031,291.129638671875,1.0,0.1916818469762802,0.971422553062439,0.971422553062439,1.0,1.0,-0.637773334980011,0.2765754163265228,0.3611979186534881,0.0955098643898963,0.0,0.0,0.206761434674263,24.60748672485352,25.0,-0.0315503291785717,-4959.53662109375,57.70241165161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,305.0063781738281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.638671875,18000.0,0.0,0.0,0.1106153428554534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1489157974720001,0.1489200890064239,-4.29127021561726e-06,0.0,0.0001122605171985,0.0,0.0,5.913303852081299,0.0,0.0,0.0,0.2775880694389343,4.0,0.0,1.0
841920,293.0182189941406,297.1499938964844,293.1499938964844,0.0034330757334828,-260.2025146484375,295.7543029785156,0.4968650937080383,0.050000000745058,0.0463698878884315,294.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.4968650937080383,0.050000000745058,0.048829723149538,293.1176452636719,297.1499938964844,293.1499938964844,0.0040124543011188,-235.30123901367188,296.5135192871094,0.4968650937080383,0.050000000745058,0.0360654667019844,293.0771179199219,297.1499938964844,293.1499938964844,0.1126934513449668,-2655.853759765625,304.1423034667969,0.773467481136322,0.1771141141653061,0.1685641705989837,293.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.4968650937080383,0.050000000745058,0.2316271811723709,291.129638671875,291.1499938964844,270.57666015625,269.4198913574219,283.4246826171875,293.2424621582031,291.129638671875,1.0,0.1916818469762802,0.971422553062439,0.971422553062439,1.0,1.0,-0.637773334980011,0.2765754163265228,0.3611979186534881,0.0955098643898963,0.0,0.0,0.206761434674263,24.60748672485352,25.0,-0.0315503291785717,-4959.53662109375,57.70241165161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,305.0063781738281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.638671875,18000.0,0.0,0.0,0.1106153428554534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1489157974720001,0.1489200890064239,-4.29127021561726e-06,0.0,0.0001122605171985,0.0,0.0,5.913303852081299,0.0,0.0,0.0,0.2775880694389343,4.0,0.0,1.0
841980,293.0125427246094,297.1499938964844,293.1499938964844,0.003479950595647,-263.6737365722656,295.8158874511719,0.4969208538532257,0.050000000745058,0.0463689900934696,294.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.4969208538532257,0.050000000745058,0.0488287769258022,293.1112976074219,297.1499938964844,293.1499938964844,0.0040352791547775,-236.57598876953125,296.5424194335937,0.4969208538532257,0.050000000745058,0.0360647700726985,293.07623291015625,297.1499938964844,293.1499938964844,0.114282876253128,-2685.93408203125,304.1422119140625,0.776512861251831,0.1791396588087082,0.1704739779233932,293.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.4969208538532257,0.050000000745058,0.2316226959228515,291.12957763671875,291.1499938964844,270.5199890136719,269.3820495605469,283.3982238769531,293.2375793457031,291.12957763671875,1.0,0.1918753981590271,0.9716414213180542,0.9716414213180542,1.0,1.0,-0.640056848526001,0.2775405943393707,0.3625162839889526,0.0960070192813873,0.0,0.0,0.2094854414463043,24.603315353393555,25.0,-0.1440608650445938,-4993.8994140625,58.01043701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9664001464844,305.0321655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5390625,18000.0,0.0,0.0,0.1113733500242233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504934579133987,0.1504977494478225,-4.294146037864266e-06,0.0,0.0001130297896452,0.0,0.0,5.982381820678711,0.0,0.0,0.0,0.2778565287590027,4.0,0.0,1.0
842040,293.0125427246094,297.1499938964844,293.1499938964844,0.003479950595647,-263.6737365722656,295.8158874511719,0.4969208538532257,0.050000000745058,0.0463689900934696,294.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.4969208538532257,0.050000000745058,0.0488287769258022,293.1112976074219,297.1499938964844,293.1499938964844,0.0040352791547775,-236.57598876953125,296.5424194335937,0.4969208538532257,0.050000000745058,0.0360647700726985,293.07623291015625,297.1499938964844,293.1499938964844,0.114282876253128,-2685.93408203125,304.1422119140625,0.776512861251831,0.1791396588087082,0.1704739779233932,293.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.4969208538532257,0.050000000745058,0.2316226959228515,291.12957763671875,291.1499938964844,270.5199890136719,269.3820495605469,283.3982238769531,293.2375793457031,291.12957763671875,1.0,0.1918753981590271,0.9716414213180542,0.9716414213180542,1.0,1.0,-0.640056848526001,0.2775405943393707,0.3625162839889526,0.0960070192813873,0.0,0.0,0.2094854414463043,24.603315353393555,25.0,-0.1440608650445938,-4993.8994140625,58.01043701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9664001464844,305.0321655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5390625,18000.0,0.0,0.0,0.1113733500242233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504934579133987,0.1504977494478225,-4.294146037864266e-06,0.0,0.0001130297896452,0.0,0.0,5.982381820678711,0.0,0.0,0.0,0.2778565287590027,4.0,0.0,1.0
842100,293.0097045898437,297.1499938964844,293.1499938964844,0.003503925865516,-265.4472351074219,295.8472900390625,0.4969486892223358,0.050000000745058,0.0463685393333435,294.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.4969486892223358,0.050000000745058,0.0488283075392246,293.1081237792969,297.1499938964844,293.1499938964844,0.0040473341941833,-237.2491607666016,296.5576477050781,0.4969486892223358,0.050000000745058,0.0360644198954105,293.0758361816406,297.1499938964844,293.1499938964844,0.1150836050510406,-2701.05517578125,304.1421813964844,0.778038501739502,0.180156722664833,0.1714329719543457,293.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.4969486892223358,0.050000000745058,0.2316204607486724,291.1294860839844,291.1499938964844,270.4916687011719,269.3629150390625,283.385009765625,293.2351379394531,291.12945556640625,1.0,0.1919729113578796,0.9717509150505066,0.9717509150505066,1.0,1.0,-0.6412035822868347,0.2780250608921051,0.3631784915924072,0.0962574481964111,0.0,0.0,0.2108628898859024,24.60132598876953,25.0,-0.1950748115777969,-5011.6650390625,58.16564178466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96484375,305.0447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4609375,18000.0,0.0,0.0,0.1117580458521843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1512942761182785,0.1512985676527023,-4.295606231607962e-06,0.0,0.0001134202102548,0.0,0.0,6.017509937286377,0.0,0.0,0.0,0.2779931128025055,4.0,0.0,1.0
842160,293.00689697265625,297.1499938964844,293.1499938964844,0.0035282697062939,-267.24481201171875,295.87921142578125,0.4969764947891235,0.050000000745058,0.0463680922985076,294.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.4969764947891235,0.050000000745058,0.0488278344273567,293.1049499511719,297.1499938964844,293.1499938964844,0.0040598018094897,-237.9436950683593,296.57342529296875,0.4969764947891235,0.050000000745058,0.0360640734434127,293.0754089355469,297.1499938964844,293.1499938964844,0.1158863827586174,-2716.18994140625,304.14215087890625,0.7795653939247131,0.1811764538288116,0.1723944544792175,293.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.4969764947891235,0.050000000745058,0.2316182255744934,291.12945556640625,291.1499938964844,270.4633483886719,269.3435974121094,283.3717956542969,293.232666015625,291.1295166015625,1.0,0.1920708864927292,0.9718558192253112,0.9718558192253112,1.0,1.0,-0.6423532366752625,0.2785106301307678,0.3638426065444946,0.0965089723467826,0.0,0.0,0.2122342735528946,24.599390029907227,25.0,0.2352681756019592,-5030.62939453125,58.32159805297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9631042480469,305.0557556152344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.390625,18000.0,0.0,0.0,0.1121475547552108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1521025598049163,0.1521068662405014,-4.297086888982449e-06,0.0,0.000113815505756,0.0,0.0,6.053018093109131,0.0,0.0,0.0,0.2781311869621277,4.0,0.0,1.0
842220,293.0013427734375,297.1499938964844,293.1499938964844,0.0035779429599642,-270.8936462402344,295.94512939453125,0.4970320761203766,0.050000000745058,0.046367198228836,294.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.4970320761203766,0.050000000745058,0.0488268919289112,293.0986633300781,297.1499938964844,293.1499938964844,0.0040858318097889,-239.3804626464844,296.60723876953125,0.4970320761203766,0.050000000745058,0.0360633768141269,293.0746459960937,297.1499938964844,293.1499938964844,0.1174888908863067,-2746.309814453125,304.14208984375,0.7826217412948608,0.1832235455513,0.1743248254060745,293.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.4970320761203766,0.050000000745058,0.2316137552261352,291.1306457519531,291.1499938964844,270.4066772460937,269.30450439453125,283.3453674316406,293.2277526855469,291.13104248046875,1.0,0.1922681629657745,0.9720656275749208,0.9720656275749208,1.0,1.0,-0.6446614861488342,0.2794852256774902,0.3651762902736664,0.0970154330134391,0.0,0.0,0.2147546708583831,24.595680236816406,25.0,2.099530935287476,-5069.5361328125,58.63576126098633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9585876464844,305.0709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7265625,18000.0,0.0,0.0,0.112949252128601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1536469012498855,0.1536512076854705,-4.300034106563544e-06,0.0,0.0001146291324403,0.0,0.0,6.121149063110352,0.0,0.0,0.0,0.2783972024917602,4.0,0.0,1.0
842280,293.0013427734375,297.1499938964844,293.1499938964844,0.0035779429599642,-270.8936462402344,295.94512939453125,0.4970320761203766,0.050000000745058,0.046367198228836,294.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.4970320761203766,0.050000000745058,0.0488268919289112,293.0986633300781,297.1499938964844,293.1499938964844,0.0040858318097889,-239.3804626464844,296.60723876953125,0.4970320761203766,0.050000000745058,0.0360633768141269,293.0746459960937,297.1499938964844,293.1499938964844,0.1174888908863067,-2746.309814453125,304.14208984375,0.7826217412948608,0.1832235455513,0.1743248254060745,293.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.4970320761203766,0.050000000745058,0.2316137552261352,291.1306457519531,291.1499938964844,270.4066772460937,269.30450439453125,283.3453674316406,293.2277526855469,291.13104248046875,1.0,0.1922681629657745,0.9720656275749208,0.9720656275749208,1.0,1.0,-0.6446614861488342,0.2794852256774902,0.3651762902736664,0.0970154330134391,0.0,0.0,0.2147546708583831,24.595680236816406,25.0,2.099530935287476,-5069.5361328125,58.63576126098633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9585876464844,305.0709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7265625,18000.0,0.0,0.0,0.112949252128601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1536469012498855,0.1536512076854705,-4.300034106563544e-06,0.0,0.0001146291324403,0.0,0.0,6.121149063110352,0.0,0.0,0.0,0.2783972024917602,4.0,0.0,1.0
842340,292.995849609375,297.1499938964844,293.1499938964844,0.0036287945695221,-274.6144714355469,296.01318359375,0.4970875978469848,0.050000000745058,0.0463663078844547,294.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.4970875978469848,0.050000000745058,0.048825953155756,293.0924377441406,297.1499938964844,293.1499938964844,0.0041132913902401,-240.8890380859375,296.6435241699219,0.4970875978469848,0.050000000745058,0.0360626839101314,293.07391357421875,297.1499938964844,293.1499938964844,0.1190975457429885,-2776.447509765625,304.1420288085937,0.7856783270835876,0.1852798759937286,0.1762640625238418,293.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.4970875978469848,0.050000000745058,0.2316092997789383,291.1325378417969,291.1499938964844,270.3500061035156,269.2646789550781,283.3189697265625,293.22283935546875,291.1328125,1.0,0.1924671232700348,0.9722754955291748,0.9722754955291748,1.0,1.0,-0.6469804644584656,0.2804639041423797,0.3665165305137634,0.0975261554121971,0.0,0.0,0.2169450670480728,24.592182159423828,25.0,2.05998969078064,-5104.3857421875,58.95277786254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9533996582031,305.0810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.42578125,18000.0,0.0,0.0,0.1137774363160133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1549980491399765,0.1550023555755615,-4.302718025428476e-06,0.0,0.0001154696365119,0.0,0.0,6.181040287017822,0.0,0.0,0.0,0.2786330878734588,4.0,0.0,1.0
842400,292.995849609375,297.1499938964844,293.1499938964844,0.0036287945695221,-274.6144714355469,296.01318359375,0.4970875978469848,0.050000000745058,0.0463663078844547,294.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.4970875978469848,0.050000000745058,0.048825953155756,293.0924377441406,297.1499938964844,293.1499938964844,0.0041132913902401,-240.8890380859375,296.6435241699219,0.4970875978469848,0.050000000745058,0.0360626839101314,293.07391357421875,297.1499938964844,293.1499938964844,0.1190975457429885,-2776.447509765625,304.1420288085937,0.7856783270835876,0.1852798759937286,0.1762640625238418,293.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.4970875978469848,0.050000000745058,0.2316092997789383,291.1325378417969,291.1499938964844,270.3500061035156,269.2646789550781,283.3189697265625,293.22283935546875,291.1328125,1.0,0.1924671232700348,0.9722754955291748,0.9722754955291748,1.0,1.0,-0.6469804644584656,0.2804639041423797,0.3665165305137634,0.0975261554121971,0.0,0.0,0.2169450670480728,24.592182159423828,25.0,2.05998969078064,-5104.3857421875,58.95277786254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9533996582031,305.0810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.42578125,18000.0,0.0,0.0,0.1137774363160133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1549980491399765,0.1550023555755615,-4.302718025428476e-06,0.0,0.0001154696365119,0.0,0.0,6.181040287017822,0.0,0.0,0.0,0.2786330878734588,4.0,0.0,1.0
842460,292.9904479980469,297.1499938964844,293.1499938964844,0.003681210335344,-278.45343017578125,296.0821533203125,0.4971429705619812,0.050000000745058,0.0463654175400733,294.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.4971429705619812,0.050000000745058,0.048825018107891,293.08624267578125,297.1499938964844,293.1499938964844,0.0041425949893891,-242.5083923339844,296.6810913085937,0.4971429705619812,0.050000000745058,0.0360619910061359,293.0732421875,297.1499938964844,293.1499938964844,0.1207309141755104,-2806.984375,304.1419677734375,0.7887322306632996,0.1873449981212616,0.1782115846872329,293.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.4971429705619812,0.050000000745058,0.2316048592329025,291.1332092285156,291.1499938964844,270.2933654785156,269.2245178222656,283.2925720214844,293.2178955078125,291.1332092285156,1.0,0.1926676928997039,0.9724802374839784,0.9724802374839784,1.0,1.0,-0.6493093371391296,0.2814469635486603,0.3678623735904693,0.0980395004153251,0.0,0.0,0.219129130244255,24.588876724243164,25.0,0.7042728662490845,-5138.4931640625,59.27254867553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9492492675781,305.09063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.529296875,18000.0,0.0,0.0,0.1146143153309822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1563040912151336,0.1563083976507187,-4.305195034248754e-06,0.0,0.0001163189590442,0.0,0.0,6.238889217376709,0.0,0.0,0.0,0.2788598537445068,4.0,0.0,1.0
842520,292.9904479980469,297.1499938964844,293.1499938964844,0.003681210335344,-278.45343017578125,296.0821533203125,0.4971429705619812,0.050000000745058,0.0463654175400733,294.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.4971429705619812,0.050000000745058,0.048825018107891,293.08624267578125,297.1499938964844,293.1499938964844,0.0041425949893891,-242.5083923339844,296.6810913085937,0.4971429705619812,0.050000000745058,0.0360619910061359,293.0732421875,297.1499938964844,293.1499938964844,0.1207309141755104,-2806.984375,304.1419677734375,0.7887322306632996,0.1873449981212616,0.1782115846872329,293.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.4971429705619812,0.050000000745058,0.2316048592329025,291.1332092285156,291.1499938964844,270.2933654785156,269.2245178222656,283.2925720214844,293.2178955078125,291.1332092285156,1.0,0.1926676928997039,0.9724802374839784,0.9724802374839784,1.0,1.0,-0.6493093371391296,0.2814469635486603,0.3678623735904693,0.0980395004153251,0.0,0.0,0.219129130244255,24.588876724243164,25.0,0.7042728662490845,-5138.4931640625,59.27254867553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9492492675781,305.09063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.529296875,18000.0,0.0,0.0,0.1146143153309822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1563040912151336,0.1563083976507187,-4.305195034248754e-06,0.0,0.0001163189590442,0.0,0.0,6.238889217376709,0.0,0.0,0.0,0.2788598537445068,4.0,0.0,1.0
842580,292.9850769042969,297.1499938964844,293.1499938964844,0.003735446371138,-282.42559814453125,296.1522216796875,0.4971983134746551,0.050000000745058,0.0463645309209823,294.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.4971983134746551,0.050000000745058,0.0488240830600261,293.0800476074219,297.1499938964844,293.1499938964844,0.0041738990694284,-244.2442626953125,296.7201843261719,0.4971983134746551,0.050000000745058,0.0360613018274307,293.0726013183594,297.1499938964844,293.1499938964844,0.1223868727684021,-2837.872802734375,304.1418762207031,0.791781485080719,0.1894190162420272,0.1801673769950866,293.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.4971983134746551,0.050000000745058,0.2316004335880279,291.1328125,291.1499938964844,270.2368469238281,269.1844177246094,283.26617431640625,293.21295166015625,291.132568359375,1.0,0.1928697973489761,0.9726849794387816,0.9726849794387816,1.0,1.0,-0.6516481637954712,0.2824351489543915,0.3692130446434021,0.0985540002584457,0.0,0.0,0.2214336842298507,24.585729598999023,25.0,-1.2562456130981443,-5169.6201171875,59.59505462646485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,305.1078186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.236328125,18000.0,0.0,0.0,0.1154499650001525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1576766967773437,0.1576810032129287,-4.307720246288227e-06,0.0,0.0001171670446638,0.0,0.0,6.2997026443481445,0.0,0.0,0.0,0.2790969908237457,4.0,0.0,1.0
842640,292.9850769042969,297.1499938964844,293.1499938964844,0.003735446371138,-282.42559814453125,296.1522216796875,0.4971983134746551,0.050000000745058,0.0463645309209823,294.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.4971983134746551,0.050000000745058,0.0488240830600261,293.0800476074219,297.1499938964844,293.1499938964844,0.0041738990694284,-244.2442626953125,296.7201843261719,0.4971983134746551,0.050000000745058,0.0360613018274307,293.0726013183594,297.1499938964844,293.1499938964844,0.1223868727684021,-2837.872802734375,304.1418762207031,0.791781485080719,0.1894190162420272,0.1801673769950866,293.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.4971983134746551,0.050000000745058,0.2316004335880279,291.1328125,291.1499938964844,270.2368469238281,269.1844177246094,283.26617431640625,293.21295166015625,291.132568359375,1.0,0.1928697973489761,0.9726849794387816,0.9726849794387816,1.0,1.0,-0.6516481637954712,0.2824351489543915,0.3692130446434021,0.0985540002584457,0.0,0.0,0.2214336842298507,24.585729598999023,25.0,-1.2562456130981443,-5169.6201171875,59.59505462646485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,305.1078186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.236328125,18000.0,0.0,0.0,0.1154499650001525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1576766967773437,0.1576810032129287,-4.307720246288227e-06,0.0,0.0001171670446638,0.0,0.0,6.2997026443481445,0.0,0.0,0.0,0.2790969908237457,4.0,0.0,1.0
842700,292.9823913574219,297.1499938964844,293.1499938964844,0.0037631606683135,-284.4603576660156,296.1874084472656,0.4972259700298309,0.050000000745058,0.0463640876114368,294.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.4972259700298309,0.050000000745058,0.0488236173987388,293.07696533203125,297.1499938964844,293.1499938964844,0.004190303850919,-245.1604919433593,296.74005126953125,0.4972259700298309,0.050000000745058,0.0360609553754329,293.0722961425781,297.1499938964844,293.1499938964844,0.1232290714979171,-2853.564697265625,304.141845703125,0.7933040857315063,0.1904596239328384,0.1811485886573791,293.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.4972259700298309,0.050000000745058,0.23159821331501,291.1317749023437,291.1499938964844,270.2086181640625,269.1643981933594,283.2529602050781,293.21044921875,291.1312561035156,1.0,0.1929714232683181,0.972787380218506,0.972787380218506,1.0,1.0,-0.6528216004371643,0.2829312682151794,0.3698903322219848,0.0988117083907127,0.0,0.0,0.2227529734373092,24.58419609069824,25.0,-2.754079580307007,-5185.03173828125,59.757354736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9462280273437,305.1214599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.79296875,18000.0,0.0,0.0,0.1158608049154281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584372818470001,0.1584415882825851,-4.309062205720693e-06,0.0,0.0001175839861389,0.0,0.0,6.3333740234375,0.0,0.0,0.0,0.2792279124259949,4.0,0.0,1.0
842760,292.979736328125,297.1499938964844,293.1499938964844,0.0037913699634373,-286.5323791503906,296.2227783203125,0.4972536861896515,0.050000000745058,0.046363640576601,294.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.4972536861896515,0.050000000745058,0.0488231480121612,293.0738830566406,297.1499938964844,293.1499938964844,0.0042072567157447,-246.1094665527344,296.7601928710937,0.4972536861896515,0.050000000745058,0.0360606089234352,293.0719909667969,297.1499938964844,293.1499938964844,0.1240787655115127,-2869.379638671875,304.14178466796875,0.7948251962661743,0.1915027201175689,0.1821320056915283,293.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.4972536861896515,0.050000000745058,0.2315959930419922,291.1302795410156,291.1499938964844,270.1803894042969,269.14434814453125,283.2397766113281,293.2079467773437,291.1296691894531,1.0,0.1930733919143676,0.9728855490684508,0.9728855490684508,1.0,1.0,-0.6539976000785828,0.2834286689758301,0.3705689609050751,0.0990696623921394,0.0,0.0,0.2242197096347808,24.582677841186523,25.0,-3.68837833404541,-5201.548828125,59.92034149169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464111328125,305.1381530761719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.119140625,18000.0,0.0,0.0,0.1162663400173187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1592891812324524,0.1592935025691986,-4.310529220674653e-06,0.0,0.0001179955506813,0.0,0.0,6.371082782745361,0.0,0.0,0.0,0.279373824596405,4.0,0.0,1.0
842820,292.9744567871094,297.1499938964844,293.1499938964844,0.0038489394355565,-290.7490539550781,296.2947692871094,0.4973093569278717,0.050000000745058,0.0463627502322196,294.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12750244140625,0.4973093569278717,0.050000000745058,0.048822209239006,293.0677185058594,297.1499938964844,293.1499938964844,0.0042424937710165,-248.07603454589844,296.80206298828125,0.4973093569278717,0.050000000745058,0.0360599160194397,293.0714111328125,297.1499938964844,293.1499938964844,0.1257872432470321,-2901.102783203125,304.14166259765625,0.7978627681732178,0.193596675992012,0.1841060817241668,293.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12750244140625,0.4973093569278717,0.050000000745058,0.2315915375947952,291.1272888183594,291.1499938964844,270.12408447265625,269.1043395996094,283.2133483886719,293.2029113769531,291.1268005371094,1.0,0.1932784616947174,0.9730819463729858,0.9730819463729858,1.0,1.0,-0.6563583612442017,0.2844278514385223,0.3719305098056793,0.0995866507291793,0.0,0.0,0.2274530977010727,24.579652786254883,25.0,-3.87787675857544,-5236.86376953125,60.24845123291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9474792480469,305.179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.814453125,18000.0,0.0,0.0,0.117067851126194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1612274050712585,0.1612317264080047,-4.313939825806301e-06,0.0,0.0001188089881907,0.0,0.0,6.457164287567139,0.0,0.0,0.0,0.279707133769989,4.0,0.0,1.0
842880,292.9744567871094,297.1499938964844,293.1499938964844,0.0038489394355565,-290.7490539550781,296.2947692871094,0.4973093569278717,0.050000000745058,0.0463627502322196,294.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12750244140625,0.4973093569278717,0.050000000745058,0.048822209239006,293.0677185058594,297.1499938964844,293.1499938964844,0.0042424937710165,-248.07603454589844,296.80206298828125,0.4973093569278717,0.050000000745058,0.0360599160194397,293.0714111328125,297.1499938964844,293.1499938964844,0.1257872432470321,-2901.102783203125,304.14166259765625,0.7978627681732178,0.193596675992012,0.1841060817241668,293.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12750244140625,0.4973093569278717,0.050000000745058,0.2315915375947952,291.1272888183594,291.1499938964844,270.12408447265625,269.1043395996094,283.2133483886719,293.2029113769531,291.1268005371094,1.0,0.1932784616947174,0.9730819463729858,0.9730819463729858,1.0,1.0,-0.6563583612442017,0.2844278514385223,0.3719305098056793,0.0995866507291793,0.0,0.0,0.2274530977010727,24.579652786254883,25.0,-3.87787675857544,-5236.86376953125,60.24845123291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9474792480469,305.179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.814453125,18000.0,0.0,0.0,0.117067851126194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1612274050712585,0.1612317264080047,-4.313939825806301e-06,0.0,0.0001188089881907,0.0,0.0,6.457164287567139,0.0,0.0,0.0,0.279707133769989,4.0,0.0,1.0
842940,292.9692077636719,297.1499938964844,293.1499938964844,0.0039079105481505,-295.0350952148437,296.3694152832031,0.4973652958869934,0.050000000745058,0.046361856162548,294.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.4973652958869934,0.050000000745058,0.0488212667405605,293.06158447265625,297.1499938964844,293.1499938964844,0.0042793196626007,-250.10919189453125,296.8468933105469,0.4973652958869934,0.050000000745058,0.0360592193901538,293.07086181640625,297.1499938964844,293.1499938964844,0.1274913847446441,-2932.61767578125,304.1416015625,0.8008928298950195,0.1957010328769683,0.1860899478197097,293.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.4973652958869934,0.050000000745058,0.231587067246437,291.1258239746094,291.1499938964844,270.0679016113281,269.0643615722656,283.1869201660156,293.1978454589844,291.1259155273437,1.0,0.1934849917888641,0.9732783436775208,0.9732783436775208,1.0,1.0,-0.6587308049201965,0.2854329347610473,0.3732978999614715,0.1001051887869834,0.0,0.0,0.2308103442192077,24.57664680480957,25.0,-0.7273513078689575,-5279.8720703125,60.5794563293457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94781494140625,305.2186889648437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.166015625,18000.0,0.0,0.0,0.117873415350914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1633392423391342,0.1633435636758804,-4.317860657465644e-06,0.0,0.0001196265293401,0.0,0.0,6.551551342010498,0.0,0.0,0.0,0.280074805021286,4.0,0.0,1.0
843000,292.9692077636719,297.1499938964844,293.1499938964844,0.0039079105481505,-295.0350952148437,296.3694152832031,0.4973652958869934,0.050000000745058,0.046361856162548,294.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.4973652958869934,0.050000000745058,0.0488212667405605,293.06158447265625,297.1499938964844,293.1499938964844,0.0042793196626007,-250.10919189453125,296.8468933105469,0.4973652958869934,0.050000000745058,0.0360592193901538,293.07086181640625,297.1499938964844,293.1499938964844,0.1274913847446441,-2932.61767578125,304.1416015625,0.8008928298950195,0.1957010328769683,0.1860899478197097,293.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.4973652958869934,0.050000000745058,0.231587067246437,291.1258239746094,291.1499938964844,270.0679016113281,269.0643615722656,283.1869201660156,293.1978454589844,291.1259155273437,1.0,0.1934849917888641,0.9732783436775208,0.9732783436775208,1.0,1.0,-0.6587308049201965,0.2854329347610473,0.3732978999614715,0.1001051887869834,0.0,0.0,0.2308103442192077,24.57664680480957,25.0,-0.7273513078689575,-5279.8720703125,60.5794563293457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94781494140625,305.2186889648437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.166015625,18000.0,0.0,0.0,0.117873415350914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1633392423391342,0.1633435636758804,-4.317860657465644e-06,0.0,0.0001196265293401,0.0,0.0,6.551551342010498,0.0,0.0,0.0,0.280074805021286,4.0,0.0,1.0
843060,292.96405029296875,297.1499938964844,293.1499938964844,0.0039677890017628,-299.333740234375,296.44775390625,0.4974214732646942,0.050000000745058,0.0463609583675861,294.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275939941406,0.4974214732646942,0.050000000745058,0.0488203205168247,293.0554504394531,297.1499938964844,293.1499938964844,0.0043172370642423,-252.164779663086,296.8957214355469,0.4974214732646942,0.050000000745058,0.036058522760868,293.0703125,297.1499938964844,293.1499938964844,0.1291707754135131,-2963.519287109375,304.1416015625,0.8039124608039856,0.1978147625923156,0.1880828887224197,293.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275939941406,0.4974214732646942,0.050000000745058,0.2315825819969177,291.1277770996094,291.1499938964844,270.0118713378906,269.0244445800781,283.1605529785156,293.1927490234375,291.1282958984375,1.0,0.1936929672956466,0.9734681248664856,0.9734681248664856,1.0,1.0,-0.6611141562461853,0.2864433526992798,0.3746708035469055,0.1006250977516174,0.0,0.0,0.233658567070961,24.57368469238281,25.0,2.573188066482544,-5320.5634765625,60.91329193115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94537353515625,305.2474365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.05859375,18000.0,0.0,0.0,0.1187108233571052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652497947216034,0.1652541160583496,-4.321771484683268e-06,0.0,0.0001204763975692,0.0,0.0,6.637757778167725,0.0,0.0,0.0,0.2804150581359863,4.0,0.0,1.0
843120,292.96405029296875,297.1499938964844,293.1499938964844,0.0039677890017628,-299.333740234375,296.44775390625,0.4974214732646942,0.050000000745058,0.0463609583675861,294.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275939941406,0.4974214732646942,0.050000000745058,0.0488203205168247,293.0554504394531,297.1499938964844,293.1499938964844,0.0043172370642423,-252.164779663086,296.8957214355469,0.4974214732646942,0.050000000745058,0.036058522760868,293.0703125,297.1499938964844,293.1499938964844,0.1291707754135131,-2963.519287109375,304.1416015625,0.8039124608039856,0.1978147625923156,0.1880828887224197,293.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275939941406,0.4974214732646942,0.050000000745058,0.2315825819969177,291.1277770996094,291.1499938964844,270.0118713378906,269.0244445800781,283.1605529785156,293.1927490234375,291.1282958984375,1.0,0.1936929672956466,0.9734681248664856,0.9734681248664856,1.0,1.0,-0.6611141562461853,0.2864433526992798,0.3746708035469055,0.1006250977516174,0.0,0.0,0.233658567070961,24.57368469238281,25.0,2.573188066482544,-5320.5634765625,60.91329193115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94537353515625,305.2474365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.05859375,18000.0,0.0,0.0,0.1187108233571052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652497947216034,0.1652541160583496,-4.321771484683268e-06,0.0,0.0001204763975692,0.0,0.0,6.637757778167725,0.0,0.0,0.0,0.2804150581359863,4.0,0.0,1.0
843180,292.9589538574219,297.1499938964844,293.1499938964844,0.0040289908647537,-303.7124938964844,296.5277099609375,0.4974777400493622,0.050000000745058,0.0463600605726242,294.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.4974777400493622,0.050000000745058,0.0488193742930889,293.04937744140625,297.1499938964844,293.1499938964844,0.0043567544780671,-254.3031311035156,296.94659423828125,0.4974777400493622,0.050000000745058,0.0360578224062919,293.06982421875,297.1499938964844,293.1499938964844,0.1308631747961044,-2994.58056640625,304.1415710449219,0.8069103956222534,0.1999370008707046,0.1900838613510131,293.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.4974777400493622,0.050000000745058,0.2315780967473983,291.1298522949219,291.1499938964844,269.9559936523437,268.9845275878906,283.1342163085937,293.18768310546875,291.130126953125,1.0,0.1939023584127426,0.9736579060554504,0.9736579060554504,1.0,1.0,-0.6635071635246277,0.2874587178230285,0.3760484158992767,0.1011463105678558,0.0,0.0,0.2361896336078643,24.57080841064453,25.0,2.407855033874512,-5357.185546875,61.24985122680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9422607421875,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.8984375,18000.0,0.0,0.0,0.1195670142769813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1669081449508667,0.1669124662876129,-4.325202553445706e-06,0.0,0.0001213453142554,0.0,0.0,6.712860107421875,0.0,0.0,0.0,0.2807134687900543,4.0,0.0,1.0
843240,292.9589538574219,297.1499938964844,293.1499938964844,0.0040289908647537,-303.7124938964844,296.5277099609375,0.4974777400493622,0.050000000745058,0.0463600605726242,294.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.4974777400493622,0.050000000745058,0.0488193742930889,293.04937744140625,297.1499938964844,293.1499938964844,0.0043567544780671,-254.3031311035156,296.94659423828125,0.4974777400493622,0.050000000745058,0.0360578224062919,293.06982421875,297.1499938964844,293.1499938964844,0.1308631747961044,-2994.58056640625,304.1415710449219,0.8069103956222534,0.1999370008707046,0.1900838613510131,293.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.4974777400493622,0.050000000745058,0.2315780967473983,291.1298522949219,291.1499938964844,269.9559936523437,268.9845275878906,283.1342163085937,293.18768310546875,291.130126953125,1.0,0.1939023584127426,0.9736579060554504,0.9736579060554504,1.0,1.0,-0.6635071635246277,0.2874587178230285,0.3760484158992767,0.1011463105678558,0.0,0.0,0.2361896336078643,24.57080841064453,25.0,2.407855033874512,-5357.185546875,61.24985122680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9422607421875,305.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.8984375,18000.0,0.0,0.0,0.1195670142769813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1669081449508667,0.1669124662876129,-4.325202553445706e-06,0.0,0.0001213453142554,0.0,0.0,6.712860107421875,0.0,0.0,0.0,0.2807134687900543,4.0,0.0,1.0
843300,292.9564208984375,297.1499938964844,293.1499938964844,0.0040602604858577,-305.9477844238281,296.56805419921875,0.4975059330463409,0.050000000745058,0.046359609812498,294.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.4975059330463409,0.050000000745058,0.048818901181221,293.0463562011719,297.1499938964844,293.1499938964844,0.0043772780336439,-255.41539001464844,296.9725646972656,0.4975059330463409,0.050000000745058,0.0360574759542942,293.0695495605469,297.1499938964844,293.1499938964844,0.1317185014486313,-3010.2548828125,304.1415710449219,0.8083823919296265,0.2010014951229095,0.1910874843597412,293.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.4975059330463409,0.050000000745058,0.2315758466720581,291.13043212890625,291.1499938964844,269.9281311035156,268.964599609375,283.1210632324219,293.18511962890625,291.130615234375,1.0,0.1940075904130935,0.9737527966499328,0.9737527966499328,1.0,1.0,-0.664707362651825,0.2879682779312134,0.3767390847206116,0.1014074832201004,0.0,0.0,0.2374306172132492,24.569398880004883,25.0,1.9017024040222168,-5375.21240234375,61.41917037963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9409484863281,305.2787170410156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.033203125,18000.0,0.0,0.0,0.1199970915913581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1677141636610031,0.1677184849977493,-4.326815997046651e-06,0.0,0.0001217817916767,0.0,0.0,6.749354362487793,0.0,0.0,0.0,0.2808577120304107,4.0,0.0,1.0
843360,292.95391845703125,297.1499938964844,293.1499938964844,0.0040919361636042,-308.2093505859375,296.60870361328125,0.4975341856479645,0.050000000745058,0.0463591590523719,294.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4975341856479645,0.050000000745058,0.0488184280693531,293.0433654785156,297.1499938964844,293.1499938964844,0.0043982723727822,-256.5531005859375,296.9989013671875,0.4975341856479645,0.050000000745058,0.0360571220517158,293.0693359375,297.1499938964844,293.1499938964844,0.1325787901878357,-3026.001953125,304.1415405273437,0.8098352551460266,0.2020683288574218,0.1920931935310363,293.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4975341856479645,0.050000000745058,0.2315735965967178,291.1308288574219,291.1499938964844,269.9002990722656,268.94464111328125,283.10791015625,293.1825561523437,291.1309509277344,1.0,0.1941131502389907,0.9738442301750184,0.9738442301750184,1.0,1.0,-0.6659101247787476,0.2884790599346161,0.3774310648441314,0.1016689836978912,0.0,0.0,0.2386666983366012,24.56799697875977,25.0,1.3952666521072388,-5393.26513671875,61.58917999267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9398803710937,305.2886657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.080078125,18000.0,0.0,0.0,0.1204273104667663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1685187667608261,0.1685230880975723,-4.328411250753561e-06,0.0,0.0001222184073412,0.0,0.0,6.7858099937438965,0.0,0.0,0.0,0.2810015678405761,4.0,0.0,1.0
