time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
843420,292.9488220214844,297.1499938964844,293.1499938964844,0.0041567590087652,-312.8247985839844,296.6911926269531,0.4975913465023041,0.050000000745058,0.0463582463562488,294.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.4975913465023041,0.050000000745058,0.0488174669444561,293.0372619628906,297.1499938964844,293.1499938964844,0.0044418144971132,-258.9089660644531,297.0531005859375,0.4975913465023041,0.050000000745058,0.0360564142465591,293.0688171386719,297.1499938964844,293.1499938964844,0.1343132406473159,-3057.6884765625,304.1414489746094,0.8126955628395081,0.2042150199413299,0.1941134929656982,293.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.4975913465023041,0.050000000745058,0.2315690517425537,291.1313171386719,291.1499938964844,269.84478759765625,268.9048156738281,283.0849609375,293.182861328125,291.1314392089844,1.0,0.1943253129720688,0.9740270376205444,0.9740270376205444,1.0,1.0,-0.6683261394500732,0.2895056009292602,0.3788205683231354,0.1021938696503639,0.0,0.0,0.2411260604858398,24.56505012512207,25.0,1.0851629972457886,-5428.8837890625,61.93151092529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383544921875,305.3095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.06640625,18000.0,0.0,0.0,0.1212864369153976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.170132428407669,0.1701367646455764,-4.3316017581673805e-06,0.0,0.000123090314446,0.0,0.0,6.8590521812438965,0.0,0.0,0.0,0.2812902629375458,4.0,0.0,1.0
843480,292.9488220214844,297.1499938964844,293.1499938964844,0.0041567590087652,-312.8247985839844,296.6911926269531,0.4975913465023041,0.050000000745058,0.0463582463562488,294.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.4975913465023041,0.050000000745058,0.0488174669444561,293.0372619628906,297.1499938964844,293.1499938964844,0.0044418144971132,-258.9089660644531,297.0531005859375,0.4975913465023041,0.050000000745058,0.0360564142465591,293.0688171386719,297.1499938964844,293.1499938964844,0.1343132406473159,-3057.6884765625,304.1414489746094,0.8126955628395081,0.2042150199413299,0.1941134929656982,293.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.4975913465023041,0.050000000745058,0.2315690517425537,291.1313171386719,291.1499938964844,269.84478759765625,268.9048156738281,283.0849609375,293.182861328125,291.1314392089844,1.0,0.1943253129720688,0.9740270376205444,0.9740270376205444,1.0,1.0,-0.6683261394500732,0.2895056009292602,0.3788205683231354,0.1021938696503639,0.0,0.0,0.2411260604858398,24.56505012512207,25.0,1.0851629972457886,-5428.8837890625,61.93151092529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383544921875,305.3095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.06640625,18000.0,0.0,0.0,0.1212864369153976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.170132428407669,0.1701367646455764,-4.3316017581673805e-06,0.0,0.000123090314446,0.0,0.0,6.8590521812438965,0.0,0.0,0.0,0.2812902629375458,4.0,0.0,1.0
843540,292.9433898925781,297.1499938964844,293.1499938964844,0.0042241290211677,-317.5904235839844,296.7767639160156,0.4976515471935272,0.050000000745058,0.0463572889566421,294.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.4976515471935272,0.050000000745058,0.0488164573907852,293.03094482421875,297.1499938964844,293.1499938964844,0.0044877924956381,-261.3805847167969,297.1104431152344,0.4976515471935272,0.050000000745058,0.0360556691884994,293.0682067871094,297.1499938964844,293.1499938964844,0.1360678970813751,-3089.6435546875,304.1413879394531,0.8155319690704346,0.2063935250043869,0.1961622387170791,293.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.4976515471935272,0.050000000745058,0.2315642535686493,291.1324462890625,291.1499938964844,269.7895202636719,268.864990234375,283.0649719238281,293.1886901855469,291.1326904296875,1.0,0.1945393681526184,0.9742098450660706,0.9742098450660706,1.0,1.0,-0.6707758903503418,0.2905471324920654,0.3802287578582763,0.1027256250381469,0.0,0.0,0.2433943599462509,24.5611629486084,25.0,1.5919702053070068,-5463.31201171875,62.278926849365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93798828125,305.3301086425781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.427734375,18000.0,0.0,0.0,0.1221377775073051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.171672448515892,0.1716767847537994,-4.334749064582866e-06,0.0,0.0001239543198607,0.0,0.0,6.92929220199585,0.0,0.0,0.0,0.2815680503845215,4.0,0.0,1.0
843600,292.9433898925781,297.1499938964844,293.1499938964844,0.0042241290211677,-317.5904235839844,296.7767639160156,0.4976515471935272,0.050000000745058,0.0463572889566421,294.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.4976515471935272,0.050000000745058,0.0488164573907852,293.03094482421875,297.1499938964844,293.1499938964844,0.0044877924956381,-261.3805847167969,297.1104431152344,0.4976515471935272,0.050000000745058,0.0360556691884994,293.0682067871094,297.1499938964844,293.1499938964844,0.1360678970813751,-3089.6435546875,304.1413879394531,0.8155319690704346,0.2063935250043869,0.1961622387170791,293.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.4976515471935272,0.050000000745058,0.2315642535686493,291.1324462890625,291.1499938964844,269.7895202636719,268.864990234375,283.0649719238281,293.1886901855469,291.1326904296875,1.0,0.1945393681526184,0.9742098450660706,0.9742098450660706,1.0,1.0,-0.6707758903503418,0.2905471324920654,0.3802287578582763,0.1027256250381469,0.0,0.0,0.2433943599462509,24.5611629486084,25.0,1.5919702053070068,-5463.31201171875,62.278926849365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93798828125,305.3301086425781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.427734375,18000.0,0.0,0.0,0.1221377775073051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.171672448515892,0.1716767847537994,-4.334749064582866e-06,0.0,0.0001239543198607,0.0,0.0,6.92929220199585,0.0,0.0,0.0,0.2815680503845215,4.0,0.0,1.0
843660,292.93780517578125,297.1499938964844,293.1499938964844,0.0042933113873004,-322.46270751953125,296.8645324707031,0.4977133870124817,0.050000000745058,0.0463563054800033,294.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.4977133870124817,0.050000000745058,0.0488154217600822,293.0245056152344,297.1499938964844,293.1499938964844,0.0045357625931501,-263.9521179199219,297.17022705078125,0.4977133870124817,0.050000000745058,0.0360549055039882,293.0675964355469,297.1499938964844,293.1499938964844,0.1378492414951324,-3122.001953125,304.14129638671875,0.8183445334434509,0.2085926532745361,0.1982329040765762,293.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.4977133870124817,0.050000000745058,0.2315593510866165,291.1334228515625,291.1499938964844,269.73443603515625,268.8251647949219,283.0449523925781,293.1942749023437,291.133544921875,1.0,0.1947555392980575,0.9743842482566832,0.9743842482566832,1.0,1.0,-0.6732516884803772,0.2916001677513122,0.3816515207290649,0.1032626777887344,0.0,0.0,0.2455305457115173,24.556884765625,25.0,1.0920801162719729,-5496.54248046875,62.6309928894043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9391174316406,305.3486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.76953125,18000.0,0.0,0.0,0.122972697019577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731075942516327,0.1731119304895401,-4.33770082963747e-06,0.0,0.0001248016487807,0.0,0.0,6.994938850402832,0.0,0.0,0.0,0.2818285822868347,4.0,0.0,1.0
843720,292.93780517578125,297.1499938964844,293.1499938964844,0.0042933113873004,-322.46270751953125,296.8645324707031,0.4977133870124817,0.050000000745058,0.0463563054800033,294.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.4977133870124817,0.050000000745058,0.0488154217600822,293.0245056152344,297.1499938964844,293.1499938964844,0.0045357625931501,-263.9521179199219,297.17022705078125,0.4977133870124817,0.050000000745058,0.0360549055039882,293.0675964355469,297.1499938964844,293.1499938964844,0.1378492414951324,-3122.001953125,304.14129638671875,0.8183445334434509,0.2085926532745361,0.1982329040765762,293.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.4977133870124817,0.050000000745058,0.2315593510866165,291.1334228515625,291.1499938964844,269.73443603515625,268.8251647949219,283.0449523925781,293.1942749023437,291.133544921875,1.0,0.1947555392980575,0.9743842482566832,0.9743842482566832,1.0,1.0,-0.6732516884803772,0.2916001677513122,0.3816515207290649,0.1032626777887344,0.0,0.0,0.2455305457115173,24.556884765625,25.0,1.0920801162719729,-5496.54248046875,62.6309928894043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9391174316406,305.3486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.76953125,18000.0,0.0,0.0,0.122972697019577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731075942516327,0.1731119304895401,-4.33770082963747e-06,0.0,0.0001248016487807,0.0,0.0,6.994938850402832,0.0,0.0,0.0,0.2818285822868347,4.0,0.0,1.0
843780,292.9321594238281,297.1499938964844,293.1499938964844,0.0043648043647408,-327.4770812988281,296.9541015625,0.4977759122848511,0.050000000745058,0.0463553145527839,294.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.4977759122848511,0.050000000745058,0.0488143786787986,293.0179748535156,297.1499938964844,293.1499938964844,0.0045861140824854,-266.6454772949219,297.2320861816406,0.4977759122848511,0.050000000745058,0.0360541343688964,293.06695556640625,297.1499938964844,293.1499938964844,0.1396561563014984,-3154.74267578125,304.14117431640625,0.8211347460746765,0.2108089029788971,0.2003200650215149,293.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.4977759122848511,0.050000000745058,0.2315543889999389,291.13385009765625,291.1499938964844,269.6795959472656,268.785400390625,283.0252990722656,293.2003479003906,291.1339111328125,1.0,0.1949738413095474,0.9745587110519408,0.9745587110519408,1.0,1.0,-0.6757472157478333,0.2926621735095978,0.3830850422382355,0.1038039401173591,0.0,0.0,0.2476539462804794,24.55255889892578,25.0,0.5613881349563599,-5529.89453125,62.98723602294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94171142578125,305.3675842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.79296875,18000.0,0.0,0.0,0.1237853541970253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745332181453704,0.1745375543832779,-4.340576651884476e-06,0.0,0.0001256263931281,0.0,0.0,7.060216903686523,0.0,0.0,0.0,0.2820868790149688,4.0,0.0,1.0
843840,292.9321594238281,297.1499938964844,293.1499938964844,0.0043648043647408,-327.4770812988281,296.9541015625,0.4977759122848511,0.050000000745058,0.0463553145527839,294.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.4977759122848511,0.050000000745058,0.0488143786787986,293.0179748535156,297.1499938964844,293.1499938964844,0.0045861140824854,-266.6454772949219,297.2320861816406,0.4977759122848511,0.050000000745058,0.0360541343688964,293.06695556640625,297.1499938964844,293.1499938964844,0.1396561563014984,-3154.74267578125,304.14117431640625,0.8211347460746765,0.2108089029788971,0.2003200650215149,293.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.4977759122848511,0.050000000745058,0.2315543889999389,291.13385009765625,291.1499938964844,269.6795959472656,268.785400390625,283.0252990722656,293.2003479003906,291.1339111328125,1.0,0.1949738413095474,0.9745587110519408,0.9745587110519408,1.0,1.0,-0.6757472157478333,0.2926621735095978,0.3830850422382355,0.1038039401173591,0.0,0.0,0.2476539462804794,24.55255889892578,25.0,0.5613881349563599,-5529.89453125,62.98723602294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94171142578125,305.3675842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.79296875,18000.0,0.0,0.0,0.1237853541970253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745332181453704,0.1745375543832779,-4.340576651884476e-06,0.0,0.0001256263931281,0.0,0.0,7.060216903686523,0.0,0.0,0.0,0.2820868790149688,4.0,0.0,1.0
843900,292.9293212890625,297.1499938964844,293.1499938964844,0.0044013885781168,-330.03289794921875,296.9996337890625,0.4978073835372925,0.050000000745058,0.0463548153638839,294.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.4978073835372925,0.050000000745058,0.0488138534128665,293.01470947265625,297.1499938964844,293.1499938964844,0.0046121589839458,-268.03472900390625,297.263916015625,0.4978073835372925,0.050000000745058,0.0360537432134151,293.066650390625,297.1499938964844,293.1499938964844,0.1405674815177917,-3171.221435546875,304.14111328125,0.822523832321167,0.211923211812973,0.201369509100914,293.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.4978073835372925,0.050000000745058,0.2315519005060196,291.13397216796875,291.1499938964844,269.6522827148437,268.7655029296875,283.0156555175781,293.2036437988281,291.1340026855469,1.0,0.1950837969779968,0.9746459126472472,0.9746459126472472,1.0,1.0,-0.6770020127296448,0.2931963205337524,0.3838056623935699,0.1040761172771453,0.0,0.0,0.2487100064754486,24.55039978027344,25.0,0.4138851463794708,-5546.65478515625,63.16690444946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9433898925781,305.3772888183594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.783203125,18000.0,0.0,0.0,0.1241831630468368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1752474308013916,0.1752517819404602,-4.342018200986786e-06,0.0,0.0001260301214642,0.0,0.0,7.092979431152344,0.0,0.0,0.0,0.2822164595127105,4.0,0.0,1.0
843960,292.9264831542969,297.1499938964844,293.1499938964844,0.0044384612701833,-332.6153259277344,297.045654296875,0.497838944196701,0.050000000745058,0.0463543124496936,294.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.497838944196701,0.050000000745058,0.0488133244216442,293.0114440917969,297.1499938964844,293.1499938964844,0.0046387324109673,-269.4490661621094,297.2962951660156,0.497838944196701,0.050000000745058,0.0360533557832241,293.0663146972656,297.1499938964844,293.1499938964844,0.1414835602045059,-3187.76318359375,304.1410827636719,0.8239100575447083,0.2130415290594101,0.2024227231740951,293.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.497838944196701,0.050000000745058,0.231549397110939,291.1340637207031,291.1499938964844,269.6250305175781,268.7456359863281,283.00616455078125,293.2071228027344,291.1341247558594,1.0,0.1951942890882492,0.9747291207313538,0.9747291207313538,1.0,1.0,-0.6782612800598145,0.2937324643135071,0.3845288157463074,0.104349248111248,0.0,0.0,0.2497609406709671,24.548246383666992,25.0,0.3194540739059448,-5563.43310546875,63.34758758544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,305.3870849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7734375,18000.0,0.0,0.0,0.1245755776762962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1759611964225769,0.1759655475616455,-4.343463388067903e-06,0.0,0.0001264283782802,0.0,0.0,7.125767230987549,0.0,0.0,0.0,0.2823462188243866,4.0,0.0,1.0
844020,292.9207763671875,297.1499938964844,293.1499938964844,0.0045141805894672,-337.8655700683594,297.13922119140625,0.4979024529457092,0.050000000745058,0.046353306621313,294.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.4979024529457092,0.050000000745058,0.0488122664391994,293.0048522949219,297.1499938964844,293.1499938964844,0.0046935165300965,-272.35455322265625,297.3628234863281,0.4979024529457092,0.050000000745058,0.0360525734722614,293.0657043457031,297.1499938964844,293.1499938964844,0.1433292776346206,-3221.020751953125,304.1409606933594,0.8266767263412476,0.2152894288301468,0.2045398205518722,293.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.4979024529457092,0.050000000745058,0.2315443754196167,291.1342468261719,291.1499938964844,269.5707092285156,268.70587158203125,282.9875183105469,293.214599609375,291.13427734375,1.0,0.1954167783260345,0.9748955965042114,0.9748955965042114,1.0,1.0,-0.6807925701141357,0.2948104441165924,0.3859821259975433,0.104898490011692,0.0,0.0,0.2518481612205505,24.543960571289062,25.0,0.2300723791122436,-5597.001953125,63.7119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9493103027344,305.4067077636719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7578125,18000.0,0.0,0.0,0.125345692038536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773871779441833,0.1773915290832519,-4.346363311924506e-06,0.0,0.0001272099470952,0.0,0.0,7.191407680511475,0.0,0.0,0.0,0.2826061546802521,4.0,0.0,1.0
844080,292.9207763671875,297.1499938964844,293.1499938964844,0.0045141805894672,-337.8655700683594,297.13922119140625,0.4979024529457092,0.050000000745058,0.046353306621313,294.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.4979024529457092,0.050000000745058,0.0488122664391994,293.0048522949219,297.1499938964844,293.1499938964844,0.0046935165300965,-272.35455322265625,297.3628234863281,0.4979024529457092,0.050000000745058,0.0360525734722614,293.0657043457031,297.1499938964844,293.1499938964844,0.1433292776346206,-3221.020751953125,304.1409606933594,0.8266767263412476,0.2152894288301468,0.2045398205518722,293.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.4979024529457092,0.050000000745058,0.2315443754196167,291.1342468261719,291.1499938964844,269.5707092285156,268.70587158203125,282.9875183105469,293.214599609375,291.13427734375,1.0,0.1954167783260345,0.9748955965042114,0.9748955965042114,1.0,1.0,-0.6807925701141357,0.2948104441165924,0.3859821259975433,0.104898490011692,0.0,0.0,0.2518481612205505,24.543960571289062,25.0,0.2300723791122436,-5597.001953125,63.7119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9493103027344,305.4067077636719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7578125,18000.0,0.0,0.0,0.125345692038536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773871779441833,0.1773915290832519,-4.346363311924506e-06,0.0,0.0001272099470952,0.0,0.0,7.191407680511475,0.0,0.0,0.0,0.2826061546802521,4.0,0.0,1.0
844140,292.9150390625,297.1499938964844,293.1499938964844,0.0045920424163341,-343.2292785644531,297.2348022460937,0.4979664087295532,0.050000000745058,0.0463522970676422,294.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.4979664087295532,0.050000000745058,0.0488111972808837,292.99822998046875,297.1499938964844,293.1499938964844,0.0047505246475338,-275.3627014160156,297.4316711425781,0.4979664087295532,0.050000000745058,0.0360517837107181,293.0650634765625,297.1499938964844,293.1499938964844,0.1451925337314605,-3254.499267578125,304.140869140625,0.8294405341148376,0.2175520807504654,0.2066708654165268,293.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.4979664087295532,0.050000000745058,0.2315393090248108,291.1344299316406,291.1499938964844,269.51666259765625,268.6661376953125,282.9693603515625,293.2227783203125,291.13446044921875,1.0,0.1956413239240646,0.9750620126724244,0.9750620126724244,1.0,1.0,-0.6833406090736389,0.295895904302597,0.3874447047710418,0.105451799929142,0.0,0.0,0.2539139986038208,24.53972244262696,25.0,0.2153896987438202,-5630.515625,64.08019256591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9535217285156,305.4261474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.75,18000.0,0.0,0.0,0.1260978877544403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788100451231002,0.1788143962621688,-4.34927414971753e-06,0.0,0.0001279733260162,0.0,0.0,7.2570881843566895,0.0,0.0,0.0,0.282866507768631,4.0,0.0,1.0
844200,292.9150390625,297.1499938964844,293.1499938964844,0.0045920424163341,-343.2292785644531,297.2348022460937,0.4979664087295532,0.050000000745058,0.0463522970676422,294.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.4979664087295532,0.050000000745058,0.0488111972808837,292.99822998046875,297.1499938964844,293.1499938964844,0.0047505246475338,-275.3627014160156,297.4316711425781,0.4979664087295532,0.050000000745058,0.0360517837107181,293.0650634765625,297.1499938964844,293.1499938964844,0.1451925337314605,-3254.499267578125,304.140869140625,0.8294405341148376,0.2175520807504654,0.2066708654165268,293.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.4979664087295532,0.050000000745058,0.2315393090248108,291.1344299316406,291.1499938964844,269.51666259765625,268.6661376953125,282.9693603515625,293.2227783203125,291.13446044921875,1.0,0.1956413239240646,0.9750620126724244,0.9750620126724244,1.0,1.0,-0.6833406090736389,0.295895904302597,0.3874447047710418,0.105451799929142,0.0,0.0,0.2539139986038208,24.53972244262696,25.0,0.2153896987438202,-5630.515625,64.08019256591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9535217285156,305.4261474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.75,18000.0,0.0,0.0,0.1260978877544403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788100451231002,0.1788143962621688,-4.34927414971753e-06,0.0,0.0001279733260162,0.0,0.0,7.2570881843566895,0.0,0.0,0.0,0.282866507768631,4.0,0.0,1.0
844260,292.9092712402344,297.1499938964844,293.1499938964844,0.0046721249818801,-348.70782470703125,297.3324279785156,0.4980307221412658,0.050000000745058,0.0463512800633907,294.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.4980307221412658,0.050000000745058,0.0488101281225681,292.9915466308594,297.1499938964844,293.1499938964844,0.0048098247498273,-278.4749755859375,297.5029296875,0.4980307221412658,0.050000000745058,0.0360509939491748,293.064453125,297.1499938964844,293.1499938964844,0.1470729559659958,-3288.190185546875,304.1407775878906,0.8322064280509949,0.2198290377855301,0.2088154852390289,293.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.4980307221412658,0.050000000745058,0.2315342277288437,291.13458251953125,291.1499938964844,269.4629211425781,268.6264343261719,282.9517517089844,293.23162841796875,291.1346435546875,1.0,0.1958678960800171,0.9752219319343568,0.9752219319343568,1.0,1.0,-0.685904860496521,0.2969884574413299,0.388916403055191,0.1060091406106948,0.0,0.0,0.2559571862220764,24.535551071166992,25.0,0.2163026332855224,-5663.896484375,64.45242309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9576110839844,305.4452209472656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.748046875,18000.0,0.0,0.0,0.1268346756696701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1802282631397247,0.1802326142787933,-4.3521931729628704e-06,0.0,0.0001287210761802,0.0,0.0,7.322737693786621,0.0,0.0,0.0,0.2831270098686218,4.0,0.0,1.0
844320,292.9092712402344,297.1499938964844,293.1499938964844,0.0046721249818801,-348.70782470703125,297.3324279785156,0.4980307221412658,0.050000000745058,0.0463512800633907,294.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.4980307221412658,0.050000000745058,0.0488101281225681,292.9915466308594,297.1499938964844,293.1499938964844,0.0048098247498273,-278.4749755859375,297.5029296875,0.4980307221412658,0.050000000745058,0.0360509939491748,293.064453125,297.1499938964844,293.1499938964844,0.1470729559659958,-3288.190185546875,304.1407775878906,0.8322064280509949,0.2198290377855301,0.2088154852390289,293.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.4980307221412658,0.050000000745058,0.2315342277288437,291.13458251953125,291.1499938964844,269.4629211425781,268.6264343261719,282.9517517089844,293.23162841796875,291.1346435546875,1.0,0.1958678960800171,0.9752219319343568,0.9752219319343568,1.0,1.0,-0.685904860496521,0.2969884574413299,0.388916403055191,0.1060091406106948,0.0,0.0,0.2559571862220764,24.535551071166992,25.0,0.2163026332855224,-5663.896484375,64.45242309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9576110839844,305.4452209472656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.748046875,18000.0,0.0,0.0,0.1268346756696701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1802282631397247,0.1802326142787933,-4.3521931729628704e-06,0.0,0.0001287210761802,0.0,0.0,7.322737693786621,0.0,0.0,0.0,0.2831270098686218,4.0,0.0,1.0
844380,292.90350341796875,297.1499938964844,293.1499938964844,0.0047544855624437,-354.3010559082031,297.4320678710937,0.4980953633785248,0.050000000745058,0.0463502556085586,294.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.4980953633785248,0.050000000745058,0.0488090515136718,292.98486328125,297.1499938964844,293.1499938964844,0.0048714564181864,-281.691162109375,297.5765686035156,0.4980953633785248,0.050000000745058,0.0360502004623413,293.0638427734375,297.1499938964844,293.1499938964844,0.1489700824022293,-3322.0849609375,304.14068603515625,0.8349777460098267,0.2221195548772812,0.2109729498624801,293.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.4980953633785248,0.050000000745058,0.2315291315317154,291.1347351074219,291.1499938964844,269.4095153808594,268.58673095703125,282.93463134765625,293.2411804199219,291.1347961425781,1.0,0.1960964500904083,0.9753817915916444,0.9753817915916444,1.0,1.0,-0.6884844899177551,0.2980877459049225,0.3903967142105102,0.1065706312656402,0.0,0.0,0.2579795718193054,24.53146171569824,25.0,0.2073947191238403,-5697.109375,64.8285140991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9613647460937,305.4637756347656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7421875,18000.0,0.0,0.0,0.127559095621109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181642398238182,0.1816467493772506,-4.355119017418474e-06,0.0,0.0001294562680413,0.0,0.0,7.388379573822021,0.0,0.0,0.0,0.283387690782547,4.0,0.0,1.0
844440,292.90350341796875,297.1499938964844,293.1499938964844,0.0047544855624437,-354.3010559082031,297.4320678710937,0.4980953633785248,0.050000000745058,0.0463502556085586,294.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.4980953633785248,0.050000000745058,0.0488090515136718,292.98486328125,297.1499938964844,293.1499938964844,0.0048714564181864,-281.691162109375,297.5765686035156,0.4980953633785248,0.050000000745058,0.0360502004623413,293.0638427734375,297.1499938964844,293.1499938964844,0.1489700824022293,-3322.0849609375,304.14068603515625,0.8349777460098267,0.2221195548772812,0.2109729498624801,293.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.4980953633785248,0.050000000745058,0.2315291315317154,291.1347351074219,291.1499938964844,269.4095153808594,268.58673095703125,282.93463134765625,293.2411804199219,291.1347961425781,1.0,0.1960964500904083,0.9753817915916444,0.9753817915916444,1.0,1.0,-0.6884844899177551,0.2980877459049225,0.3903967142105102,0.1065706312656402,0.0,0.0,0.2579795718193054,24.53146171569824,25.0,0.2073947191238403,-5697.109375,64.8285140991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9613647460937,305.4637756347656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7421875,18000.0,0.0,0.0,0.127559095621109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181642398238182,0.1816467493772506,-4.355119017418474e-06,0.0,0.0001294562680413,0.0,0.0,7.388379573822021,0.0,0.0,0.0,0.283387690782547,4.0,0.0,1.0
844500,292.9006042480469,297.1499938964844,293.1499938964844,0.004796543624252,-357.14093017578125,297.482666015625,0.4981277883052826,0.050000000745058,0.0463497452437877,294.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.4981277883052826,0.050000000745058,0.0488085150718688,292.98150634765625,297.1499938964844,293.1499938964844,0.0049031637609004,-283.3384094238281,297.6142578125,0.4981277883052826,0.050000000745058,0.0360498018562793,293.06353759765625,297.1499938964844,293.1499938964844,0.1499247848987579,-3339.1064453125,304.1406555175781,0.8363663554191589,0.2232696563005447,0.2120562940835952,293.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.4981277883052826,0.050000000745058,0.23152656853199,291.13482666015625,291.1499938964844,269.3829040527344,268.56689453125,282.92626953125,293.2462158203125,291.1348571777344,1.0,0.1962114721536636,0.9754617810249328,0.9754617810249328,1.0,1.0,-0.6897798180580139,0.2986398339271545,0.3911399841308594,0.1068529337644577,0.0,0.0,0.2589838802814483,24.52945137023925,25.0,0.1983324438333511,-5713.64892578125,65.01799011230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96307373046875,305.47283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.736328125,18000.0,0.0,0.0,0.1279175877571106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1823484152555465,0.1823527663946151,-4.356585577625083e-06,0.0,0.0001298200950259,0.0,0.0,7.421218872070312,0.0,0.0,0.0,0.2835181951522827,4.0,0.0,1.0
844560,292.897705078125,297.1499938964844,293.1499938964844,0.004839202389121,-360.0098876953125,297.5337829589844,0.4981603026390075,0.050000000745058,0.0463492311537265,294.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.4981603026390075,0.050000000745058,0.0488079749047756,292.9781494140625,297.1499938964844,293.1499938964844,0.0049354801885783,-285.0120849609375,297.652587890625,0.4981603026390075,0.050000000745058,0.0360494032502174,293.063232421875,297.1499938964844,293.1499938964844,0.1508834809064865,-3356.1748046875,304.1405944824219,0.8377572298049927,0.2244229018688202,0.2131425887346267,293.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.4981603026390075,0.050000000745058,0.2315240204334259,291.1348876953125,291.1499938964844,269.3564147949219,268.54705810546875,282.9180603027344,293.2514038085937,291.1349182128906,1.0,0.1963269710540771,0.9755372405052184,0.9755372405052184,1.0,1.0,-0.6910786628723145,0.2991933524608612,0.3918853402137756,0.1071362122893333,0.0,0.0,0.2599840462207794,24.52746963500977,25.0,0.1877622157335281,-5730.1435546875,65.20841217041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9646301269531,305.48175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.73046875,18000.0,0.0,0.0,0.1282740980386734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830540299415588,0.1830583959817886,-4.358054411568446e-06,0.0,0.0001301819138461,0.0,0.0,7.454084873199463,0.0,0.0,0.0,0.2836488485336303,4.0,0.0,1.0
844620,292.89190673828125,297.1499938964844,293.1499938964844,0.0049263397231698,-365.8338928222656,297.6375427246094,0.4982254803180694,0.050000000745058,0.0463482066988945,294.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.4982254803180694,0.050000000745058,0.0488068908452987,292.971435546875,297.1499938964844,293.1499938964844,0.0050019393675029,-288.4374084472656,297.7309875488281,0.4982254803180694,0.050000000745058,0.0360486023128032,293.0626525878906,297.1499938964844,293.1499938964844,0.1528124809265136,-3390.447021484375,304.1405334472656,0.8405466675758362,0.2267381697893142,0.2153235673904419,293.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.4982254803180694,0.050000000745058,0.231518879532814,291.135009765625,291.1499938964844,269.3036499023437,268.50738525390625,282.9019775390625,293.26226806640625,291.1350402832031,1.0,0.1965593695640564,0.9756882190704346,0.9756882190704346,1.0,1.0,-0.6936864852905273,0.3003047406673431,0.3933817744255066,0.1077058613300323,0.0,0.0,0.2619731426239013,24.523590087890625,25.0,0.167537584900856,-5763.0029296875,65.5920181274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.4991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.708984375,18000.0,0.0,0.0,0.1289826482534408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1844649612903595,0.1844693273305893,-4.361002993391594e-06,0.0,0.0001309009967371,0.0,0.0,7.519937515258789,0.0,0.0,0.0,0.2839107811450958,4.0,0.0,1.0
844680,292.89190673828125,297.1499938964844,293.1499938964844,0.0049263397231698,-365.8338928222656,297.6375427246094,0.4982254803180694,0.050000000745058,0.0463482066988945,294.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.4982254803180694,0.050000000745058,0.0488068908452987,292.971435546875,297.1499938964844,293.1499938964844,0.0050019393675029,-288.4374084472656,297.7309875488281,0.4982254803180694,0.050000000745058,0.0360486023128032,293.0626525878906,297.1499938964844,293.1499938964844,0.1528124809265136,-3390.447021484375,304.1405334472656,0.8405466675758362,0.2267381697893142,0.2153235673904419,293.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.4982254803180694,0.050000000745058,0.231518879532814,291.135009765625,291.1499938964844,269.3036499023437,268.50738525390625,282.9019775390625,293.26226806640625,291.1350402832031,1.0,0.1965593695640564,0.9756882190704346,0.9756882190704346,1.0,1.0,-0.6936864852905273,0.3003047406673431,0.3933817744255066,0.1077058613300323,0.0,0.0,0.2619731426239013,24.523590087890625,25.0,0.167537584900856,-5763.0029296875,65.5920181274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,305.4991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.708984375,18000.0,0.0,0.0,0.1289826482534408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1844649612903595,0.1844693273305893,-4.361002993391594e-06,0.0,0.0001309009967371,0.0,0.0,7.519937515258789,0.0,0.0,0.0,0.2839107811450958,4.0,0.0,1.0
844740,292.8860778808594,297.1499938964844,293.1499938964844,0.0050159804522991,-371.7733154296875,297.74334716796875,0.4982908368110657,0.050000000745058,0.0463471747934818,294.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.4982908368110657,0.050000000745058,0.0488058067858219,292.96466064453125,297.1499938964844,293.1499938964844,0.0050708949565887,-291.9673156738281,297.811767578125,0.4982908368110657,0.050000000745058,0.0360478051006794,293.0621032714844,297.1499938964844,293.1499938964844,0.1547563374042511,-3424.886474609375,304.14044189453125,0.8433470129966736,0.2290644645690918,0.2175150662660598,293.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.4982908368110657,0.050000000745058,0.2315137386322021,291.1351318359375,291.1499938964844,269.251220703125,268.4677124023437,282.8864440917969,293.2738037109375,291.1351623535156,1.0,0.1967936158180236,0.975839138031006,0.975839138031006,1.0,1.0,-0.6963068842887878,0.3014214634895324,0.3948854207992553,0.1082796454429626,0.0,0.0,0.2639481127262115,24.519838333129883,25.0,0.1535898000001907,-5795.68701171875,65.97923278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695129394531,305.51593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.685546875,18000.0,0.0,0.0,0.1296873092651367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1858761012554168,0.1858804672956466,-4.363967491372023e-06,0.0,0.0001316161360591,0.0,0.0,7.585982799530029,0.0,0.0,0.0,0.2841736674308777,4.0,0.0,1.0
844800,292.8860778808594,297.1499938964844,293.1499938964844,0.0050159804522991,-371.7733154296875,297.74334716796875,0.4982908368110657,0.050000000745058,0.0463471747934818,294.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.4982908368110657,0.050000000745058,0.0488058067858219,292.96466064453125,297.1499938964844,293.1499938964844,0.0050708949565887,-291.9673156738281,297.811767578125,0.4982908368110657,0.050000000745058,0.0360478051006794,293.0621032714844,297.1499938964844,293.1499938964844,0.1547563374042511,-3424.886474609375,304.14044189453125,0.8433470129966736,0.2290644645690918,0.2175150662660598,293.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.4982908368110657,0.050000000745058,0.2315137386322021,291.1351318359375,291.1499938964844,269.251220703125,268.4677124023437,282.8864440917969,293.2738037109375,291.1351623535156,1.0,0.1967936158180236,0.975839138031006,0.975839138031006,1.0,1.0,-0.6963068842887878,0.3014214634895324,0.3948854207992553,0.1082796454429626,0.0,0.0,0.2639481127262115,24.519838333129883,25.0,0.1535898000001907,-5795.68701171875,65.97923278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695129394531,305.51593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.685546875,18000.0,0.0,0.0,0.1296873092651367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1858761012554168,0.1858804672956466,-4.363967491372023e-06,0.0,0.0001316161360591,0.0,0.0,7.585982799530029,0.0,0.0,0.0,0.2841736674308777,4.0,0.0,1.0
844860,292.8802185058594,297.1499938964844,293.1499938964844,0.0051082065328955,-377.828125,297.8511962890625,0.4983563721179962,0.050000000745058,0.0463461466133594,294.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.4983563721179962,0.050000000745058,0.048804722726345,292.9578857421875,297.1499938964844,293.1499938964844,0.0051424065604805,-295.6018371582031,297.8949279785156,0.4983563721179962,0.050000000745058,0.0360470004379749,293.0615539550781,297.1499938964844,293.1499938964844,0.1567141711711883,-3459.4775390625,304.140380859375,0.8461586833000183,0.2314008027315139,0.2197161614894867,293.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.4983563721179962,0.050000000745058,0.2315085977315902,291.13525390625,291.1499938964844,269.1991882324219,268.4280700683594,282.8714294433594,293.2859802246094,291.13525390625,1.0,0.1970296055078506,0.9759823083877563,0.9759823083877563,1.0,1.0,-0.6989388465881348,0.3025429248809814,0.3963959217071533,0.1088573783636093,0.0,0.0,0.2659089863300323,24.5162296295166,25.0,0.1509001106023788,-5828.19189453125,66.36994171142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9710693359375,305.5321960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.662109375,18000.0,0.0,0.0,0.1303902566432953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1872875839471817,0.1872919648885727,-4.366949269751785e-06,0.0,0.0001323295291513,0.0,0.0,7.652230262756348,0.0,0.0,0.0,0.2844375967979431,4.0,0.0,1.0
844920,292.8802185058594,297.1499938964844,293.1499938964844,0.0051082065328955,-377.828125,297.8511962890625,0.4983563721179962,0.050000000745058,0.0463461466133594,294.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.4983563721179962,0.050000000745058,0.048804722726345,292.9578857421875,297.1499938964844,293.1499938964844,0.0051424065604805,-295.6018371582031,297.8949279785156,0.4983563721179962,0.050000000745058,0.0360470004379749,293.0615539550781,297.1499938964844,293.1499938964844,0.1567141711711883,-3459.4775390625,304.140380859375,0.8461586833000183,0.2314008027315139,0.2197161614894867,293.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.4983563721179962,0.050000000745058,0.2315085977315902,291.13525390625,291.1499938964844,269.1991882324219,268.4280700683594,282.8714294433594,293.2859802246094,291.13525390625,1.0,0.1970296055078506,0.9759823083877563,0.9759823083877563,1.0,1.0,-0.6989388465881348,0.3025429248809814,0.3963959217071533,0.1088573783636093,0.0,0.0,0.2659089863300323,24.5162296295166,25.0,0.1509001106023788,-5828.19189453125,66.36994171142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9710693359375,305.5321960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.662109375,18000.0,0.0,0.0,0.1303902566432953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1872875839471817,0.1872919648885727,-4.366949269751785e-06,0.0,0.0001323295291513,0.0,0.0,7.652230262756348,0.0,0.0,0.0,0.2844375967979431,4.0,0.0,1.0
844980,292.8743896484375,297.1499938964844,293.1499938964844,0.0052031078375875,-383.9982299804688,297.9611511230469,0.4984219670295715,0.050000000745058,0.0463451147079467,294.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.4984219670295715,0.050000000745058,0.0488036386668682,292.9511108398437,297.1499938964844,293.1499938964844,0.0052165393717586,-299.3408508300781,297.98052978515625,0.4984219670295715,0.050000000745058,0.0360461995005607,293.06103515625,297.1499938964844,293.1499938964844,0.1586849689483642,-3494.201171875,304.1402893066406,0.8489812612533569,0.2337460368871688,0.2219258248805999,293.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.4984219670295715,0.050000000745058,0.2315034419298172,291.1353454589844,291.1499938964844,269.1475524902344,268.388427734375,282.8569641113281,293.2987976074219,291.1353759765625,1.0,0.1972672790288925,0.9761254787445068,0.9761254787445068,1.0,1.0,-0.7015810012817383,0.3036685585975647,0.3979124426841736,0.1094391345977783,0.0,0.0,0.2678545117378235,24.51278686523437,25.0,0.1593334972858429,-5860.50732421875,66.7640151977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9721374511719,305.5479431152344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.640625,18000.0,0.0,0.0,0.1310931593179702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1886986047029495,0.1887029707431793,-4.36994741903618e-06,0.0,0.0001330428931396,0.0,0.0,7.718643665313721,0.0,0.0,0.0,0.2847024202346802,4.0,0.0,1.0
845040,292.8743896484375,297.1499938964844,293.1499938964844,0.0052031078375875,-383.9982299804688,297.9611511230469,0.4984219670295715,0.050000000745058,0.0463451147079467,294.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.4984219670295715,0.050000000745058,0.0488036386668682,292.9511108398437,297.1499938964844,293.1499938964844,0.0052165393717586,-299.3408508300781,297.98052978515625,0.4984219670295715,0.050000000745058,0.0360461995005607,293.06103515625,297.1499938964844,293.1499938964844,0.1586849689483642,-3494.201171875,304.1402893066406,0.8489812612533569,0.2337460368871688,0.2219258248805999,293.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.4984219670295715,0.050000000745058,0.2315034419298172,291.1353454589844,291.1499938964844,269.1475524902344,268.388427734375,282.8569641113281,293.2987976074219,291.1353759765625,1.0,0.1972672790288925,0.9761254787445068,0.9761254787445068,1.0,1.0,-0.7015810012817383,0.3036685585975647,0.3979124426841736,0.1094391345977783,0.0,0.0,0.2678545117378235,24.51278686523437,25.0,0.1593334972858429,-5860.50732421875,66.7640151977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9721374511719,305.5479431152344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.640625,18000.0,0.0,0.0,0.1310931593179702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1886986047029495,0.1887029707431793,-4.36994741903618e-06,0.0,0.0001330428931396,0.0,0.0,7.718643665313721,0.0,0.0,0.0,0.2847024202346802,4.0,0.0,1.0
845100,292.8714599609375,297.1499938964844,293.1499938964844,0.0052515910938382,-387.1264953613281,298.0168762207031,0.4984547793865204,0.050000000745058,0.0463446006178855,294.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.4984547793865204,0.050000000745058,0.0488030947744846,292.9476928710937,297.1499938964844,293.1499938964844,0.0052546090446412,-301.2494812011719,298.02423095703125,0.4984547793865204,0.050000000745058,0.0360458008944988,293.060791015625,297.1499938964844,293.1499938964844,0.1596749275922775,-3511.60693359375,304.1402587890625,0.8503963947296143,0.2349216192960739,0.223033532500267,293.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.4984547793865204,0.050000000745058,0.2315008640289306,291.1354064941406,291.1499938964844,269.12188720703125,268.3686218261719,282.84991455078125,293.305419921875,291.13543701171875,1.0,0.1973867267370224,0.976197063922882,0.976197063922882,1.0,1.0,-0.7029055953025818,0.3042328059673309,0.3986727893352508,0.1097315028309822,0.0,0.0,0.2688209414482116,24.511131286621094,25.0,0.1669421046972274,-5876.58984375,66.96227264404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97247314453125,305.5556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6328125,18000.0,0.0,0.0,0.1314449459314346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1894034892320633,0.1894078701734542,-4.371451723272912e-06,0.0,0.0001333999098278,0.0,0.0,7.751892566680908,0.0,0.0,0.0,0.2848351001739502,4.0,0.0,1.0
845160,292.8684997558594,297.1499938964844,293.1499938964844,0.0053007802926003,-390.28363037109375,298.0731506347656,0.4984875619411468,0.050000000745058,0.0463440865278244,294.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.4984875619411468,0.050000000745058,0.0488025546073913,292.9442749023437,297.1499938964844,293.1499938964844,0.0052933627739548,-303.184326171875,298.0685119628906,0.4984875619411468,0.050000000745058,0.0360453985631465,293.060546875,297.1499938964844,293.1499938964844,0.1606677025556564,-3529.038330078125,304.1402282714844,0.8518138527870178,0.236098974943161,0.2241429388523101,293.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.4984875619411468,0.050000000745058,0.2314983010292053,291.1354675292969,291.1499938964844,269.0963134765625,268.34881591796875,282.843017578125,293.31219482421875,291.135498046875,1.0,0.1975065469741821,0.976264476776123,0.976264476776123,1.0,1.0,-0.7042321562767029,0.3047977387905121,0.3994344174861908,0.1100247651338577,0.0,0.0,0.2697827517986297,24.509525299072266,25.0,0.1767854392528534,-5892.6201171875,67.16130065917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9727478027344,305.563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.626953125,18000.0,0.0,0.0,0.1317970603704452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1901076883077621,0.1901120543479919,-4.372959210741101e-06,0.0,0.0001337572612101,0.0,0.0,7.785156726837158,0.0,0.0,0.0,0.2849678695201874,4.0,0.0,1.0
