time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
845220,292.8626403808594,297.1499938964844,293.1499938964844,0.0054013249464333,-396.6841735839844,298.1872253417969,0.4985531270503998,0.050000000745058,0.046343058347702,294.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.4985531270503998,0.050000000745058,0.0488014705479145,292.9374694824219,297.1499938964844,293.1499938964844,0.0053729489445686,-307.1322021484375,298.158935546875,0.4985531270503998,0.050000000745058,0.0360446013510227,293.0600891113281,297.1499938964844,293.1499938964844,0.1626611799001693,-3563.967529296875,304.1401672363281,0.8546549677848816,0.2384582310914993,0.2263662219047546,293.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.4985531270503998,0.050000000745058,0.2314931601285934,291.1356201171875,291.1499938964844,269.04547119140625,268.3092041015625,282.82958984375,293.3262023925781,291.1356506347656,1.0,0.1977473050355911,0.9763993620872498,0.9763993620872498,1.0,1.0,-0.7068907618522644,0.3059296607971191,0.4009610712528229,0.1106141656637191,0.0,0.0,0.2716911137104034,24.5064697265625,25.0,0.2013932764530182,-5924.51416015625,67.5616226196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9730529785156,305.5780944824219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.623046875,18000.0,0.0,0.0,0.1325024515390396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1915128529071808,0.1915172338485717,-4.375981916382443e-06,0.0,0.0001344731426797,0.0,0.0,7.85167646408081,0.0,0.0,0.0,0.2852335572242737,4.0,0.0,1.0
845280,292.8626403808594,297.1499938964844,293.1499938964844,0.0054013249464333,-396.6841735839844,298.1872253417969,0.4985531270503998,0.050000000745058,0.046343058347702,294.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.4985531270503998,0.050000000745058,0.0488014705479145,292.9374694824219,297.1499938964844,293.1499938964844,0.0053729489445686,-307.1322021484375,298.158935546875,0.4985531270503998,0.050000000745058,0.0360446013510227,293.0600891113281,297.1499938964844,293.1499938964844,0.1626611799001693,-3563.967529296875,304.1401672363281,0.8546549677848816,0.2384582310914993,0.2263662219047546,293.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.4985531270503998,0.050000000745058,0.2314931601285934,291.1356201171875,291.1499938964844,269.04547119140625,268.3092041015625,282.82958984375,293.3262023925781,291.1356506347656,1.0,0.1977473050355911,0.9763993620872498,0.9763993620872498,1.0,1.0,-0.7068907618522644,0.3059296607971191,0.4009610712528229,0.1106141656637191,0.0,0.0,0.2716911137104034,24.5064697265625,25.0,0.2013932764530182,-5924.51416015625,67.5616226196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9730529785156,305.5780944824219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.623046875,18000.0,0.0,0.0,0.1325024515390396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1915128529071808,0.1915172338485717,-4.375981916382443e-06,0.0,0.0001344731426797,0.0,0.0,7.85167646408081,0.0,0.0,0.0,0.2852335572242737,4.0,0.0,1.0
845340,292.85675048828125,297.1499938964844,293.1499938964844,0.0055048544891178,-403.199951171875,298.3033752441406,0.4986185431480407,0.050000000745058,0.0463420338928699,294.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.4986185431480407,0.050000000745058,0.0488003902137279,292.9306030273437,297.1499938964844,293.1499938964844,0.0054553803056478,-311.1844482421875,298.25177001953125,0.4986185431480407,0.050000000745058,0.0360438041388988,293.0596618652344,297.1499938964844,293.1499938964844,0.1646641343832016,-3598.96728515625,304.1401062011719,0.8575027585029602,0.2408223450183868,0.2285943329334259,293.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.4986185431480407,0.050000000745058,0.2314880490303039,291.1357727050781,291.1499938964844,268.9950561523437,268.2696228027344,282.8166809082031,293.3407897949219,291.13580322265625,1.0,0.1979894340038299,0.9765342473983764,0.9765342473983764,1.0,1.0,-0.7095551490783691,0.3070636689662933,0.4024914801120758,0.1112072989344596,0.0,0.0,0.2735767364501953,24.50364112854004,25.0,0.2289752513170242,-5956.17138671875,67.96478271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9731140136719,305.5926208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.62890625,18000.0,0.0,0.0,0.1332092136144638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1929117739200592,0.1929161548614502,-4.379009624244645e-06,0.0,0.0001351904211333,0.0,0.0,7.918092727661133,0.0,0.0,0.0,0.2854990661144256,4.0,0.0,1.0
845400,292.85675048828125,297.1499938964844,293.1499938964844,0.0055048544891178,-403.199951171875,298.3033752441406,0.4986185431480407,0.050000000745058,0.0463420338928699,294.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.4986185431480407,0.050000000745058,0.0488003902137279,292.9306030273437,297.1499938964844,293.1499938964844,0.0054553803056478,-311.1844482421875,298.25177001953125,0.4986185431480407,0.050000000745058,0.0360438041388988,293.0596618652344,297.1499938964844,293.1499938964844,0.1646641343832016,-3598.96728515625,304.1401062011719,0.8575027585029602,0.2408223450183868,0.2285943329334259,293.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.4986185431480407,0.050000000745058,0.2314880490303039,291.1357727050781,291.1499938964844,268.9950561523437,268.2696228027344,282.8166809082031,293.3407897949219,291.13580322265625,1.0,0.1979894340038299,0.9765342473983764,0.9765342473983764,1.0,1.0,-0.7095551490783691,0.3070636689662933,0.4024914801120758,0.1112072989344596,0.0,0.0,0.2735767364501953,24.50364112854004,25.0,0.2289752513170242,-5956.17138671875,67.96478271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9731140136719,305.5926208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.62890625,18000.0,0.0,0.0,0.1332092136144638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1929117739200592,0.1929161548614502,-4.379009624244645e-06,0.0,0.0001351904211333,0.0,0.0,7.918092727661133,0.0,0.0,0.0,0.2854990661144256,4.0,0.0,1.0
845460,292.850830078125,297.1499938964844,293.1499938964844,0.0056114881299436,-409.8310852050781,298.4216003417969,0.4986837208271026,0.050000000745058,0.0463410131633281,294.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.4986837208271026,0.050000000745058,0.0487993173301219,292.9237670898437,297.1499938964844,293.1499938964844,0.0055407434701919,-315.3411560058594,298.3470153808594,0.4986837208271026,0.050000000745058,0.0360430106520652,293.05926513671875,297.1499938964844,293.1499938964844,0.1666752696037292,-3634.013427734375,304.1400451660156,0.8603547811508179,0.2431897222995758,0.2308258116245269,293.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.4986837208271026,0.050000000745058,0.2314829528331756,291.1359558105469,291.1499938964844,268.9450988769531,268.2300720214844,282.8043212890625,293.3558959960937,291.1360168457031,1.0,0.1982328295707702,0.9766610264778136,0.9766610264778136,1.0,1.0,-0.7122236490249634,0.3081987202167511,0.4040248990058899,0.1118039265275001,0.0,0.0,0.2754368782043457,24.50106430053711,25.0,0.2585247457027435,-5987.57275390625,68.37055969238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9731140136719,305.6068115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.646484375,18000.0,0.0,0.0,0.1339167207479477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943021267652511,0.1943065077066421,-4.382038241601549e-06,0.0,0.0001359084417345,0.0,0.0,7.984292984008789,0.0,0.0,0.0,0.2857639491558075,4.0,0.0,1.0
845520,292.850830078125,297.1499938964844,293.1499938964844,0.0056114881299436,-409.8310852050781,298.4216003417969,0.4986837208271026,0.050000000745058,0.0463410131633281,294.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.4986837208271026,0.050000000745058,0.0487993173301219,292.9237670898437,297.1499938964844,293.1499938964844,0.0055407434701919,-315.3411560058594,298.3470153808594,0.4986837208271026,0.050000000745058,0.0360430106520652,293.05926513671875,297.1499938964844,293.1499938964844,0.1666752696037292,-3634.013427734375,304.1400451660156,0.8603547811508179,0.2431897222995758,0.2308258116245269,293.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.4986837208271026,0.050000000745058,0.2314829528331756,291.1359558105469,291.1499938964844,268.9450988769531,268.2300720214844,282.8043212890625,293.3558959960937,291.1360168457031,1.0,0.1982328295707702,0.9766610264778136,0.9766610264778136,1.0,1.0,-0.7122236490249634,0.3081987202167511,0.4040248990058899,0.1118039265275001,0.0,0.0,0.2754368782043457,24.50106430053711,25.0,0.2585247457027435,-5987.57275390625,68.37055969238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9731140136719,305.6068115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.646484375,18000.0,0.0,0.0,0.1339167207479477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943021267652511,0.1943065077066421,-4.382038241601549e-06,0.0,0.0001359084417345,0.0,0.0,7.984292984008789,0.0,0.0,0.0,0.2857639491558075,4.0,0.0,1.0
845580,292.84490966796875,297.1499938964844,293.1499938964844,0.0057213562540709,-416.5777587890625,298.5419311523437,0.4987486004829407,0.050000000745058,0.0463399998843669,294.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.4987486004829407,0.050000000745058,0.0487982481718063,292.9169006347656,297.1499938964844,293.1499938964844,0.0056291334331035,-319.6024475097656,298.4446716308594,0.4987486004829407,0.050000000745058,0.036042220890522,293.0589294433594,297.1499938964844,293.1499938964844,0.1686930656433105,-3669.080810546875,304.1400146484375,0.8632083535194397,0.2455586194992065,0.2330590188503265,293.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.4987486004829407,0.050000000745058,0.2314778864383697,291.1361694335937,291.1499938964844,268.8955993652344,268.1905212402344,282.7924499511719,293.3715515136719,291.1361999511719,1.0,0.1984773576259613,0.976787805557251,0.976787805557251,1.0,1.0,-0.7148942351341248,0.3093340396881103,0.4055602252483368,0.1124040707945823,0.0,0.0,0.2772685289382934,24.498767852783203,25.0,0.2881864607334137,-6018.7001953125,68.7787094116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97314453125,305.6207580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.67578125,18000.0,0.0,0.0,0.1346239596605301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1956813633441925,0.1956857442855835,-4.385061856737593e-06,0.0,0.0001366262004012,0.0,0.0,8.050153732299805,0.0,0.0,0.0,0.2860276699066162,4.0,0.0,1.0
845640,292.84490966796875,297.1499938964844,293.1499938964844,0.0057213562540709,-416.5777587890625,298.5419311523437,0.4987486004829407,0.050000000745058,0.0463399998843669,294.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.4987486004829407,0.050000000745058,0.0487982481718063,292.9169006347656,297.1499938964844,293.1499938964844,0.0056291334331035,-319.6024475097656,298.4446716308594,0.4987486004829407,0.050000000745058,0.036042220890522,293.0589294433594,297.1499938964844,293.1499938964844,0.1686930656433105,-3669.080810546875,304.1400146484375,0.8632083535194397,0.2455586194992065,0.2330590188503265,293.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.4987486004829407,0.050000000745058,0.2314778864383697,291.1361694335937,291.1499938964844,268.8955993652344,268.1905212402344,282.7924499511719,293.3715515136719,291.1361999511719,1.0,0.1984773576259613,0.976787805557251,0.976787805557251,1.0,1.0,-0.7148942351341248,0.3093340396881103,0.4055602252483368,0.1124040707945823,0.0,0.0,0.2772685289382934,24.498767852783203,25.0,0.2881864607334137,-6018.7001953125,68.7787094116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97314453125,305.6207580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.67578125,18000.0,0.0,0.0,0.1346239596605301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1956813633441925,0.1956857442855835,-4.385061856737593e-06,0.0,0.0001366262004012,0.0,0.0,8.050153732299805,0.0,0.0,0.0,0.2860276699066162,4.0,0.0,1.0
845700,292.8419494628906,297.1499938964844,293.1499938964844,0.0057775457389652,-419.9944763183594,298.6028747558594,0.4987809062004089,0.050000000745058,0.0463394932448864,294.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.4987809062004089,0.050000000745058,0.0487977191805839,292.9134521484375,297.1499938964844,293.1499938964844,0.0056744944304227,-321.7722473144531,298.4944152832031,0.4987809062004089,0.050000000745058,0.0360418297350406,293.05877685546875,297.1499938964844,293.1499938964844,0.1697040051221847,-3686.614501953125,304.1399841308594,0.8646347522735596,0.2467430531978607,0.2341757714748382,293.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.4987809062004089,0.050000000745058,0.231475368142128,291.1362609863281,291.1499938964844,268.8710327148437,268.1707458496094,282.7867126464844,293.37957763671875,291.1363220214844,1.0,0.1985999792814254,0.9768511652946472,0.9768511652946472,1.0,1.0,-0.7162297368049622,0.309901475906372,0.4063282907009125,0.1127054318785667,0.0,0.0,0.2781728506088257,24.497732162475582,25.0,0.3026095032691955,-6034.15478515625,68.98358917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97320556640625,305.6276550292969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6953125,18000.0,0.0,0.0,0.1349770724773407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1963660418987274,0.1963704228401184,-4.386570253700484e-06,0.0,0.0001369845704175,0.0,0.0,8.08292007446289,0.0,0.0,0.0,0.2861589789390564,4.0,0.0,1.0
845760,292.8389892578125,297.1499938964844,293.1499938964844,0.0058345980942249,-423.440185546875,298.6643371582031,0.4988130629062652,0.050000000745058,0.0463389940559864,294.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.4988130629062652,0.050000000745058,0.0487971901893615,292.9100036621094,297.1499938964844,293.1499938964844,0.0057206680066883,-323.9690856933594,298.5447692871094,0.4988130629062652,0.050000000745058,0.0360414385795593,293.0586242675781,297.1499938964844,293.1499938964844,0.1707159429788589,-3704.141845703125,304.13995361328125,0.8660603165626526,0.2479268908500671,0.2352922111749649,293.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.4988130629062652,0.050000000745058,0.2314728647470474,291.1363830566406,291.1499938964844,268.8465576171875,268.1509704589844,282.7810974121094,293.3876953125,291.1364440917969,1.0,0.1987228393554687,0.9769108891487122,0.9769108891487122,1.0,1.0,-0.7175649404525757,0.3104684948921203,0.4070964455604553,0.1130075752735138,0.0,0.0,0.2790690660476684,24.49678039550781,25.0,0.3169934451580047,-6049.53271484375,69.18895721435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9732971191406,305.6344909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.716796875,18000.0,0.0,0.0,0.1353296041488647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1970470398664474,0.1970514208078384,-4.388074557937216e-06,0.0,0.0001373423583572,0.0,0.0,8.115555763244629,0.0,0.0,0.0,0.286289781332016,4.0,0.0,1.0
845820,292.834228515625,297.1499938964844,293.1499938964844,0.0059277201071381,-429.01318359375,298.7637939453125,0.4988549649715423,0.050000000745058,0.0463383384048938,294.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.4988549649715423,0.050000000745058,0.0487965010106563,292.90350341796875,297.1499938964844,293.1499938964844,0.005799735430628,-327.7028503417969,298.6292724609375,0.4988549649715423,0.050000000745058,0.0360409282147884,293.0590515136719,297.1499938964844,293.1499938964844,0.1722875237464904,-3731.292236328125,304.1400146484375,0.868252694606781,0.2496982812881469,0.2370206415653228,293.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.4988549649715423,0.050000000745058,0.2314695864915847,291.1365966796875,291.1499938964844,268.8077087402344,268.1193542480469,282.7726135253906,293.4013366699219,291.1366577148437,1.0,0.1989186704158783,0.9770064353942872,0.9770064353942872,1.0,1.0,-0.719633162021637,0.3113461136817932,0.4082870781421661,0.1134781613945961,0.0,0.0,0.2804820239543915,24.498634338378903,25.0,0.4493871927261352,-6073.67529296875,69.51199340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9735717773437,305.6456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.765625,18000.0,0.0,0.0,0.1358917951583862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1981272995471954,0.1981316953897476,-4.390472895465791e-06,0.0,0.0001379128952976,0.0,0.0,8.167427062988281,0.0,0.0,0.0,0.2864978313446045,4.0,0.0,1.0
845880,292.8330383300781,297.1499938964844,293.1499938964844,0.0059513547457754,-430.4170837402344,298.78887939453125,0.4988602697849273,0.050000000745058,0.046338252723217,294.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.4988602697849273,0.050000000745058,0.0487964116036891,292.90155029296875,297.1499938964844,293.1499938964844,0.0058206496760249,-328.6842346191406,298.65155029296875,0.4988602697849273,0.050000000745058,0.0360408648848533,293.059326171875,297.1499938964844,293.1499938964844,0.1726514846086502,-3737.559326171875,304.1401062011719,0.8687507510185242,0.2501015365123749,0.2374194115400314,293.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.4988602697849273,0.050000000745058,0.2314691692590713,291.1366882324219,291.1499938964844,268.79803466796875,268.1114807128906,282.7706298828125,293.4049377441406,291.13677978515625,1.0,0.1989669054746627,0.9770302772521972,0.9770302772521972,1.0,1.0,-0.7201110124588013,0.3115487396717071,0.4085622727870941,0.1135874241590499,0.0,0.0,0.2808271050453186,24.500883102416992,25.0,0.5637458562850952,-6079.50927734375,69.58900451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97369384765625,305.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.791015625,18000.0,0.0,0.0,0.1360317319631576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1983940452337265,0.1983984410762787,-4.391069523990154e-06,0.0,0.0001380549074383,0.0,0.0,8.180257797241211,0.0,0.0,0.0,0.286549299955368,4.0,0.0,1.0
845940,292.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,298.91583251953125,0.4988640546798706,0.0,0.0463381856679916,294.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.4988640546798706,0.0,0.0487963408231735,292.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,298.7686462402344,0.4988640546798706,0.0,0.0360408090054988,293.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,304.140625,0.8709881901741028,0.0,0.2392404973506927,293.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.4988640546798706,0.0,0.2314688265323639,291.1376037597656,294.1499938964844,268.75,268.0719909667969,282.7611694335937,293.4237365722656,291.1378479003906,0.0,0.0,0.9771497249603271,0.9771497249603271,1.0,1.0,-0.7222959995269775,0.3124746680259704,0.4098213016986847,0.1140897050499916,0.0,0.0,0.0,24.51961326599121,60.0,1.5145554542541504,-6107.0546875,69.95230102539062,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748229980469,305.66339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.19921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.199662834405899,0.1996672302484512,-4.393982180772582e-06,0.0,0.0,0.0,0.0,8.241506576538086,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846000,292.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,298.91583251953125,0.4988640546798706,0.0,0.0463381856679916,294.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.4988640546798706,0.0,0.0487963408231735,292.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,298.7686462402344,0.4988640546798706,0.0,0.0360408090054988,293.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,304.140625,0.8709881901741028,0.0,0.2392404973506927,293.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.4988640546798706,0.0,0.2314688265323639,291.1376037597656,294.1499938964844,268.75,268.0719909667969,282.7611694335937,293.4237365722656,291.1378479003906,0.0,0.0,0.9771497249603271,0.9771497249603271,1.0,1.0,-0.7222959995269775,0.3124746680259704,0.4098213016986847,0.1140897050499916,0.0,0.0,0.0,24.51961326599121,60.0,1.5145554542541504,-6107.0546875,69.95230102539062,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748229980469,305.66339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.19921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.199662834405899,0.1996672302484512,-4.393982180772582e-06,0.0,0.0,0.0,0.0,8.241506576538086,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,295.4702453613281,0.0,0.0,0.0002575746912043,293.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,0.0002712385612539,292.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.38836669921875,0.0,0.0,0.0002003358822548,292.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8559265136719,0.0,0.0,0.0009701643139123,293.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,0.0012866390170529,291.1454467773437,294.1499938964844,268.7041931152344,268.0342102050781,281.23388671875,289.8672180175781,291.141357421875,0.0,0.0,0.5862898230552673,0.5862898230552673,1.0,1.0,-0.0035838331095874,0.0055102640762925,-0.0019264307338744,-0.010441712103784,0.0,0.0,0.0,0.0,60.0,-73.11543273925781,-0.0,-8.754286682233214e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.963563704452472e-18,3.967743034497397e-18,-4.1796870896807626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,295.4702453613281,0.0,0.0,0.0002575746912043,293.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,0.0002712385612539,292.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.38836669921875,0.0,0.0,0.0002003358822548,292.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8559265136719,0.0,0.0,0.0009701643139123,293.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,0.0012866390170529,291.1454467773437,294.1499938964844,268.7041931152344,268.0342102050781,281.23388671875,289.8672180175781,291.141357421875,0.0,0.0,0.5862898230552673,0.5862898230552673,1.0,1.0,-0.0035838331095874,0.0055102640762925,-0.0019264307338744,-0.010441712103784,0.0,0.0,0.0,0.0,60.0,-73.11543273925781,-0.0,-8.754286682233214e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.963563704452472e-18,3.967743034497397e-18,-4.1796870896807626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4302978515625,0.0,0.0,9.89529289654456e-05,293.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,0.0001042022049659,292.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3491516113281,0.0,0.0,7.696339162066579e-05,292.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7981872558594,0.0,0.0,0.00012503110338,293.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,0.000494290376082,291.14556884765625,294.1499938964844,268.6827087402344,268.0166015625,281.0426330566406,287.4360046386719,291.1399230957031,0.0,0.0,0.3908599019050598,0.3908599019050598,1.0,1.0,-0.0010793551336973,0.0024589349050074,-0.0013795796548947,-0.0126851815730333,0.0,0.0,0.0,0.0,60.0,-46.13981246948242,-0.0,-7.94326950881441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2428620540362951e-20,-1.4874229296783564e-20,2.4456093622657853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,292.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,295.4031677246094,0.0,0.0,9.40867539611645e-05,293.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,9.90778862615116e-05,292.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,295.32257080078125,0.0,0.0,7.317858398891985e-05,292.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7804870605469,0.0,0.0,9.9269236670807e-05,293.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,0.0004699828277807,291.1456298828125,294.1499938964844,268.6621398925781,267.9997863769531,280.9300231933594,285.2207336425781,291.1390075683594,0.0,0.0,0.1954299509525299,0.1954299509525299,1.0,1.0,-0.0010028937831521,0.0006178561015985,0.0003850376233458,-0.0144118880853056,0.0,0.0,0.0,0.0,60.0,-26.84732246398925,-0.0,-6.85561900581888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.870996420376637e-21,-7.409929163689771e-21,2.5389325413647427e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,295.3766174316406,0.0,0.0,9.401051647728308e-05,293.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,9.89976033451967e-05,292.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,295.2965087890625,0.0,0.0,7.311929221032187e-05,292.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7640686035156,0.0,0.0,9.900121222017332e-05,292.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,0.0004696020041592,291.1457214355469,294.1499938964844,268.6424865722656,267.9837341308594,280.820556640625,283.2748107910156,291.13824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018146131187,2.7780481914874144e-08,0.0010017867898568,-0.0149367656558752,0.0,0.0,0.0,0.0,60.0,-19.550012588500977,-0.0,-6.841434441184904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.85944214509182e-21,-7.42152100137545e-21,2.5620788562836307e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,292.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.3502502441406,0.0,0.0,9.39806122914888e-05,293.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,9.896611300064252e-05,292.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2706298828125,0.0,0.0,7.309603097382933e-05,292.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.74774169921875,0.0,0.0,9.896643314277752e-05,292.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,0.0004694526141975,291.1457824707031,294.1499938964844,268.6236877441406,267.96844482421875,280.71197509765625,281.5658264160156,291.13739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013915598392,6.027547794218435e-09,0.0010013855062425,-0.014841447584331,0.0,0.0,0.0,0.0,60.0,-16.91399574279785,-0.0,-6.83702552350951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859236561629032e-21,-7.421721334180053e-21,2.5624851764478047e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,292.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2980041503906,0.0,0.0,9.39171077334322e-05,293.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,9.889923239825292e-05,292.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,295.2193908691406,0.0,0.0,7.304664177354425e-05,292.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7154541015625,0.0,0.0,9.889949433272704e-05,292.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,0.0004691353824455,291.1459045410156,294.1499938964844,268.58856201171875,267.9400939941406,280.497314453125,278.7440490722656,291.13531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,0.0,60.0,-15.619343757629396,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.85923171486763e-21,-7.421724565354321e-21,2.562492446589908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,292.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2980041503906,0.0,0.0,9.39171077334322e-05,293.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,9.889923239825292e-05,292.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,295.2193908691406,0.0,0.0,7.304664177354425e-05,292.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7154541015625,0.0,0.0,9.889949433272704e-05,292.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,0.0004691353824455,291.1459045410156,294.1499938964844,268.58856201171875,267.9400939941406,280.497314453125,278.7440490722656,291.13531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,0.0,60.0,-15.619343757629396,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.85923171486763e-21,-7.421724565354321e-21,2.562492446589908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,292.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2464599609375,0.0,0.0,9.384752047481015e-05,293.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,9.882595622912048e-05,292.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1687927246094,0.0,0.0,7.299251592485234e-05,292.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.68359375,0.0,0.0,9.8826210887637e-05,292.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,0.0004687877953983,291.1460266113281,294.1499938964844,268.5566101074219,267.9144897460937,280.2859802246094,276.5600891113281,291.13262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,0.0,60.0,-15.458410263061523,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,292.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2464599609375,0.0,0.0,9.384752047481015e-05,293.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,9.882595622912048e-05,292.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1687927246094,0.0,0.0,7.299251592485234e-05,292.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.68359375,0.0,0.0,9.8826210887637e-05,292.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,0.0004687877953983,291.1460266113281,294.1499938964844,268.5566101074219,267.9144897460937,280.2859802246094,276.5600891113281,291.13262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,0.0,60.0,-15.458410263061523,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,292.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.1955871582031,0.0,0.0,9.377281094202772e-05,293.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,9.874728857539594e-05,292.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.118896484375,0.0,0.0,7.293441012734547e-05,292.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6521301269531,0.0,0.0,9.874753595795482e-05,292.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,0.0004684145969804,291.1461486816406,294.1499938964844,268.5275573730469,267.8914794921875,280.0780334472656,274.864990234375,291.1293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,0.0,60.0,-15.443395614624023,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,292.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.1955871582031,0.0,0.0,9.377281094202772e-05,293.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,9.874728857539594e-05,292.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.118896484375,0.0,0.0,7.293441012734547e-05,292.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6521301269531,0.0,0.0,9.874753595795482e-05,292.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,0.0004684145969804,291.1461486816406,294.1499938964844,268.5275573730469,267.8914794921875,280.0780334472656,274.864990234375,291.1293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,0.0,60.0,-15.443395614624023,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,292.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1453552246094,0.0,0.0,9.369393228553236e-05,293.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,9.86642189673148e-05,292.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.06964111328125,0.0,0.0,7.287305925274268e-05,292.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.62109375,0.0,0.0,9.866446634987368e-05,292.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,0.0004680205893237,291.146240234375,294.1499938964844,268.5011901855469,267.870849609375,279.8734436035156,273.5448303222656,291.1253967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,0.0,60.0,-15.444534301757812,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,292.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1453552246094,0.0,0.0,9.369393228553236e-05,293.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,9.86642189673148e-05,292.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.06964111328125,0.0,0.0,7.287305925274268e-05,292.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.62109375,0.0,0.0,9.866446634987368e-05,292.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,0.0004680205893237,291.146240234375,294.1499938964844,268.5011901855469,267.870849609375,279.8734436035156,273.5448303222656,291.1253967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,0.0,60.0,-15.444534301757812,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,292.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1205139160156,0.0,0.0,9.365321602672338e-05,293.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,9.862134174909444e-05,292.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0452575683594,0.0,0.0,7.284138700924814e-05,292.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.605712890625,0.0,0.0,9.862158913165332e-05,292.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,0.0004678172117564,291.14630126953125,294.1499938964844,268.4889831542969,267.8613586425781,279.7723999023437,272.9974975585937,291.12322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979009628295,5.6186131303093134e-09,0.0009978953748941,-0.0137722492218017,0.0,0.0,0.0,0.0,60.0,-15.44517421722412,-0.0,-6.789443318666599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,292.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,295.0958251953125,0.0,0.0,9.361179400002584e-05,293.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,9.85777223831974e-05,292.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0210266113281,0.0,0.0,7.280916906893253e-05,292.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5904541015625,0.0,0.0,9.857796976575628e-05,292.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,0.0004676102835219,291.1463623046875,294.1499938964844,268.47735595703125,267.8524169921875,279.6722106933594,272.51300048828125,291.1209411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974593995139,5.5669788778800475e-09,0.0009974538115784,-0.0136369811370968,0.0,0.0,0.0,0.0,60.0,-15.445320129394531,-0.0,-6.78343567983575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,292.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,295.04693603515625,0.0,0.0,9.352726920042188e-05,293.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,9.848871559370308e-05,292.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.9730529785156,0.0,0.0,7.274343079188839e-05,292.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5602111816406,0.0,0.0,9.848895570030436e-05,292.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,0.0004671880742534,291.1464538574219,294.1499938964844,268.4557800292969,267.8360290527344,279.47430419921875,271.70233154296875,291.1159973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965528734028,-0.0133609464392066,0.0,0.0,0.0,0.0,60.0,-15.443927764892578,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847080,292.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,295.04693603515625,0.0,0.0,9.352726920042188e-05,293.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,9.848871559370308e-05,292.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.9730529785156,0.0,0.0,7.274343079188839e-05,292.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5602111816406,0.0,0.0,9.848895570030436e-05,292.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,0.0004671880742534,291.1464538574219,294.1499938964844,268.4557800292969,267.8360290527344,279.47430419921875,271.70233154296875,291.1159973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965528734028,-0.0133609464392066,0.0,0.0,0.0,0.0,60.0,-15.443927764892578,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,292.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9986572265625,0.0,0.0,9.344117279397324e-05,293.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,9.839805716183037e-05,292.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9257202148437,0.0,0.0,7.267647015396506e-05,292.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5303649902344,0.0,0.0,9.839828999247402e-05,292.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,0.0004667580069508,291.1465148925781,294.1499938964844,268.436279296875,267.82147216796875,279.2796936035156,271.0629272460937,291.1105651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797987803816,0.0,0.0,0.0,0.0,60.0,-15.440399169921877,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847200,292.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9986572265625,0.0,0.0,9.344117279397324e-05,293.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,9.839805716183037e-05,292.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9257202148437,0.0,0.0,7.267647015396506e-05,292.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5303649902344,0.0,0.0,9.839828999247402e-05,292.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,0.0004667580069508,291.1465148925781,294.1499938964844,268.436279296875,267.82147216796875,279.2796936035156,271.0629272460937,291.1105651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797987803816,0.0,0.0,0.0,0.0,60.0,-15.440399169921877,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847260,292.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9510498046875,0.0,0.0,9.335428330814466e-05,293.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,9.83065547188744e-05,292.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.8789978027344,0.0,0.0,7.260889105964452e-05,292.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5009155273437,0.0,0.0,9.830679482547566e-05,292.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,0.0004663239815272,291.1465759277344,294.1499938964844,268.41864013671875,267.8085632324219,279.08837890625,270.5563659667969,291.104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988532465162e-09,0.0009947089711204,-0.0127960536628961,0.0,0.0,0.0,0.0,60.0,-15.435004234313965,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
