time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
847320,292.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9510498046875,0.0,0.0,9.335428330814466e-05,293.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,9.83065547188744e-05,292.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.8789978027344,0.0,0.0,7.260889105964452e-05,292.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5009155273437,0.0,0.0,9.830679482547566e-05,292.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,0.0004663239815272,291.1465759277344,294.1499938964844,268.41864013671875,267.8085632324219,279.08837890625,270.5563659667969,291.104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988532465162e-09,0.0009947089711204,-0.0127960536628961,0.0,0.0,0.0,0.0,60.0,-15.435004234313965,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847380,292.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.904052734375,0.0,0.0,9.326731378678232e-05,293.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,9.821497224038468e-05,292.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.8328857421875,0.0,0.0,7.254124648170546e-05,292.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.47186279296875,0.0,0.0,9.821520507102832e-05,292.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,0.00046588954865,291.1466369628906,294.1499938964844,268.4026184082031,267.797119140625,278.9002990722656,270.1524658203125,291.0984802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937871946021,5.137582803627083e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,0.0,60.0,-15.428040504455566,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847440,292.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.904052734375,0.0,0.0,9.326731378678232e-05,293.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,9.821497224038468e-05,292.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.8328857421875,0.0,0.0,7.254124648170546e-05,292.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.47186279296875,0.0,0.0,9.821520507102832e-05,292.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,0.00046588954865,291.1466369628906,294.1499938964844,268.4026184082031,267.797119140625,278.9002990722656,270.1524658203125,291.0984802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937871946021,5.137582803627083e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,0.0,60.0,-15.428040504455566,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847500,292.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8807983398437,0.0,0.0,9.32240072870627e-05,293.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,9.816937381401658e-05,292.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8100891113281,0.0,0.0,7.25075660739094e-05,292.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4574584960937,0.0,0.0,9.816959936870262e-05,292.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,0.0004656732198782,291.14666748046875,294.1499938964844,268.3951721191406,267.7918701171875,278.8074951171875,269.9818725585937,291.09521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933254914358,5.083601983812969e-09,0.0009933203691616,-0.0123706245794892,0.0,0.0,0.0,0.0,60.0,-15.424057960510254,-0.0,-6.727324830535508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847560,292.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.857666015625,0.0,0.0,9.318092634202912e-05,293.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,9.812400094233452e-05,292.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.7873840332031,0.0,0.0,7.247405301313847e-05,292.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.44317626953125,0.0,0.0,9.81242337729782e-05,292.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,0.0004654580261558,291.14666748046875,294.1499938964844,268.3880310058594,267.78692626953125,278.7154541015625,269.8289794921875,291.09185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928662329912,5.02989871975501e-09,0.0009928612271323,-0.0122299287468194,0.0,0.0,0.0,0.0,60.0,-15.41978931427002,-0.0,-6.7211054499694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847620,292.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8118896484375,0.0,0.0,9.309571760240942e-05,293.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,9.803427383303642e-05,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.74249267578125,0.0,0.0,7.240777631523088e-05,292.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4148254394531,0.0,0.0,9.803449938772246e-05,292.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,0.0004650323826353,291.1466979980469,294.1499938964844,268.3746643066406,267.7778625488281,278.53375244140625,269.56842041015625,291.0848999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.9236872357028005e-09,0.0009919529547914,-0.0119516644626855,0.0,0.0,0.0,0.0,60.0,-15.41052532196045,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847680,292.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8118896484375,0.0,0.0,9.309571760240942e-05,293.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,9.803427383303642e-05,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.74249267578125,0.0,0.0,7.240777631523088e-05,292.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4148254394531,0.0,0.0,9.803449938772246e-05,292.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,0.0004650323826353,291.1466979980469,294.1499938964844,268.3746643066406,267.7778625488281,278.53375244140625,269.56842041015625,291.0848999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.9236872357028005e-09,0.0009919529547914,-0.0119516644626855,0.0,0.0,0.0,0.0,60.0,-15.41052532196045,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847740,292.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.7667236328125,0.0,0.0,9.30122405407019e-05,293.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,9.794636571314186e-05,292.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.6981506347656,0.0,0.0,7.234285294543952e-05,292.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3868713378906,0.0,0.0,9.79465912678279e-05,292.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,0.0004646153829526,291.1466979980469,294.1499938964844,268.3622741699219,267.7696533203125,278.355224609375,269.35723876953125,291.0776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,0.0,60.0,-15.400513648986816,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847800,292.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.7667236328125,0.0,0.0,9.30122405407019e-05,293.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,9.794636571314186e-05,292.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.6981506347656,0.0,0.0,7.234285294543952e-05,292.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3868713378906,0.0,0.0,9.79465912678279e-05,292.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,0.0004646153829526,291.1466979980469,294.1499938964844,268.3622741699219,267.7696533203125,278.355224609375,269.35723876953125,291.0776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,0.0,60.0,-15.400513648986816,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847860,292.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.7221069335937,0.0,0.0,9.29309826460667e-05,293.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,9.786080045159906e-05,292.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.6544189453125,0.0,0.0,7.227965397760272e-05,292.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3592834472656,0.0,0.0,9.786101873032747e-05,292.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,0.000464209500933,291.1466979980469,294.1499938964844,268.3506774902344,267.7621765136719,278.17974853515625,269.1850891113281,291.0700378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183461582278605e-09,0.0009901970624923,-0.0114136841148138,0.0,0.0,0.0,0.0,60.0,-15.390005111694336,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847920,292.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.7221069335937,0.0,0.0,9.29309826460667e-05,293.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,9.786080045159906e-05,292.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.6544189453125,0.0,0.0,7.227965397760272e-05,292.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3592834472656,0.0,0.0,9.786101873032747e-05,292.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,0.000464209500933,291.1466979980469,294.1499938964844,268.3506774902344,267.7621765136719,278.17974853515625,269.1850891113281,291.0700378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183461582278605e-09,0.0009901970624923,-0.0114136841148138,0.0,0.0,0.0,0.0,60.0,-15.390005111694336,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847980,292.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6781005859375,0.0,0.0,9.285238775191829e-05,293.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,9.777803643373773e-05,292.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6112060546875,0.0,0.0,7.221852865768597e-05,292.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.33203125,0.0,0.0,9.777825471246616e-05,292.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,0.000463816919364,291.14666748046875,294.1499938964844,268.3396301269531,267.7552185058594,278.0072937011719,269.0438232421875,291.0622253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,0.0,60.0,-15.379241943359377,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848040,292.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6781005859375,0.0,0.0,9.285238775191829e-05,293.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,9.777803643373773e-05,292.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6112060546875,0.0,0.0,7.221852865768597e-05,292.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.33203125,0.0,0.0,9.777825471246616e-05,292.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,0.000463816919364,291.14666748046875,294.1499938964844,268.3396301269531,267.7552185058594,278.0072937011719,269.0438232421875,291.0622253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,0.0,60.0,-15.379241943359377,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848100,292.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.65631103515625,0.0,0.0,9.281421807827428e-05,293.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,9.773784404387698e-05,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.58984375,0.0,0.0,7.218883547466248e-05,292.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31854248046875,0.0,0.0,9.77380550466478e-05,292.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,0.0004636262601707,291.1466369628906,294.1499938964844,268.3342590332031,267.7518615722656,277.92218017578125,268.9827880859375,291.0582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889570064842,4.5728021369484395e-09,0.0009889524662867,-0.0110323624685406,0.0,0.0,0.0,0.0,60.0,-15.373835563659668,-0.0,-6.66828441353573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848160,292.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.6346435546875,0.0,0.0,9.277685603592543e-05,293.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,9.769850294105709e-05,292.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5685729980469,0.0,0.0,7.215978257590905e-05,292.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3051147460937,0.0,0.0,9.76987139438279e-05,292.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,0.0004634396173059,291.1466064453125,294.1499938964844,268.3289489746094,267.7485656738281,277.8378295898437,268.9272155761719,291.0541381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885587496683,4.526231833779093e-09,0.0009885542094707,-0.0109103480353951,0.0,0.0,0.0,0.0,60.0,-15.368451118469238,-0.0,-6.662914842081591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848220,292.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5917358398437,0.0,0.0,9.270473674405366e-05,293.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,9.762255649548024e-05,292.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5264892578125,0.0,0.0,7.21036849427037e-05,292.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2785339355469,0.0,0.0,9.762276749825104e-05,292.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,0.0004630793700926,291.14654541015625,294.1499938964844,268.3183898925781,267.7420959472656,277.6712646484375,268.83013916015625,291.0458679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436330858226256e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,0.0,60.0,-15.357861518859863,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848280,292.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5917358398437,0.0,0.0,9.270473674405366e-05,293.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,9.762255649548024e-05,292.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5264892578125,0.0,0.0,7.21036849427037e-05,292.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2785339355469,0.0,0.0,9.762276749825104e-05,292.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,0.0004630793700926,291.14654541015625,294.1499938964844,268.3183898925781,267.7420959472656,277.6712646484375,268.83013916015625,291.0458679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436330858226256e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,0.0,60.0,-15.357861518859863,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848340,292.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5493469238281,0.0,0.0,9.263633546652272e-05,293.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,9.755052451509982e-05,292.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.48492431640625,0.0,0.0,7.205048314062878e-05,292.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2522888183594,0.0,0.0,9.755073551787063e-05,292.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,0.000462737691123,291.1464233398437,294.1499938964844,268.3077697753906,267.73553466796875,277.507568359375,268.7487487792969,291.037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065729935044e-09,0.0009870562935248,-0.0104514090344309,0.0,0.0,0.0,0.0,60.0,-15.347681045532228,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848400,292.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5493469238281,0.0,0.0,9.263633546652272e-05,293.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,9.755052451509982e-05,292.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.48492431640625,0.0,0.0,7.205048314062878e-05,292.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2522888183594,0.0,0.0,9.755073551787063e-05,292.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,0.000462737691123,291.1464233398437,294.1499938964844,268.3077697753906,267.73553466796875,277.507568359375,268.7487487792969,291.037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065729935044e-09,0.0009870562935248,-0.0104514090344309,0.0,0.0,0.0,0.0,60.0,-15.347681045532228,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848460,292.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.5075378417969,0.0,0.0,9.25719359656796e-05,293.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,9.748270531417802e-05,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4438781738281,0.0,0.0,7.200039544841275e-05,292.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.22637939453125,0.0,0.0,9.748290904099122e-05,292.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,0.0004624159773811,291.14630126953125,294.1499938964844,268.2968444824219,267.728759765625,277.3466491699219,268.67999267578125,291.0286560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,0.0,60.0,-15.338112831115724,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848520,292.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.5075378417969,0.0,0.0,9.25719359656796e-05,293.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,9.748270531417802e-05,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4438781738281,0.0,0.0,7.200039544841275e-05,292.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.22637939453125,0.0,0.0,9.748290904099122e-05,292.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,0.0004624159773811,291.14630126953125,294.1499938964844,268.2968444824219,267.728759765625,277.3466491699219,268.67999267578125,291.0286560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,0.0,60.0,-15.338112831115724,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848580,292.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4662170410156,0.0,0.0,9.25117710721679e-05,293.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,9.741934627527372e-05,292.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4033508300781,0.0,0.0,7.195359648903832e-05,292.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2007751464844,0.0,0.0,9.741955000208692e-05,292.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,0.0004621154512278,291.14617919921875,294.1499938964844,268.285400390625,267.7215576171875,277.1884460449219,268.62127685546875,291.019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,0.0,60.0,-15.32936191558838,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848640,292.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4662170410156,0.0,0.0,9.25117710721679e-05,293.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,9.741934627527372e-05,292.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4033508300781,0.0,0.0,7.195359648903832e-05,292.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2007751464844,0.0,0.0,9.741955000208692e-05,292.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,0.0004621154512278,291.14617919921875,294.1499938964844,268.285400390625,267.7215576171875,277.1884460449219,268.62127685546875,291.019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,0.0,60.0,-15.32936191558838,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848700,292.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4457397460937,0.0,0.0,9.248334390576927e-05,293.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,9.738942026160656e-05,292.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3832702636719,0.0,0.0,7.193149212980643e-05,292.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1880798339844,0.0,0.0,9.738961671246216e-05,292.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,0.000461973453639,291.1460876464844,294.1499938964844,268.2794494628906,267.7177429199219,277.1103515625,268.5950622558594,291.0152893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854295058175,4.160344069248367e-09,0.000985425314866,-0.0099517060443758,0.0,0.0,0.0,0.0,60.0,-15.325352668762209,-0.0,-6.620800263590354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848760,292.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4254150390625,0.0,0.0,9.245606634067371e-05,293.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,9.736068750498816e-05,292.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3633117675781,0.0,0.0,7.191027543740347e-05,292.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.17547607421875,0.0,0.0,9.736089123180136e-05,292.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,0.0004618371895048,291.14599609375,294.1499938964844,268.27325439453125,267.7137145996094,277.0329284667969,268.5706481933594,291.0107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851387003436,4.12633305302279e-09,0.000985134509392,-0.0098625943064689,0.0,0.0,0.0,0.0,60.0,-15.321619033813477,-0.0,-6.616892278543673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848820,292.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3851013183594,0.0,0.0,9.240502549801022e-05,293.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,9.73069400060922e-05,292.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3237609863281,0.0,0.0,7.187057053670287e-05,292.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1504821777344,0.0,0.0,9.730713645694776e-05,292.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440124511719,0.0,0.0,0.0004615822108462,291.1457824707031,294.1499938964844,268.2601623535156,267.705078125,276.8799743652344,268.5264587402344,291.0015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,0.0,60.0,-15.315069198608398,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848880,292.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3851013183594,0.0,0.0,9.240502549801022e-05,293.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,9.73069400060922e-05,292.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3237609863281,0.0,0.0,7.187057053670287e-05,292.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1504821777344,0.0,0.0,9.730713645694776e-05,292.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440124511719,0.0,0.0,0.0004615822108462,291.1457824707031,294.1499938964844,268.2601623535156,267.705078125,276.8799743652344,268.5264587402344,291.0015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,0.0,60.0,-15.315069198608398,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848940,292.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3453063964844,0.0,0.0,9.235883044311775e-05,293.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,9.725829295348376e-05,292.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2846984863281,0.0,0.0,7.183464185800403e-05,292.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.12579345703125,0.0,0.0,9.725848940433934e-05,292.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,0.0004613514756783,291.1455383300781,294.1499938964844,268.2459411621094,267.6954345703125,276.72955322265625,268.48736572265625,290.99224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,0.0,60.0,-15.30989933013916,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849000,292.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3453063964844,0.0,0.0,9.235883044311775e-05,293.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,9.725829295348376e-05,292.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2846984863281,0.0,0.0,7.183464185800403e-05,292.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.12579345703125,0.0,0.0,9.725848940433934e-05,292.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,0.0004613514756783,291.1455383300781,294.1499938964844,268.2459411621094,267.6954345703125,276.72955322265625,268.48736572265625,290.99224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,0.0,60.0,-15.30989933013916,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849060,292.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.30596923828125,0.0,0.0,9.23176557989791e-05,293.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,9.721494279801846e-05,292.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2461242675781,0.0,0.0,7.180262036854401e-05,292.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.10137939453125,0.0,0.0,9.721513197291642e-05,292.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,0.0004611458280123,291.1452941894531,294.1499938964844,268.2303466796875,267.6846008300781,276.5815734863281,268.4523010253906,290.9828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768423770043e-09,0.0009836588287726,-0.0094104567542672,0.0,0.0,0.0,0.0,60.0,-15.30629062652588,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849120,292.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.30596923828125,0.0,0.0,9.23176557989791e-05,293.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,9.721494279801846e-05,292.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2461242675781,0.0,0.0,7.180262036854401e-05,292.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.10137939453125,0.0,0.0,9.721513197291642e-05,292.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,0.0004611458280123,291.1452941894531,294.1499938964844,268.2303466796875,267.6846008300781,276.5815734863281,268.4523010253906,290.9828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768423770043e-09,0.0009836588287726,-0.0094104567542672,0.0,0.0,0.0,0.0,60.0,-15.30629062652588,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849180,292.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2671203613281,0.0,0.0,9.22816907404922e-05,293.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,9.717706416267902e-05,292.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2080078125,0.0,0.0,7.177464431151748e-05,292.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0772399902344,0.0,0.0,9.7177253337577e-05,292.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,0.0004609661409631,291.1449890136719,294.1499938964844,268.2131652832031,267.6723937988281,276.4359130859375,268.4202880859375,290.9732360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.908914525396767e-09,0.0009832752402871,-0.0092929331585764,0.0,0.0,0.0,0.0,60.0,-15.30441665649414,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849240,292.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2671203613281,0.0,0.0,9.22816907404922e-05,293.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,9.717706416267902e-05,292.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2080078125,0.0,0.0,7.177464431151748e-05,292.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0772399902344,0.0,0.0,9.7177253337577e-05,292.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,0.0004609661409631,291.1449890136719,294.1499938964844,268.2131652832031,267.6723937988281,276.4359130859375,268.4202880859375,290.9732360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.908914525396767e-09,0.0009832752402871,-0.0092929331585764,0.0,0.0,0.0,0.0,60.0,-15.30441665649414,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849300,292.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.24786376953125,0.0,0.0,9.226571273757143e-05,293.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,9.71602348727174e-05,292.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1891174316406,0.0,0.0,7.176221697591245e-05,292.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0652770996094,0.0,0.0,9.716042404761538e-05,292.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434020996094,0.0,0.0,0.00046088633826,291.14483642578125,294.1499938964844,268.20391845703125,267.66571044921875,276.36395263671875,268.4051818847656,290.9684143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831087663769,3.8889864661939555e-09,0.000983104808256,-0.0092407194897532,0.0,0.0,0.0,0.0,60.0,-15.30418872833252,-0.0,-6.589652912225574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849360,292.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2287292480469,0.0,0.0,9.225110261468215e-05,293.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,9.71448462223634e-05,292.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1703186035156,0.0,0.0,7.17508519301191e-05,292.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.05340576171875,0.0,0.0,9.714503539726138e-05,292.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,0.0004608133458532,291.1446533203125,294.1499938964844,268.1941833496094,267.6585998535156,276.29254150390625,268.3905639648437,290.9635925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982952886261,3.8707619332001295e-09,0.0009829490445554,-0.0091929687187075,0.0,0.0,0.0,0.0,60.0,-15.304462432861328,-0.0,-6.587563206039705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849420,292.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1907653808594,0.0,0.0,9.222607332048938e-05,293.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,9.711849270388484e-05,292.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1330871582031,0.0,0.0,7.173138874350116e-05,292.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0298156738281,0.0,0.0,9.71186818787828e-05,292.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,0.0004606883157975,291.144287109375,294.1499938964844,268.1732177734375,267.6430358886719,276.1513671875,268.3624572753906,290.9538269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,0.0,60.0,-15.30660629272461,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849480,292.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1907653808594,0.0,0.0,9.222607332048938e-05,293.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,9.711849270388484e-05,292.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1330871582031,0.0,0.0,7.173138874350116e-05,292.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0298156738281,0.0,0.0,9.71186818787828e-05,292.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,0.0004606883157975,291.144287109375,294.1499938964844,268.1732177734375,267.6430358886719,276.1513671875,268.3624572753906,290.9538269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,0.0,60.0,-15.30660629272461,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849540,292.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1532592773437,0.0,0.0,9.220680658472702e-05,293.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,9.709821461001412e-05,292.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0962829589844,0.0,0.0,7.171640754677355e-05,292.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0065002441406,0.0,0.0,9.709839650895448e-05,292.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,0.0004605920985341,291.1438903808594,294.1499938964844,268.1499938964844,267.6255187988281,276.0122985839844,268.3353881835937,290.9439392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481862425804,0.0,0.0,0.0,0.0,60.0,-15.311037063598633,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849600,292.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1532592773437,0.0,0.0,9.220680658472702e-05,293.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,9.709821461001412e-05,292.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0962829589844,0.0,0.0,7.171640754677355e-05,292.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0065002441406,0.0,0.0,9.709839650895448e-05,292.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,0.0004605920985341,291.1438903808594,294.1499938964844,268.1499938964844,267.6255187988281,276.0122985839844,268.3353881835937,290.9439392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481862425804,0.0,0.0,0.0,0.0,60.0,-15.311037063598633,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
