time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
849660,292.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1162109375,0.0,0.0,9.2193455202505e-05,293.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,9.70841501839459e-05,292.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0599365234375,0.0,0.0,7.17060174793005e-05,292.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9834289550781,0.0,0.0,9.708432480692863e-05,292.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,0.0004605253925547,291.1434326171875,294.1499938964844,268.124267578125,267.6058654785156,275.875244140625,268.308837890625,290.9340209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,0.0,60.0,-15.317949295043944,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849720,292.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1162109375,0.0,0.0,9.2193455202505e-05,293.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,9.70841501839459e-05,292.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0599365234375,0.0,0.0,7.17060174793005e-05,292.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9834289550781,0.0,0.0,9.708432480692863e-05,292.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,0.0004605253925547,291.1434326171875,294.1499938964844,268.124267578125,267.6058654785156,275.875244140625,268.308837890625,290.9340209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,0.0,60.0,-15.317949295043944,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849780,292.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0795593261719,0.0,0.0,9.218579361913726e-05,293.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,9.707608114695176e-05,292.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0239562988281,0.0,0.0,7.17000657459721e-05,292.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.96063232421875,0.0,0.0,9.707626304589212e-05,292.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,0.0004604871501214,291.1429748535156,294.1499938964844,268.0959777832031,267.58416748046875,275.7401428222656,268.2823181152344,290.9239807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.78924669419689e-09,0.000982251833193,-0.0089793857187032,0.0,0.0,0.0,0.0,60.0,-15.327481269836426,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849840,292.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0795593261719,0.0,0.0,9.218579361913726e-05,293.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,9.707608114695176e-05,292.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0239562988281,0.0,0.0,7.17000657459721e-05,292.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.96063232421875,0.0,0.0,9.707626304589212e-05,292.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,0.0004604871501214,291.1429748535156,294.1499938964844,268.0959777832031,267.58416748046875,275.7401428222656,268.2823181152344,290.9239807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.78924669419689e-09,0.000982251833193,-0.0089793857187032,0.0,0.0,0.0,0.0,60.0,-15.327481269836426,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849900,292.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0614013671875,0.0,0.0,9.21840182854794e-05,293.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,9.707421122584492e-05,292.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0061340332031,0.0,0.0,7.16986833140254e-05,292.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9493103027344,0.0,0.0,9.707438584882766e-05,292.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,0.0004604782443493,291.1427001953125,294.1499938964844,268.0809631347656,267.5726013183594,275.6732788085937,268.2689208984375,290.9189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822365827858,3.787011593203715e-09,0.0009822327410802,-0.0089735304936766,0.0,0.0,0.0,0.0,60.0,-15.333216667175291,-0.0,-6.577966615850529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849960,292.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0433349609375,0.0,0.0,9.218356717610732e-05,293.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,9.707373101264238e-05,292.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.9884338378906,0.0,0.0,7.169832679210231e-05,292.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9380798339844,0.0,0.0,9.707391291158274e-05,292.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,0.0004604760033544,291.1424255371094,294.1499938964844,268.0653381347656,267.560546875,275.6069030761719,268.25543212890625,290.91387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982231576927,3.7864298363388116e-09,0.0009822277352213,-0.0089720068499445,0.0,0.0,0.0,0.0,60.0,-15.339566230773926,-0.0,-6.577899824833366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850020,292.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0075378417969,0.0,0.0,9.218654304277152e-05,293.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,9.707687422633172e-05,292.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9532775878906,0.0,0.0,7.170064782258123e-05,292.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9157409667969,0.0,0.0,9.707704884931444e-05,292.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,0.0004604908754117,291.1418762207031,294.1499938964844,268.03253173828125,267.53515625,275.47540283203125,268.2278747558594,290.9037170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,0.0,60.0,-15.353951454162598,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850080,292.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0075378417969,0.0,0.0,9.218654304277152e-05,293.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,9.707687422633172e-05,292.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9532775878906,0.0,0.0,7.170064782258123e-05,292.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9157409667969,0.0,0.0,9.707704884931444e-05,292.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,0.0004604908754117,291.1418762207031,294.1499938964844,268.03253173828125,267.53515625,275.47540283203125,268.2278747558594,290.9037170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,0.0,60.0,-15.353951454162598,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850140,292.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9721069335937,0.0,0.0,9.219457569997758e-05,293.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,9.70853288890794e-05,292.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.91851806640625,0.0,0.0,7.170689787017182e-05,292.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8936462402344,0.0,0.0,9.708550351206212e-05,292.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,0.0004605310095939,291.1412658691406,294.1499938964844,267.99774169921875,267.50811767578125,275.3456115722656,268.1994323730469,290.8934936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,0.0,60.0,-15.370575904846191,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850200,292.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9721069335937,0.0,0.0,9.219457569997758e-05,293.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,9.70853288890794e-05,292.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.91851806640625,0.0,0.0,7.170689787017182e-05,292.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8936462402344,0.0,0.0,9.708550351206212e-05,292.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,0.0004605310095939,291.1412658691406,294.1499938964844,267.99774169921875,267.50811767578125,275.3456115722656,268.1994323730469,290.8934936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,0.0,60.0,-15.370575904846191,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850260,292.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.93707275390625,0.0,0.0,9.220754873240368e-05,293.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412048339844,0.0,0.0,9.70989858615212e-05,292.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8841552734375,0.0,0.0,7.171698234742507e-05,292.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8717956542969,0.0,0.0,9.709916048450395e-05,292.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,0.0004605957947205,291.140625,294.1499938964844,267.9611511230469,267.4795837402344,275.2174377441406,268.169921875,290.8832092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,0.0,60.0,-15.38926601409912,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850320,292.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.93707275390625,0.0,0.0,9.220754873240368e-05,293.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412048339844,0.0,0.0,9.70989858615212e-05,292.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8841552734375,0.0,0.0,7.171698234742507e-05,292.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8717956542969,0.0,0.0,9.709916048450395e-05,292.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,0.0004605957947205,291.140625,294.1499938964844,267.9611511230469,267.4795837402344,275.2174377441406,268.169921875,290.8832092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,0.0,60.0,-15.38926601409912,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850380,292.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9024353027344,0.0,0.0,9.222537482855842e-05,293.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,9.711776510812342e-05,292.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.85015869140625,0.0,0.0,7.173085032263771e-05,292.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.85015869140625,0.0,0.0,9.711793245514856e-05,292.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,0.0004606848524417,291.1399230957031,294.1499938964844,267.9230041503906,267.4496765136719,275.0908203125,268.1391296386719,290.8728942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,0.0,60.0,-15.40988063812256,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850440,292.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9024353027344,0.0,0.0,9.222537482855842e-05,293.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,9.711776510812342e-05,292.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.85015869140625,0.0,0.0,7.173085032263771e-05,292.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.85015869140625,0.0,0.0,9.711793245514856e-05,292.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,0.0004606848524417,291.1399230957031,294.1499938964844,267.9230041503906,267.4496765136719,275.0908203125,268.1391296386719,290.8728942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,0.0,60.0,-15.40988063812256,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850500,292.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.88525390625,0.0,0.0,9.223609959008172e-05,293.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404724121094,0.0,0.0,9.712905739434063e-05,292.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.83331298828125,0.0,0.0,7.173918857006356e-05,292.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8394470214844,0.0,0.0,9.712922474136576e-05,292.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,0.0004607384325936,291.1395568847656,294.1499938964844,267.90338134765625,267.43426513671875,275.0281066894531,268.12322998046875,290.8677062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827899048104,3.851722496506227e-09,0.0009827860631048,-0.0091430833563208,0.0,0.0,0.0,0.0,60.0,-15.42088508605957,-0.0,-6.585381129298187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850560,292.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8681640625,0.0,0.0,9.224802488461135e-05,293.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,9.714161569718271e-05,292.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8165283203125,0.0,0.0,7.174846541602165e-05,292.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8287658691406,0.0,0.0,9.714178304420784e-05,292.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,0.0004607980081345,291.1391906738281,294.1499938964844,267.8834228515625,267.4185791015625,274.9657592773437,268.10699462890625,290.86248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829167975112,3.866563069720996e-09,0.0009829129558056,-0.0091819679364562,0.0,0.0,0.0,0.0,60.0,-15.432310104370115,-0.0,-6.587082168607594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850620,292.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.83428955078125,0.0,0.0,9.22754843486473e-05,293.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,9.717053035274148e-05,292.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.78326416015625,0.0,0.0,7.176982035161927e-05,292.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8075561523437,0.0,0.0,9.71706976997666e-05,292.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13897705078125,0.0,0.0,0.0004609351744875,291.1383972167969,294.1499938964844,267.8426513671875,267.3863830566406,274.84210205078125,268.073486328125,290.85205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,0.0,60.0,-15.456354141235352,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850680,292.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.83428955078125,0.0,0.0,9.22754843486473e-05,293.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,9.717053035274148e-05,292.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.78326416015625,0.0,0.0,7.176982035161927e-05,292.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8075561523437,0.0,0.0,9.71706976997666e-05,292.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13897705078125,0.0,0.0,0.0004609351744875,291.1383972167969,294.1499938964844,267.8426513671875,267.3863830566406,274.84210205078125,268.073486328125,290.85205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,0.0,60.0,-15.456354141235352,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850740,292.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8007507324219,0.0,0.0,9.230778232449666e-05,293.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.0,0.0,9.720453817863016e-05,292.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7503662109375,0.0,0.0,7.179494423326105e-05,292.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7865905761719,0.0,0.0,9.72047055256553e-05,292.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383972167969,0.0,0.0,0.0004610964970197,291.1375732421875,294.1499938964844,267.8008728027344,267.353271484375,274.7198486328125,268.0385131835937,290.8415832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,0.0,60.0,-15.481956481933594,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850800,292.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8007507324219,0.0,0.0,9.230778232449666e-05,293.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.0,0.0,9.720453817863016e-05,292.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7503662109375,0.0,0.0,7.179494423326105e-05,292.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7865905761719,0.0,0.0,9.72047055256553e-05,292.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383972167969,0.0,0.0,0.0004610964970197,291.1375732421875,294.1499938964844,267.8008728027344,267.353271484375,274.7198486328125,268.0385131835937,290.8415832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,0.0,60.0,-15.481956481933594,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850860,292.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.767578125,0.0,0.0,9.234496246790512e-05,293.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383972167969,0.0,0.0,9.72436901065521e-05,292.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7178039550781,0.0,0.0,7.182385888881981e-05,292.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.76580810546875,0.0,0.0,9.72438501776196e-05,292.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,0.0004612822085618,291.1366882324219,294.1499938964844,267.7582702636719,267.3193359375,274.5989990234375,268.00201416015625,290.8310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872301016430364e-09,0.000983944744803,-0.0094981305301189,0.0,0.0,0.0,0.0,60.0,-15.50901985168457,-0.0,-6.600921409471995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850920,292.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.767578125,0.0,0.0,9.234496246790512e-05,293.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383972167969,0.0,0.0,9.72436901065521e-05,292.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7178039550781,0.0,0.0,7.182385888881981e-05,292.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.76580810546875,0.0,0.0,9.72438501776196e-05,292.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,0.0004612822085618,291.1366882324219,294.1499938964844,267.7582702636719,267.3193359375,274.5989990234375,268.00201416015625,290.8310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872301016430364e-09,0.000983944744803,-0.0094981305301189,0.0,0.0,0.0,0.0,60.0,-15.50901985168457,-0.0,-6.600921409471995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850980,292.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7347717285156,0.0,0.0,9.238709026249126e-05,293.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376953125,0.0,0.0,9.728805162012576e-05,292.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.68560791015625,0.0,0.0,7.185662252595648e-05,292.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7452392578125,0.0,0.0,9.728821169119328e-05,292.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370849609375,0.0,0.0,0.000461492629256,291.1357421875,294.1499938964844,267.7150573730469,267.2847900390625,274.4794616699219,267.96405029296875,290.82049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843973675742,4.039683698664476e-09,0.000984393293038,-0.0096355648711323,0.0,0.0,0.0,0.0,60.0,-15.537353515625,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851040,292.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7347717285156,0.0,0.0,9.238709026249126e-05,293.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376953125,0.0,0.0,9.728805162012576e-05,292.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.68560791015625,0.0,0.0,7.185662252595648e-05,292.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7452392578125,0.0,0.0,9.728821169119328e-05,292.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370849609375,0.0,0.0,0.000461492629256,291.1357421875,294.1499938964844,267.7150573730469,267.2847900390625,274.4794616699219,267.96405029296875,290.82049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843973675742,4.039683698664476e-09,0.000984393293038,-0.0096355648711323,0.0,0.0,0.0,0.0,60.0,-15.537353515625,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851100,292.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.718505859375,0.0,0.0,9.241016232408585e-05,293.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,9.731235331855714e-05,292.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6696472167969,0.0,0.0,7.187457231339067e-05,291.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7350158691406,0.0,0.0,9.731250611366704e-05,292.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1367492675781,0.0,0.0,0.0004616079095285,291.13525390625,294.1499938964844,267.6932678222656,267.267333984375,274.42022705078125,267.94451904296875,290.815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846430039033,4.0684140500957255e-09,0.000984638929367,-0.0097108418121933,0.0,0.0,0.0,0.0,60.0,-15.551997184753418,-0.0,-6.610240177451487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851160,292.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7023010253906,0.0,0.0,9.243426757166162e-05,293.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,9.733773913467304e-05,292.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6537475585937,0.0,0.0,7.189332245616242e-05,291.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.724853515625,0.0,0.0,9.733789192978291e-05,292.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363830566406,0.0,0.0,0.0004617283120751,291.1347351074219,294.1499938964844,267.67138671875,267.2497253417969,274.3612365722656,267.9247131347656,290.80987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848996996879,4.098430483878701e-09,0.0009848955087363,-0.0097894864156842,0.0,0.0,0.0,0.0,60.0,-15.566889762878418,-0.0,-6.61368702026266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851220,292.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.670166015625,0.0,0.0,9.248657443095e-05,293.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13623046875,0.0,0.0,9.73928181338124e-05,292.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6221923828125,0.0,0.0,7.193400233518332e-05,291.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7046813964844,0.0,0.0,9.73929709289223e-05,292.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356201171875,0.0,0.0,0.0004619896062649,291.1336975097656,294.1499938964844,267.62750244140625,267.2143249511719,274.2442321777344,267.884033203125,290.7992248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.163567268733459e-09,0.0009854525560513,-0.0099601512774825,0.0,0.0,0.0,0.0,60.0,-15.597484588623049,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851280,292.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.670166015625,0.0,0.0,9.248657443095e-05,293.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13623046875,0.0,0.0,9.73928181338124e-05,292.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6221923828125,0.0,0.0,7.193400233518332e-05,291.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7046813964844,0.0,0.0,9.73929709289223e-05,292.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356201171875,0.0,0.0,0.0004619896062649,291.1336975097656,294.1499938964844,267.62750244140625,267.2143249511719,274.2442321777344,267.884033203125,290.7992248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.163567268733459e-09,0.0009854525560513,-0.0099601512774825,0.0,0.0,0.0,0.0,60.0,-15.597484588623049,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851340,292.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6383056640625,0.0,0.0,9.254415635950863e-05,293.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13543701171875,0.0,0.0,9.7453455964569e-05,292.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5909423828125,0.0,0.0,7.197879313025624e-05,291.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6846618652344,0.0,0.0,9.74536087596789e-05,292.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13482666015625,0.0,0.0,0.0004622772394213,291.13262939453125,294.1499938964844,267.58355712890625,267.1787109375,274.1283569335937,267.8422241210937,290.7885437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235277017983208e-09,0.0009860657155513,-0.0101480353623628,0.0,0.0,0.0,0.0,60.0,-15.62903881072998,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851400,292.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6383056640625,0.0,0.0,9.254415635950863e-05,293.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13543701171875,0.0,0.0,9.7453455964569e-05,292.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5909423828125,0.0,0.0,7.197879313025624e-05,291.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6846618652344,0.0,0.0,9.74536087596789e-05,292.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13482666015625,0.0,0.0,0.0004622772394213,291.13262939453125,294.1499938964844,267.58355712890625,267.1787109375,274.1283569335937,267.8422241210937,290.7885437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235277017983208e-09,0.0009860657155513,-0.0101480353623628,0.0,0.0,0.0,0.0,60.0,-15.62903881072998,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851460,292.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6068115234375,0.0,0.0,9.260714432457462e-05,293.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,9.75197835941799e-05,292.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5599975585937,0.0,0.0,7.202778215287253e-05,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.66485595703125,0.0,0.0,9.75199363892898e-05,292.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,0.0004625918518286,291.1314697265625,294.1499938964844,267.5397644042969,267.1430358886719,274.013671875,267.7992553710937,290.77783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717383297444e-09,0.0009867365006357,-0.0103535549715161,0.0,0.0,0.0,0.0,60.0,-15.661500930786133,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851520,292.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6068115234375,0.0,0.0,9.260714432457462e-05,293.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,9.75197835941799e-05,292.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5599975585937,0.0,0.0,7.202778215287253e-05,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.66485595703125,0.0,0.0,9.75199363892898e-05,292.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,0.0004625918518286,291.1314697265625,294.1499938964844,267.5397644042969,267.1430358886719,274.013671875,267.7992553710937,290.77783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717383297444e-09,0.0009867365006357,-0.0103535549715161,0.0,0.0,0.0,0.0,60.0,-15.661500930786133,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851580,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5755920410156,0.0,0.0,9.2675669293385e-05,293.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,9.759193926583976e-05,292.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5293884277344,0.0,0.0,7.208107126643881e-05,291.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.64520263671875,0.0,0.0,9.759209206094964e-05,292.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13311767578125,0.0,0.0,0.0004629341419786,291.1302795410156,294.1499938964844,267.4963073730469,267.1074523925781,273.900146484375,267.7552795410156,290.76708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.39905800675433e-09,0.0009874663082882,-0.0105771506205201,0.0,0.0,0.0,0.0,60.0,-15.694741249084473,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851640,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5755920410156,0.0,0.0,9.2675669293385e-05,293.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,9.759193926583976e-05,292.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5293884277344,0.0,0.0,7.208107126643881e-05,291.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.64520263671875,0.0,0.0,9.759209206094964e-05,292.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13311767578125,0.0,0.0,0.0004629341419786,291.1302795410156,294.1499938964844,267.4963073730469,267.1074523925781,273.900146484375,267.7552795410156,290.76708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.39905800675433e-09,0.0009874663082882,-0.0105771506205201,0.0,0.0,0.0,0.0,60.0,-15.694741249084473,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851700,292.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.56011962890625,0.0,0.0,9.2712085461244e-05,293.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332702636719,0.0,0.0,9.763029083842412e-05,292.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5141906738281,0.0,0.0,7.210939656943083e-05,291.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.63543701171875,0.0,0.0,9.76304363575764e-05,292.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.0,0.0,0.0004631160700228,291.129638671875,294.1499938964844,267.4747619628906,267.0897521972656,273.84381103515625,267.7329406738281,290.76171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878585115075,4.444416390469996e-09,0.0009878540877252,-0.0106959911063313,0.0,0.0,0.0,0.0,60.0,-15.711630821228027,-0.0,-6.653485939978054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851760,292.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.54473876953125,0.0,0.0,9.275001502828673e-05,293.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327819824219,0.0,0.0,9.767023584572598e-05,292.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4990539550781,0.0,0.0,7.213890057755634e-05,291.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.625732421875,0.0,0.0,9.767038136487828e-05,292.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322021484375,0.0,0.0,0.000463305535959,291.1290283203125,294.1499938964844,267.453369140625,267.0721130371094,273.787841796875,267.7103881835937,290.7563171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882625890895,4.491657712435426e-09,0.000988258048892,-0.0108197648078203,0.0,0.0,0.0,0.0,60.0,-15.728682518005373,-0.0,-6.658929407876715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851820,292.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5141296386719,0.0,0.0,9.282989776693285e-05,293.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318359375,0.0,0.0,9.775435319170356e-05,292.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4690246582031,0.0,0.0,7.220102997962385e-05,291.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6064147949219,0.0,0.0,9.775449871085584e-05,292.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,0.0004637045494746,291.127685546875,294.1499938964844,267.4111633300781,267.0371398925781,273.67657470703125,267.6648864746094,290.7455139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591151459010234e-09,0.0009891088120639,-0.0110804373398423,0.0,0.0,0.0,0.0,60.0,-15.763141632080078,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851880,292.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5141296386719,0.0,0.0,9.282989776693285e-05,293.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318359375,0.0,0.0,9.775435319170356e-05,292.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4690246582031,0.0,0.0,7.220102997962385e-05,291.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6064147949219,0.0,0.0,9.775449871085584e-05,292.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,0.0004637045494746,291.127685546875,294.1499938964844,267.4111633300781,267.0371398925781,273.67657470703125,267.6648864746094,290.7455139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591151459010234e-09,0.0009891088120639,-0.0110804373398423,0.0,0.0,0.0,0.0,60.0,-15.763141632080078,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851940,292.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4838256835937,0.0,0.0,9.291589230997488e-05,293.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,9.784490248421208e-05,292.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.43927001953125,0.0,0.0,7.226791058201343e-05,291.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5872802734375,0.0,0.0,9.784504800336435e-05,292.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302490234375,0.0,0.0,0.0004641341220121,291.1263427734375,294.1499938964844,267.369873046875,267.0027160644531,273.56640625,267.618896484375,290.73468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.0009900246514007,-0.0113610513508319,0.0,0.0,0.0,0.0,60.0,-15.798077583312988,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
