time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
852000,292.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4838256835937,0.0,0.0,9.291589230997488e-05,293.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,9.784490248421208e-05,292.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.43927001953125,0.0,0.0,7.226791058201343e-05,291.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5872802734375,0.0,0.0,9.784504800336435e-05,292.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302490234375,0.0,0.0,0.0004641341220121,291.1263427734375,294.1499938964844,267.369873046875,267.0027160644531,273.56640625,267.618896484375,290.73468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.0009900246514007,-0.0113610513508319,0.0,0.0,0.0,0.0,60.0,-15.798077583312988,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852060,292.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4537658691406,0.0,0.0,9.30079841054976e-05,293.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297607421875,0.0,0.0,9.794188372325152e-05,292.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4097900390625,0.0,0.0,7.233954238472506e-05,291.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5682678222656,0.0,0.0,9.79420292424038e-05,292.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12921142578125,0.0,0.0,0.0004645941371563,291.1249084472656,294.1499938964844,267.3297119140625,266.968994140625,273.4573059082031,267.5726318359375,290.72381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,0.0,60.0,-15.83339023590088,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852120,292.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4537658691406,0.0,0.0,9.30079841054976e-05,293.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297607421875,0.0,0.0,9.794188372325152e-05,292.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4097900390625,0.0,0.0,7.233954238472506e-05,291.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5682678222656,0.0,0.0,9.79420292424038e-05,292.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12921142578125,0.0,0.0,0.0004645941371563,291.1249084472656,294.1499938964844,267.3297119140625,266.968994140625,273.4573059082031,267.5726318359375,290.72381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,0.0,60.0,-15.83339023590088,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852180,292.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4240417480469,0.0,0.0,9.310629684478045e-05,293.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.128662109375,0.0,0.0,9.804541332414374e-05,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3805847167969,0.0,0.0,7.241601269925013e-05,291.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5494384765625,0.0,0.0,9.804555884329602e-05,292.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,0.0004650852351915,291.1234130859375,294.1499938964844,267.29083251953125,266.93609619140625,273.3493347167969,267.5263061523437,290.7129211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,0.0,60.0,-15.868961334228516,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852240,292.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4240417480469,0.0,0.0,9.310629684478045e-05,293.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.128662109375,0.0,0.0,9.804541332414374e-05,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3805847167969,0.0,0.0,7.241601269925013e-05,291.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5494384765625,0.0,0.0,9.804555884329602e-05,292.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,0.0004650852351915,291.1234130859375,294.1499938964844,267.29083251953125,266.93609619140625,273.3493347167969,267.5263061523437,290.7129211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,0.0,60.0,-15.868961334228516,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852300,292.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4092712402344,0.0,0.0,9.315782517660408e-05,293.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280822753906,0.0,0.0,9.809967741603032e-05,292.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3660888671875,0.0,0.0,7.245608867378905e-05,291.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.54010009765625,0.0,0.0,9.80998229351826e-05,292.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275329589844,0.0,0.0,0.000465342629468,291.1226501464844,294.1499938964844,267.2719421386719,266.91998291015625,273.2958068847656,267.50323486328125,290.7074584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926066268235,4.999611835643236e-09,0.0009926016209647,-0.0121505800634622,0.0,0.0,0.0,0.0,60.0,-15.886811256408691,-0.0,-6.71759963211116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852360,292.1811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3945617675781,0.0,0.0,9.321100515080616e-05,293.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12750244140625,0.0,0.0,9.815568046178667e-05,292.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3516540527344,0.0,0.0,7.249745249282569e-05,291.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.53076171875,0.0,0.0,9.815581870498136e-05,292.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.126953125,0.0,0.0,0.0004656082892324,291.12188720703125,294.1499938964844,267.25347900390625,266.9041748046875,273.2425842285156,267.4802551269531,290.7019958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931731037795,5.065853514452101e-09,0.0009931679815053,-0.0123241264373064,0.0,0.0,0.0,0.0,60.0,-15.904682159423828,-0.0,-6.725269230400954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852420,292.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3653869628906,0.0,0.0,9.33220362639986e-05,293.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263122558594,0.0,0.0,9.8272597824689e-05,292.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.322998046875,0.0,0.0,7.258380355779082e-05,291.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5122375488281,0.0,0.0,9.827273606788368e-05,292.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257629394531,0.0,0.0,0.0004661628918256,291.1202697753906,294.1499938964844,267.2178039550781,266.8734130859375,273.1369323730469,267.4346618652344,290.6910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,0.0,60.0,-15.9404296875,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852480,292.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3653869628906,0.0,0.0,9.33220362639986e-05,293.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263122558594,0.0,0.0,9.8272597824689e-05,292.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.322998046875,0.0,0.0,7.258380355779082e-05,291.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5122375488281,0.0,0.0,9.827273606788368e-05,292.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257629394531,0.0,0.0,0.0004661628918256,291.1202697753906,294.1499938964844,267.2178039550781,266.8734130859375,273.1369323730469,267.4346618652344,290.6910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,0.0,60.0,-15.9404296875,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852540,292.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3364562988281,0.0,0.0,9.343962301500142e-05,293.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12506103515625,0.0,0.0,9.83964273473248e-05,292.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2945861816406,0.0,0.0,7.26752623450011e-05,291.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4938659667969,0.0,0.0,9.839655831456184e-05,292.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,0.0004667502653319,291.1185913085937,294.1499938964844,267.1839904785156,266.84393310546875,273.0323486328125,267.38983154296875,290.6800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,0.0,60.0,-15.976102828979492,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852600,292.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3364562988281,0.0,0.0,9.343962301500142e-05,293.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12506103515625,0.0,0.0,9.83964273473248e-05,292.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2945861816406,0.0,0.0,7.26752623450011e-05,291.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4938659667969,0.0,0.0,9.839655831456184e-05,292.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,0.0004667502653319,291.1185913085937,294.1499938964844,267.1839904785156,266.84393310546875,273.0323486328125,267.38983154296875,290.6800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,0.0,60.0,-15.976102828979492,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852660,292.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30780029296875,0.0,0.0,9.356377267977224e-05,293.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1237487792969,0.0,0.0,9.852716175373644e-05,292.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2664489746094,0.0,0.0,7.277182157849893e-05,291.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4756164550781,0.0,0.0,9.852729272097348e-05,292.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12322998046875,0.0,0.0,0.0004673704388551,291.1168518066406,294.1499938964844,267.1522827148437,266.81591796875,272.9289245605469,267.3460388183594,290.6690368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,0.0,60.0,-16.011571884155273,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852720,292.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30780029296875,0.0,0.0,9.356377267977224e-05,293.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1237487792969,0.0,0.0,9.852716175373644e-05,292.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2664489746094,0.0,0.0,7.277182157849893e-05,291.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4756164550781,0.0,0.0,9.852729272097348e-05,292.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12322998046875,0.0,0.0,0.0004673704388551,291.1168518066406,294.1499938964844,267.1522827148437,266.81591796875,272.9289245605469,267.3460388183594,290.6690368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,0.0,60.0,-16.011571884155273,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852780,292.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.27935791015625,0.0,0.0,9.369450708618388e-05,293.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224060058594,0.0,0.0,9.86648301477544e-05,292.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.238525390625,0.0,0.0,7.287351036211476e-05,291.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.45751953125,0.0,0.0,9.866496111499146e-05,292.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12188720703125,0.0,0.0,0.0004680234706029,291.1150817871094,294.1499938964844,267.122802734375,266.7894897460937,272.8266296386719,267.3036499023437,290.6579895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,0.0,60.0,-16.04671287536621,-0.0,-6.79520653079635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852840,292.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.27935791015625,0.0,0.0,9.369450708618388e-05,293.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224060058594,0.0,0.0,9.86648301477544e-05,292.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.238525390625,0.0,0.0,7.287351036211476e-05,291.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.45751953125,0.0,0.0,9.866496111499146e-05,292.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12188720703125,0.0,0.0,0.0004680234706029,291.1150817871094,294.1499938964844,267.122802734375,266.7894897460937,272.8266296386719,267.3036499023437,290.6579895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,0.0,60.0,-16.04671287536621,-0.0,-6.79520653079635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852900,292.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2652587890625,0.0,0.0,9.37623844947666e-05,293.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217041015625,0.0,0.0,9.873630187939852e-05,292.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22467041015625,0.0,0.0,7.292629743460566e-05,291.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4485168457031,0.0,0.0,9.87364401225932e-05,292.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,0.0004683625302277,291.1141357421875,294.1499938964844,267.1090087890625,266.77691650390625,272.77593994140625,267.2830810546875,290.6524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990468388423,5.752681442316998e-09,0.0009990411344915,-0.0141234695911407,0.0,0.0,0.0,0.0,60.0,-16.064111709594727,-0.0,-6.80505394257125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852960,292.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2511901855469,0.0,0.0,9.38318407861516e-05,293.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210021972656,0.0,0.0,9.880944708129392e-05,292.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2108764648437,0.0,0.0,7.298032141989097e-05,291.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4395446777344,0.0,0.0,9.880957804853097e-05,292.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0004687094769906,291.1132202148437,294.1499938964844,267.0958251953125,266.7648010253906,272.7255554199219,267.26300048828125,290.6469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997867746278,5.839202898982876e-09,0.0009997809538617,-0.0143501283600926,0.0,0.0,0.0,0.0,60.0,-16.081384658813477,-0.0,-6.815137965077156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853020,292.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2232666015625,0.0,0.0,9.3975686468184e-05,293.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195678710937,0.0,0.0,9.896091796690598e-05,292.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1834411621094,0.0,0.0,7.309219654416665e-05,291.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4217224121094,0.0,0.0,9.896104893414304e-05,292.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190490722656,0.0,0.0,0.0004694279923569,291.1112670898437,294.1499938964844,267.0715026855469,266.7420349121094,272.6256103515625,267.2242736816406,290.6358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013130959123,-0.0148195382207632,0.0,0.0,0.0,0.0,60.0,-16.1154727935791,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853080,292.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2232666015625,0.0,0.0,9.3975686468184e-05,293.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195678710937,0.0,0.0,9.896091796690598e-05,292.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1834411621094,0.0,0.0,7.309219654416665e-05,291.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4217224121094,0.0,0.0,9.896104893414304e-05,292.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190490722656,0.0,0.0,0.0004694279923569,291.1112670898437,294.1499938964844,267.0715026855469,266.7420349121094,272.6256103515625,267.2242736816406,290.6358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013130959123,-0.0148195382207632,0.0,0.0,0.0,0.0,60.0,-16.1154727935791,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853140,292.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1955871582031,0.0,0.0,9.412602230440824e-05,293.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180725097656,0.0,0.0,9.9119235528633e-05,292.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.15625,0.0,0.0,7.32091284589842e-05,291.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.40399169921875,0.0,0.0,9.911936649587004e-05,292.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175537109375,0.0,0.0,0.0004701789584942,291.1092834472656,294.1499938964844,267.04998779296875,266.7213134765625,272.5268859863281,267.1878662109375,290.62469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029207915067,6.205670199932456e-09,0.0010029146214947,-0.0153101319447159,0.0,0.0,0.0,0.0,60.0,-16.148805618286133,-0.0,-6.85793182242378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853200,292.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1955871582031,0.0,0.0,9.412602230440824e-05,293.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180725097656,0.0,0.0,9.9119235528633e-05,292.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.15625,0.0,0.0,7.32091284589842e-05,291.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.40399169921875,0.0,0.0,9.911936649587004e-05,292.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175537109375,0.0,0.0,0.0004701789584942,291.1092834472656,294.1499938964844,267.04998779296875,266.7213134765625,272.5268859863281,267.1878662109375,290.62469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029207915067,6.205670199932456e-09,0.0010029146214947,-0.0153101319447159,0.0,0.0,0.0,0.0,60.0,-16.148805618286133,-0.0,-6.85793182242378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853260,292.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1680908203125,0.0,0.0,9.42993792705238e-05,293.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11651611328125,0.0,0.0,9.930178930517286e-05,292.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1292724609375,0.0,0.0,7.334395922953263e-05,291.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.38641357421875,0.0,0.0,9.93019129964523e-05,292.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11602783203125,0.0,0.0,0.0004710449138656,291.10723876953125,294.1499938964844,267.0375061035156,266.70904541015625,272.4294128417969,267.1546630859375,290.6135559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.421629450414912e-09,0.0010047610849142,-0.0158758424222469,0.0,0.0,0.0,0.0,60.0,-16.180744171142578,-0.0,-6.883212932962125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853320,292.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1680908203125,0.0,0.0,9.42993792705238e-05,293.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11651611328125,0.0,0.0,9.930178930517286e-05,292.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1292724609375,0.0,0.0,7.334395922953263e-05,291.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.38641357421875,0.0,0.0,9.93019129964523e-05,292.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11602783203125,0.0,0.0,0.0004710449138656,291.10723876953125,294.1499938964844,267.0375061035156,266.70904541015625,272.4294128417969,267.1546630859375,290.6135559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.421629450414912e-09,0.0010047610849142,-0.0158758424222469,0.0,0.0,0.0,0.0,60.0,-16.180744171142578,-0.0,-6.883212932962125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853380,292.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1408386230469,0.0,0.0,9.451410733163355e-05,293.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148986816406,0.0,0.0,9.952791151590644e-05,292.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1025085449219,0.0,0.0,7.35109715606086e-05,291.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3689270019531,0.0,0.0,9.95280352071859e-05,292.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144104003906,0.0,0.0,0.0004721175355371,291.1051025390625,294.1499938964844,267.039306640625,266.7108154296875,272.3334350585937,267.12701416015625,290.6023864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689136355930714e-09,0.0010070484131574,-0.016576562076807,0.0,0.0,0.0,0.0,60.0,-16.210126876831055,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853440,292.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1408386230469,0.0,0.0,9.451410733163355e-05,293.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148986816406,0.0,0.0,9.952791151590644e-05,292.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1025085449219,0.0,0.0,7.35109715606086e-05,291.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3689270019531,0.0,0.0,9.95280352071859e-05,292.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144104003906,0.0,0.0,0.0004721175355371,291.1051025390625,294.1499938964844,267.039306640625,266.7108154296875,272.3334350585937,267.12701416015625,290.6023864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689136355930714e-09,0.0010070484131574,-0.016576562076807,0.0,0.0,0.0,0.0,60.0,-16.210126876831055,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853500,292.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1272888183594,0.0,0.0,9.463790047448128e-05,293.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11407470703125,0.0,0.0,9.965826757252216e-05,292.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0892028808594,0.0,0.0,7.360725430771708e-05,291.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3602294921875,0.0,0.0,9.96583912638016e-05,292.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11358642578125,0.0,0.0,0.0004727359046228,291.10400390625,294.1499938964844,267.0452575683594,266.7166748046875,272.2860412597656,267.1161499023437,290.5967712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083739180117,6.843354771746135e-09,0.0010083670495077,-0.016980517655611,0.0,0.0,0.0,0.0,60.0,-16.223928451538086,-0.0,-6.93271644536253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853560,292.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1138000488281,0.0,0.0,9.47729786275886e-05,293.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132507324219,0.0,0.0,9.980051254387944e-05,292.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.075927734375,0.0,0.0,7.37123191356659e-05,291.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3515319824219,0.0,0.0,9.980063623515888e-05,292.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127624511719,0.0,0.0,0.0004734106478281,291.1029052734375,294.1499938964844,267.0544128417969,266.72564697265625,272.2391052246094,267.1074523925781,290.5911560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098130442202,7.011638381015928e-09,0.0010098060593008,-0.017421307042241,0.0,0.0,0.0,0.0,60.0,-16.237337112426758,-0.0,-6.952519271408164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853620,292.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0869445800781,0.0,0.0,9.507921640761197e-05,293.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11151123046875,0.0,0.0,0.0001001229975372,292.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0495300292969,0.0,0.0,7.39505048841238e-05,291.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3342590332031,0.0,0.0,0.0001001231212285,292.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1110534667969,0.0,0.0,0.0004749404033645,291.10064697265625,294.1499938964844,267.0817565917969,266.75250244140625,272.1465148925781,267.0975646972656,290.5799255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130757000297,7.393160750268635e-09,0.0010130682494491,-0.0184205994009971,0.0,0.0,0.0,0.0,60.0,-16.263498306274414,-0.0,-6.997520074492058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853680,292.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0869445800781,0.0,0.0,9.507921640761197e-05,293.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11151123046875,0.0,0.0,0.0001001229975372,292.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0495300292969,0.0,0.0,7.39505048841238e-05,291.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3342590332031,0.0,0.0,0.0001001231212285,292.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1110534667969,0.0,0.0,0.0004749404033645,291.10064697265625,294.1499938964844,267.0817565917969,266.75250244140625,272.1465148925781,267.0975646972656,290.5799255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130757000297,7.393160750268635e-09,0.0010130682494491,-0.0184205994009971,0.0,0.0,0.0,0.0,60.0,-16.263498306274414,-0.0,-6.997520074492058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853740,292.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.06024169921875,0.0,0.0,9.543644409859552e-05,293.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,0.0001004991718218,292.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0233154296875,0.0,0.0,7.422834460157901e-05,291.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3170471191406,0.0,0.0,0.0001004992955131,292.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092529296875,0.0,0.0,0.0004767247883137,291.0982971191406,294.1499938964844,267.120361328125,266.7904052734375,272.0559387207031,267.099365234375,290.56866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168814333155,7.838204751919875e-09,0.001016873633489,-0.0195861980319023,0.0,0.0,0.0,0.0,60.0,-16.289710998535156,-0.0,-7.050196160207636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853800,292.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.06024169921875,0.0,0.0,9.543644409859552e-05,293.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,0.0001004991718218,292.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0233154296875,0.0,0.0,7.422834460157901e-05,291.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3170471191406,0.0,0.0,0.0001004992955131,292.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092529296875,0.0,0.0,0.0004767247883137,291.0982971191406,294.1499938964844,267.120361328125,266.7904052734375,272.0559387207031,267.099365234375,290.56866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168814333155,7.838204751919875e-09,0.001016873633489,-0.0195861980319023,0.0,0.0,0.0,0.0,60.0,-16.289710998535156,-0.0,-7.050196160207636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853860,292.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.03369140625,0.0,0.0,9.584827785147354e-05,293.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078796386719,0.0,0.0,0.0001009328552754,291.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.99725341796875,0.0,0.0,7.454866135958582e-05,291.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2999267578125,0.0,0.0,0.0001009329716907,292.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.107421875,0.0,0.0,0.0004787819925695,291.09588623046875,294.1499938964844,267.169189453125,266.8383483886719,271.9673767089844,267.1132507324219,290.5574035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.351294766839601e-09,0.0010212608613073,-0.0209299195557832,0.0,0.0,0.0,0.0,60.0,-16.317157745361328,-0.0,-7.111172095619622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853920,292.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.03369140625,0.0,0.0,9.584827785147354e-05,293.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078796386719,0.0,0.0,0.0001009328552754,291.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.99725341796875,0.0,0.0,7.454866135958582e-05,291.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2999267578125,0.0,0.0,0.0001009329716907,292.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.107421875,0.0,0.0,0.0004787819925695,291.09588623046875,294.1499938964844,267.169189453125,266.8383483886719,271.9673767089844,267.1132507324219,290.5574035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.351294766839601e-09,0.0010212608613073,-0.0209299195557832,0.0,0.0,0.0,0.0,60.0,-16.317157745361328,-0.0,-7.111172095619622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853980,292.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0072937011719,0.0,0.0,9.631845023250209e-05,293.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059875488281,0.0,0.0,0.0001014279623632,291.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9713134765625,0.0,0.0,7.491435098927468e-05,291.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2828674316406,0.0,0.0,0.0001014280860545,292.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10552978515625,0.0,0.0,0.0004811306134797,291.0933837890625,294.1499938964844,267.22723388671875,266.89532470703125,271.8809814453125,267.14031982421875,290.54608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937069750913906e-09,0.0010262695141136,-0.0224638544023036,0.0,0.0,0.0,0.0,60.0,-16.347063064575195,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854040,292.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0072937011719,0.0,0.0,9.631845023250209e-05,293.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059875488281,0.0,0.0,0.0001014279623632,291.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9713134765625,0.0,0.0,7.491435098927468e-05,291.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2828674316406,0.0,0.0,0.0001014280860545,292.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10552978515625,0.0,0.0,0.0004811306134797,291.0933837890625,294.1499938964844,267.22723388671875,266.89532470703125,271.8809814453125,267.14031982421875,290.54608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937069750913906e-09,0.0010262695141136,-0.0224638544023036,0.0,0.0,0.0,0.0,60.0,-16.347063064575195,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854100,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.994140625,0.0,0.0,9.65764484135434e-05,293.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050109863281,0.0,0.0,0.0001016996538965,291.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9583740234375,0.0,0.0,7.511501462431625e-05,291.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2743530273437,0.0,0.0,0.0001016997703118,292.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10455322265625,0.0,0.0,0.0004824193601962,291.09210205078125,294.1499938964844,267.2593688964844,266.9268798828125,271.8386535644531,267.1590270996094,290.5404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290272766724,9.25850951460916e-09,0.0010290180798619,-0.0233055241405963,0.0,0.0,0.0,0.0,60.0,-16.363327026367188,-0.0,-7.219626496635102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854160,292.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.98101806640625,0.0,0.0,9.68501844909042e-05,293.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10400390625,0.0,0.0,0.0001019879055093,291.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9454650878906,0.0,0.0,7.532792369602248e-05,291.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2658386230469,0.0,0.0,0.0001019880292005,292.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10357666015625,0.0,0.0,0.0004837867163587,291.0907897949219,294.1499938964844,267.2934265136719,266.9603271484375,271.7969055175781,267.1810607910156,290.5347595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319437133148,9.599551376027192e-09,0.0010319341672584,-0.0241984687745571,0.0,0.0,0.0,0.0,60.0,-16.380605697631836,-0.0,-7.260608470005536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854220,292.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.954833984375,0.0,0.0,9.744585258886218e-05,293.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019592285156,0.0,0.0,0.0001026151730911,291.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.91973876953125,0.0,0.0,7.579122029710561e-05,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.24884033203125,0.0,0.0,0.0001026152895065,292.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015319824219,0.0,0.0,0.0004867622046731,291.088134765625,294.1499938964844,267.3667907714844,267.0323486328125,271.7151184082031,267.2344970703125,290.5233764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382900945842,1.0341692835424965e-08,0.0010382798500359,-0.0261414051055908,0.0,0.0,0.0,0.0,60.0,-16.418638229370117,-0.0,-7.350191566501962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854280,292.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.954833984375,0.0,0.0,9.744585258886218e-05,293.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019592285156,0.0,0.0,0.0001026151730911,291.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.91973876953125,0.0,0.0,7.579122029710561e-05,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.24884033203125,0.0,0.0,0.0001026152895065,292.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015319824219,0.0,0.0,0.0004867622046731,291.088134765625,294.1499938964844,267.3667907714844,267.0323486328125,271.7151184082031,267.2344970703125,290.5233764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382900945842,1.0341692835424965e-08,0.0010382798500359,-0.0261414051055908,0.0,0.0,0.0,0.0,60.0,-16.418638229370117,-0.0,-7.350191566501962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
