time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
854340,292.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9287414550781,0.0,0.0,9.810644405661152e-05,293.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.099853515625,0.0,0.0,0.0001033108055707,291.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.89410400390625,0.0,0.0,7.630501204403117e-05,291.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2319030761719,0.0,0.0,0.000103310929262,292.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.0,0.0,0.0004900619969703,291.0853881835937,294.1499938964844,267.4462890625,267.1103820800781,271.6357116699219,267.3002319335937,290.5119934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453283321112,1.1164732249824285e-08,0.0010453171562403,-0.0282957926392555,0.0,0.0,0.0,0.0,60.0,-16.462125778198242,-0.0,-7.450180561363595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854400,292.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9287414550781,0.0,0.0,9.810644405661152e-05,293.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.099853515625,0.0,0.0,0.0001033108055707,291.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.89410400390625,0.0,0.0,7.630501204403117e-05,291.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2319030761719,0.0,0.0,0.000103310929262,292.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.0,0.0,0.0004900619969703,291.0853881835937,294.1499938964844,267.4462890625,267.1103820800781,271.6357116699219,267.3002319335937,290.5119934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453283321112,1.1164732249824285e-08,0.0010453171562403,-0.0282957926392555,0.0,0.0,0.0,0.0,60.0,-16.462125778198242,-0.0,-7.450180561363595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854460,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9027099609375,0.0,0.0,9.883070742944255e-05,293.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976867675781,0.0,0.0,0.0001040734932757,291.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8685302734375,0.0,0.0,7.686832395847887e-05,291.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2149658203125,0.0,0.0,0.0001040736096911,292.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972595214844,0.0,0.0,0.0004936798359267,291.0825500488281,294.1499938964844,267.5309143066406,267.1934509277344,271.5587463378906,267.3769226074219,290.5005798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530450381338,1.2067112642455411e-08,0.0010530329309403,-0.0306574143469333,0.0,0.0,0.0,0.0,60.0,-16.511518478393555,-0.0,-7.560583981103265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854520,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9027099609375,0.0,0.0,9.883070742944255e-05,293.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976867675781,0.0,0.0,0.0001040734932757,291.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8685302734375,0.0,0.0,7.686832395847887e-05,291.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2149658203125,0.0,0.0,0.0001040736096911,292.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972595214844,0.0,0.0,0.0004936798359267,291.0825500488281,294.1499938964844,267.5309143066406,267.1934509277344,271.5587463378906,267.3769226074219,290.5005798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530450381338,1.2067112642455411e-08,0.0010530329309403,-0.0306574143469333,0.0,0.0,0.0,0.0,60.0,-16.511518478393555,-0.0,-7.560583981103265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854580,292.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8767395019531,0.0,0.0,9.961422620108352e-05,293.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954284667969,0.0,0.0,0.0001048985723173,291.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.843017578125,0.0,0.0,7.747772906441242e-05,291.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1980285644531,0.0,0.0,0.0001048986887326,292.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950012207031,0.0,0.0,0.0004975936608389,291.0796203613281,294.1499938964844,267.6195983886719,267.280517578125,271.4842224121094,267.462890625,290.4891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613929480314,1.3043329083473054e-08,0.0010613799095153,-0.033211700618267,0.0,0.0,0.0,0.0,60.0,-16.566923141479492,-0.0,-7.680934288600838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854640,292.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8767395019531,0.0,0.0,9.961422620108352e-05,293.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954284667969,0.0,0.0,0.0001048985723173,291.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.843017578125,0.0,0.0,7.747772906441242e-05,291.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1980285644531,0.0,0.0,0.0001048986887326,292.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950012207031,0.0,0.0,0.0004975936608389,291.0796203613281,294.1499938964844,267.6195983886719,267.280517578125,271.4842224121094,267.462890625,290.4891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613929480314,1.3043329083473054e-08,0.0010613799095153,-0.033211700618267,0.0,0.0,0.0,0.0,60.0,-16.566923141479492,-0.0,-7.680934288600838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.86376953125,0.0,0.0,0.0001000259799184,293.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942687988281,0.0,0.0,0.0001053321757353,291.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.83026123046875,0.0,0.0,7.779798761475831e-05,291.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1895446777344,0.0,0.0,0.0001053322921507,292.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938415527344,0.0,0.0,0.0004996504867449,291.078125,294.1499938964844,267.6651611328125,267.3252258300781,271.4479064941406,267.5089111328125,290.4833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657800594344,1.35563613667955e-08,0.0010657665552571,-0.0345538072288036,0.0,0.0,0.0,0.0,60.0,-16.596817016601562,-0.0,-7.744562680045419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,292.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8507995605469,0.0,0.0,0.0001004490404739,293.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09307861328125,0.0,0.0,0.0001057776753441,291.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8175354003906,0.0,0.0,7.812703552190214e-05,291.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1810607910156,0.0,0.0,0.0001057777917594,292.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926513671875,0.0,0.0,0.000501763774082,291.0765991210937,294.1499938964844,267.7113647460937,267.3705749511719,271.4122619628906,267.5565185546875,290.4776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702876606956,1.4083473054427031e-08,0.0010702735744416,-0.0359325557947158,0.0,0.0,0.0,0.0,60.0,-16.627967834472656,-0.0,-7.810210433945032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,292.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.82489013671875,0.0,0.0,0.0001013220535241,293.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906677246094,0.0,0.0,0.0001066969998646,291.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7920837402344,0.0,0.0,7.880604243837297e-05,291.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.16412353515625,0.0,0.0,0.0001066971162799,292.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902404785156,0.0,0.0,0.00050612463383,291.0734558105469,294.1499938964844,267.80517578125,267.462646484375,271.3427734375,267.6554260253906,290.4661560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795892449095,1.5171220724141676e-08,0.0010795741109177,-0.0387770868837833,0.0,0.0,0.0,0.0,60.0,-16.693300247192383,-0.0,-7.946555058424566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,292.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.82489013671875,0.0,0.0,0.0001013220535241,293.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906677246094,0.0,0.0,0.0001066969998646,291.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7920837402344,0.0,0.0,7.880604243837297e-05,291.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.16412353515625,0.0,0.0,0.0001066971162799,292.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902404785156,0.0,0.0,0.00050612463383,291.0734558105469,294.1499938964844,267.80517578125,267.462646484375,271.3427734375,267.6554260253906,290.4661560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795892449095,1.5171220724141676e-08,0.0010795741109177,-0.0387770868837833,0.0,0.0,0.0,0.0,60.0,-16.693300247192383,-0.0,-7.946555058424566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,291.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7990417480469,0.0,0.0,0.0001022158394334,293.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881652832031,0.0,0.0,0.0001076382031897,291.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7666320800781,0.0,0.0,7.95012092567049e-05,291.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.14715576171875,0.0,0.0,0.000107638312329,292.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877380371094,0.0,0.0,0.0005105892778374,291.0702209472656,294.1499938964844,267.8999938964844,267.55572509765625,271.27587890625,267.7576904296875,290.45465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891122510656,1.6284859682969e-08,0.0010890959529206,-0.0416883714497089,0.0,0.0,0.0,0.0,60.0,-16.76120948791504,-0.0,-8.087366154541088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,291.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7990417480469,0.0,0.0,0.0001022158394334,293.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881652832031,0.0,0.0,0.0001076382031897,291.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7666320800781,0.0,0.0,7.95012092567049e-05,291.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.14715576171875,0.0,0.0,0.000107638312329,292.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877380371094,0.0,0.0,0.0005105892778374,291.0702209472656,294.1499938964844,267.8999938964844,267.55572509765625,271.27587890625,267.7576904296875,290.45465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891122510656,1.6284859682969e-08,0.0010890959529206,-0.0416883714497089,0.0,0.0,0.0,0.0,60.0,-16.76120948791504,-0.0,-8.087366154541088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,291.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.773193359375,0.0,0.0,0.0001031085121212,293.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855712890625,0.0,0.0,0.0001085782278096,291.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7412414550781,0.0,0.0,8.019551023608074e-05,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1301574707031,0.0,0.0,0.0001085783442249,292.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851745605469,0.0,0.0,0.000515048392117,291.0668640136719,294.1499938964844,267.9948425292969,267.6487731933594,271.2115478515625,267.8613586425781,290.4430847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986234992742,1.7397125517959466e-08,0.0010986061533913,-0.0445950254797935,0.0,0.0,0.0,0.0,60.0,-16.8291015625,-0.0,-8.229236669876627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,291.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.773193359375,0.0,0.0,0.0001031085121212,293.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855712890625,0.0,0.0,0.0001085782278096,291.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7412414550781,0.0,0.0,8.019551023608074e-05,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1301574707031,0.0,0.0,0.0001085783442249,292.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851745605469,0.0,0.0,0.000515048392117,291.0668640136719,294.1499938964844,267.9948425292969,267.6487731933594,271.2115478515625,267.8613586425781,290.4430847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986234992742,1.7397125517959466e-08,0.0010986061533913,-0.0445950254797935,0.0,0.0,0.0,0.0,60.0,-16.8291015625,-0.0,-8.229236669876627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,291.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.74737548828125,0.0,0.0,0.000103980237327,293.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828857421875,0.0,0.0,0.000109496199002,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.71588134765625,0.0,0.0,8.087352034635842e-05,291.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1131591796875,0.0,0.0,0.0001094963081413,292.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824890136719,0.0,0.0,0.0005194027908146,291.0634155273437,294.1499938964844,268.088623046875,267.7408447265625,271.1497802734375,267.964599609375,290.4315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079115793108,1.84833037764065e-08,0.00110789318569,-0.0474324338138103,0.0,0.0,0.0,0.0,60.0,-16.894195556640625,-0.0,-8.368967741034795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,291.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.74737548828125,0.0,0.0,0.000103980237327,293.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828857421875,0.0,0.0,0.000109496199002,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.71588134765625,0.0,0.0,8.087352034635842e-05,291.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1131591796875,0.0,0.0,0.0001094963081413,292.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824890136719,0.0,0.0,0.0005194027908146,291.0634155273437,294.1499938964844,268.088623046875,267.7408447265625,271.1497802734375,267.964599609375,290.4315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079115793108,1.84833037764065e-08,0.00110789318569,-0.0474324338138103,0.0,0.0,0.0,0.0,60.0,-16.894195556640625,-0.0,-8.368967741034795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,291.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7344970703125,0.0,0.0,0.0001044269301928,293.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815124511719,0.0,0.0,0.0001099665823858,291.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.70318603515625,0.0,0.0,8.122094732243568e-05,291.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.10467529296875,0.0,0.0,0.0001099666988011,292.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08111572265625,0.0,0.0,0.000521634123288,291.0616455078125,294.1499938964844,268.13482666015625,267.7861633300781,271.119873046875,268.0156555175781,290.4256896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126708704978,1.903989144125262e-08,0.001112651778385,-0.0488859675824642,0.0,0.0,0.0,0.0,60.0,-16.9262638092041,-0.0,-8.441025300953697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,291.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7216186523437,0.0,0.0,0.0001048689373419,293.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801086425781,0.0,0.0,0.0001104320399463,291.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6905212402344,0.0,0.0,8.156472904374823e-05,291.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0961608886719,0.0,0.0,0.0001104321563616,292.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797119140625,0.0,0.0,0.0005238420562818,291.0598449707031,294.1499938964844,268.1803894042969,267.83087158203125,271.09063720703125,268.06610107421875,290.4198913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173804523423,1.9590641997524472e-08,0.0011173608945682,-0.0503239631652832,0.0,0.0,0.0,0.0,60.0,-16.95892333984375,-0.0,-8.512630955692657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,291.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6958923339844,0.0,0.0,0.0001056508481269,293.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772399902344,0.0,0.0,0.0001112554309656,291.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6652526855469,0.0,0.0,8.217288268497214e-05,291.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.07916259765625,0.0,0.0,0.000111255540105,292.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768737792969,0.0,0.0,0.0005277478485368,291.0561828613281,294.1499938964844,268.26910400390625,267.9179077148437,271.033935546875,268.1645202636719,290.4082336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257119476795,2.0564931091371363e-08,0.0011256914585828,-0.0528670363128185,0.0,0.0,0.0,0.0,60.0,-17.017507553100586,-0.0,-8.64004192635548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,291.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6958923339844,0.0,0.0,0.0001056508481269,293.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772399902344,0.0,0.0,0.0001112554309656,291.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6652526855469,0.0,0.0,8.217288268497214e-05,291.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.07916259765625,0.0,0.0,0.000111255540105,292.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768737792969,0.0,0.0,0.0005277478485368,291.0561828613281,294.1499938964844,268.26910400390625,267.9179077148437,271.033935546875,268.1645202636719,290.4082336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257119476795,2.0564931091371363e-08,0.0011256914585828,-0.0528670363128185,0.0,0.0,0.0,0.0,60.0,-17.017507553100586,-0.0,-8.64004192635548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,291.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6702575683594,0.0,0.0,0.0001062323353835,293.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743103027344,0.0,0.0,0.0001118677682825,291.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6400451660156,0.0,0.0,8.262514893431216e-05,291.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0621643066406,0.0,0.0,0.0001118678774219,292.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07391357421875,0.0,0.0,0.0005306525272317,291.0523986816406,294.1499938964844,268.35369873046875,268.0009155273437,270.97979736328125,268.2582092285156,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319081531837,2.1289482177166974e-08,0.0011318868491798,-0.054757609963417,0.0,0.0,0.0,0.0,60.0,-17.05224609375,-0.0,-8.735406709092788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,291.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6702575683594,0.0,0.0,0.0001062323353835,293.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743103027344,0.0,0.0,0.0001118677682825,291.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6400451660156,0.0,0.0,8.262514893431216e-05,291.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0621643066406,0.0,0.0,0.0001118678774219,292.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07391357421875,0.0,0.0,0.0005306525272317,291.0523986816406,294.1499938964844,268.35369873046875,268.0009155273437,270.97979736328125,268.2582092285156,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319081531837,2.1289482177166974e-08,0.0011318868491798,-0.054757609963417,0.0,0.0,0.0,0.0,60.0,-17.05224609375,-0.0,-8.735406709092788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,291.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6447448730469,0.0,0.0,0.0001066341501427,293.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712585449219,0.0,0.0,0.0001122908943216,291.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6149597167969,0.0,0.0,8.293767314171419e-05,291.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.04522705078125,0.0,0.0,0.0001122910034609,292.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708923339844,0.0,0.0,0.0005326596437953,291.04852294921875,294.1499938964844,268.4331970214844,268.07891845703125,270.92803955078125,268.34637451171875,290.3848571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361897923052,2.1790144799638256e-08,0.00113616802264,-0.0560636445879936,0.0,0.0,0.0,0.0,60.0,-17.061283111572266,-0.0,-8.80160868632629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,291.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6447448730469,0.0,0.0,0.0001066341501427,293.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712585449219,0.0,0.0,0.0001122908943216,291.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6149597167969,0.0,0.0,8.293767314171419e-05,291.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.04522705078125,0.0,0.0,0.0001122910034609,292.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708923339844,0.0,0.0,0.0005326596437953,291.04852294921875,294.1499938964844,268.4331970214844,268.07891845703125,270.92803955078125,268.34637451171875,290.3848571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361897923052,2.1790144799638256e-08,0.00113616802264,-0.0560636445879936,0.0,0.0,0.0,0.0,60.0,-17.061283111572266,-0.0,-8.80160868632629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,291.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6194152832031,0.0,0.0,0.0001068518176907,293.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0681457519531,0.0,0.0,0.0001125201088143,291.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5900573730469,0.0,0.0,8.3106970123481e-05,291.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0283508300781,0.0,0.0,0.0001125202179537,292.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677795410156,0.0,0.0,0.0005337469629012,291.0445556640625,294.1499938964844,268.5065612792969,268.1509094238281,270.87872314453125,268.427734375,290.3731384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385092511773,2.2061350080093692e-08,0.0011384872486814,-0.0567709989845752,0.0,0.0,0.0,0.0,60.0,-17.04338264465332,-0.0,-8.83757422798226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,291.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6194152832031,0.0,0.0,0.0001068518176907,293.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0681457519531,0.0,0.0,0.0001125201088143,291.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5900573730469,0.0,0.0,8.3106970123481e-05,291.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0283508300781,0.0,0.0,0.0001125202179537,292.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677795410156,0.0,0.0,0.0005337469629012,291.0445556640625,294.1499938964844,268.5065612792969,268.1509094238281,270.87872314453125,268.427734375,290.3731384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385092511773,2.2061350080093692e-08,0.0011384872486814,-0.0567709989845752,0.0,0.0,0.0,0.0,60.0,-17.04338264465332,-0.0,-8.83757422798226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,291.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6068420410156,0.0,0.0,0.0001069162608473,293.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06658935546875,0.0,0.0,0.000112587971671,291.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5776672363281,0.0,0.0,8.315709419548512e-05,291.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0199584960937,0.0,0.0,0.0001125880808103,292.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0661926269531,0.0,0.0,0.000534068851266,291.04254150390625,294.1499938964844,268.5406188964844,268.184326171875,270.8549499511719,268.4658508300781,290.36724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391959851607,2.214163963287774e-08,0.0011391738662496,-0.0569803938269615,0.0,0.0,0.0,0.0,60.0,-17.02682876586914,-0.0,-8.848235211189603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,291.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.59429931640625,0.0,0.0,0.000106972787762,293.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649719238281,0.0,0.0,0.0001126474962802,291.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5653686523437,0.0,0.0,8.320105553139001e-05,291.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0115966796875,0.0,0.0,0.0001126475981436,292.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646057128906,0.0,0.0,0.0005343512166291,291.0404968261719,294.1499938964844,268.5727844238281,268.2158508300781,270.8318176269531,268.501708984375,290.3613586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397979687899,2.2212052641634727e-08,0.0011397758498787,-0.0571640245616436,0.0,0.0,0.0,0.0,60.0,-17.007732391357422,-0.0,-8.857590927391359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,291.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.56939697265625,0.0,0.0,0.0001070698126568,293.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06170654296875,0.0,0.0,0.000112749665277,291.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5408630371094,0.0,0.0,8.327652176376432e-05,291.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99493408203125,0.0,0.0,0.0001127497744164,292.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613708496094,0.0,0.0,0.0005348358536139,291.0363464355469,294.1499938964844,268.6307983398437,268.2727966308594,270.786865234375,268.56854248046875,290.3495483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408316204324,2.233292661912856e-08,0.0011408092686906,-0.0574792437255382,0.0,0.0,0.0,0.0,60.0,-16.968605041503906,-0.0,-8.87366198298878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,291.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.56939697265625,0.0,0.0,0.0001070698126568,293.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06170654296875,0.0,0.0,0.000112749665277,291.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5408630371094,0.0,0.0,8.327652176376432e-05,291.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99493408203125,0.0,0.0,0.0001127497744164,292.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613708496094,0.0,0.0,0.0005348358536139,291.0363464355469,294.1499938964844,268.6307983398437,268.2727966308594,270.786865234375,268.56854248046875,290.3495483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408316204324,2.233292661912856e-08,0.0011408092686906,-0.0574792437255382,0.0,0.0,0.0,0.0,60.0,-16.968605041503906,-0.0,-8.87366198298878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,291.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5447082519531,0.0,0.0,0.0001071138831321,293.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583801269531,0.0,0.0,0.0001127960786106,291.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5165710449219,0.0,0.0,8.331079880008474e-05,291.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9783935546875,0.0,0.0,0.00011279618775,292.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580444335937,0.0,0.0,0.0005350560531951,291.0321044921875,294.1499938964844,268.6796264648437,268.3207092285156,270.7440185546875,268.6261291503906,290.3377380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387816045466025e-08,0.0011412787716835,-0.0576223731040954,0.0,0.0,0.0,0.0,60.0,-16.928936004638672,-0.0,-8.880964941226922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,291.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5447082519531,0.0,0.0,0.0001071138831321,293.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583801269531,0.0,0.0,0.0001127960786106,291.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5165710449219,0.0,0.0,8.331079880008474e-05,291.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9783935546875,0.0,0.0,0.00011279618775,292.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580444335937,0.0,0.0,0.0005350560531951,291.0321044921875,294.1499938964844,268.6796264648437,268.3207092285156,270.7440185546875,268.6261291503906,290.3377380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387816045466025e-08,0.0011412787716835,-0.0576223731040954,0.0,0.0,0.0,0.0,60.0,-16.928936004638672,-0.0,-8.880964941226922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,291.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.520263671875,0.0,0.0,0.0001071187871275,293.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05499267578125,0.0,0.0,0.0001128012445406,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4925231933594,0.0,0.0,8.331461140187457e-05,291.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.96197509765625,0.0,0.0,0.000112801346404,292.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546264648437,0.0,0.0,0.0005350805004127,291.0278015136719,294.1499938964844,268.7182312011719,268.35858154296875,270.70281982421875,268.6746826171875,290.3258972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413531610742,2.2393891185856774e-08,0.0011413308093324,-0.0576382204890251,0.0,0.0,0.0,0.0,60.0,-16.889448165893555,-0.0,-8.881773538860217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,291.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.520263671875,0.0,0.0,0.0001071187871275,293.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05499267578125,0.0,0.0,0.0001128012445406,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4925231933594,0.0,0.0,8.331461140187457e-05,291.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.96197509765625,0.0,0.0,0.000112801346404,292.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546264648437,0.0,0.0,0.0005350805004127,291.0278015136719,294.1499938964844,268.7182312011719,268.35858154296875,270.70281982421875,268.6746826171875,290.3258972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413531610742,2.2393891185856774e-08,0.0011413308093324,-0.0576382204890251,0.0,0.0,0.0,0.0,60.0,-16.889448165893555,-0.0,-8.881773538860217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,291.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4960327148437,0.0,0.0,0.0001071055448846,293.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.051513671875,0.0,0.0,0.0001127872965298,291.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4686889648437,0.0,0.0,8.33043159218505e-05,291.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9456481933594,0.0,0.0,0.0001127873983932,292.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511779785156,0.0,0.0,0.0005350143765099,291.0234069824219,294.1499938964844,268.74560546875,268.3854064941406,270.66314697265625,268.7124328613281,290.31402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377360409109315e-08,0.0011411894811317,-0.0575951114296913,0.0,0.0,0.0,0.0,60.0,-16.853836059570312,-0.0,-8.879573698550305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856440,291.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4960327148437,0.0,0.0,0.0001071055448846,293.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.051513671875,0.0,0.0,0.0001127872965298,291.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4686889648437,0.0,0.0,8.33043159218505e-05,291.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9456481933594,0.0,0.0,0.0001127873983932,292.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511779785156,0.0,0.0,0.0005350143765099,291.0234069824219,294.1499938964844,268.74560546875,268.3854064941406,270.66314697265625,268.7124328613281,290.31402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377360409109315e-08,0.0011411894811317,-0.0575951114296913,0.0,0.0,0.0,0.0,60.0,-16.853836059570312,-0.0,-8.879573698550305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,291.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4840087890625,0.0,0.0,0.0001070978905772,293.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497436523437,0.0,0.0,0.0001127792347688,291.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4568786621094,0.0,0.0,8.329835691256449e-05,291.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9375305175781,0.0,0.0,0.0001127793366322,292.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494079589844,0.0,0.0,0.0005349761340767,291.02117919921875,294.1499938964844,268.7547302246094,268.3943786621094,270.643798828125,268.72723388671875,290.3080749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411301093176,2.236780538567018e-08,0.0011411077575758,-0.0575701966881752,0.0,0.0,0.0,0.0,60.0,-16.838523864746094,-0.0,-8.878301827053293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856560,291.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4720458984375,0.0,0.0,0.0001070935613824,293.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0479736328125,0.0,0.0,0.0001127746727433,291.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4450988769531,0.0,0.0,8.329498814418912e-05,291.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.929443359375,0.0,0.0,0.0001127747746068,292.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476379394531,0.0,0.0,0.0005349544808268,291.0189514160156,294.1499938964844,268.7606811523437,268.40020751953125,270.6247253417969,268.7388000488281,290.3021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410838924348,2.2362391050023692e-08,0.001141061540693,-0.057556077837944,0.0,0.0,0.0,0.0,60.0,-16.82588768005371,-0.0,-8.877582047261967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856620,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4482727050781,0.0,0.0,0.0001071000515366,293.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443725585937,0.0,0.0,0.0001127815121435,291.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42169189453125,0.0,0.0,8.330003765877336e-05,291.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9133605957031,0.0,0.0,0.0001127816140069,292.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440368652344,0.0,0.0,0.0005349869607016,291.014404296875,294.1499938964844,268.76251220703125,268.4020080566406,270.587158203125,268.7538146972656,290.29022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,0.0,60.0,-16.80842399597168,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856680,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4482727050781,0.0,0.0,0.0001071000515366,293.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443725585937,0.0,0.0,0.0001127815121435,291.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42169189453125,0.0,0.0,8.330003765877336e-05,291.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9133605957031,0.0,0.0,0.0001127816140069,292.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440368652344,0.0,0.0,0.0005349869607016,291.014404296875,294.1499938964844,268.76251220703125,268.4020080566406,270.587158203125,268.7538146972656,290.29022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,0.0,60.0,-16.80842399597168,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
