time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
856740,291.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4247131347656,0.0,0.0,0.0001071412843884,293.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406799316406,0.0,0.0,0.0001128249277826,291.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3985290527344,0.0,0.0,8.333211007993668e-05,291.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8973693847656,0.0,0.0,0.000112825029646,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04034423828125,0.0,0.0,0.0005351928994059,291.009765625,294.1499938964844,268.75,268.3897399902344,270.5502624511719,268.75469970703125,290.2782897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180130451743e-08,0.0011415692279115,-0.0577109977602958,0.0,0.0,0.0,0.0,60.0,-16.806602478027344,-0.0,-8.88548825628277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856800,291.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4247131347656,0.0,0.0,0.0001071412843884,293.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406799316406,0.0,0.0,0.0001128249277826,291.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3985290527344,0.0,0.0,8.333211007993668e-05,291.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8973693847656,0.0,0.0,0.000112825029646,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04034423828125,0.0,0.0,0.0005351928994059,291.009765625,294.1499938964844,268.75,268.3897399902344,270.5502624511719,268.75469970703125,290.2782897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180130451743e-08,0.0011415692279115,-0.0577109977602958,0.0,0.0,0.0,0.0,60.0,-16.806602478027344,-0.0,-8.88548825628277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856860,291.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4013671875,0.0,0.0,0.0001072242448572,293.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03692626953125,0.0,0.0,0.0001129122974816,291.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3755187988281,0.0,0.0,8.339663327205926e-05,291.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8814697265625,0.0,0.0,0.0001129123920691,292.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03662109375,0.0,0.0,0.0005356073379516,291.0050354003906,294.1499938964844,268.7300109863281,268.3701171875,270.5137023925781,268.7440795898437,290.266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,0.0,60.0,-16.81903839111328,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856920,291.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4013671875,0.0,0.0,0.0001072242448572,293.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03692626953125,0.0,0.0,0.0001129122974816,291.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3755187988281,0.0,0.0,8.339663327205926e-05,291.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8814697265625,0.0,0.0,0.0001129123920691,292.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03662109375,0.0,0.0,0.0005356073379516,291.0050354003906,294.1499938964844,268.7300109863281,268.3701171875,270.5137023925781,268.7440795898437,290.266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,0.0,60.0,-16.81903839111328,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856980,291.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.378173828125,0.0,0.0,0.0001073476814781,293.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331115722656,0.0,0.0,0.0001130422751884,291.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.35272216796875,0.0,0.0,8.349263953277841e-05,291.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8656921386719,0.0,0.0,0.0001130423697759,292.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328063964844,0.0,0.0,0.000536223873496,291.000244140625,294.1499938964844,268.7099914550781,268.3504943847656,270.4774475097656,268.7274780273437,290.2544250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814606070518,0.0,0.0,0.0,0.0,60.0,-16.840829849243164,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857040,291.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.378173828125,0.0,0.0,0.0001073476814781,293.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331115722656,0.0,0.0,0.0001130422751884,291.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.35272216796875,0.0,0.0,8.349263953277841e-05,291.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8656921386719,0.0,0.0,0.0001130423697759,292.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328063964844,0.0,0.0,0.000536223873496,291.000244140625,294.1499938964844,268.7099914550781,268.3504943847656,270.4774475097656,268.7274780273437,290.2544250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814606070518,0.0,0.0,0.0,0.0,60.0,-16.840829849243164,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857100,291.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3666687011719,0.0,0.0,0.0001074241590686,293.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311889648437,0.0,0.0,0.0001131228127633,291.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.34136962890625,0.0,0.0,8.355212776223198e-05,291.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8578186035156,0.0,0.0,0.0001131229073507,292.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308532714844,0.0,0.0,0.0005366059485822,290.997802734375,294.1499938964844,268.70001220703125,268.3406677246094,270.4594421386719,268.71826171875,290.2484436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011446047574281,2.277422339602708e-08,0.0011445820564404,-0.0586299113929271,0.0,0.0,0.0,0.0,60.0,-16.854148864746094,-0.0,-8.932459394372928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857160,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3551940917969,0.0,0.0,0.0001075100444722,293.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292053222656,0.0,0.0,0.0001132132529164,291.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.330078125,0.0,0.0,8.36189283290878e-05,291.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8499755859375,0.0,0.0,0.0001132133475039,292.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289001464844,0.0,0.0,0.0005370349390432,290.995361328125,294.1499938964844,268.69000244140625,268.33087158203125,270.4414978027344,268.70867919921875,290.2424621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455196654424,2.2881231132032563e-08,0.001145496731624,-0.0589088983833789,0.0,0.0,0.0,0.0,60.0,-16.869121551513672,-0.0,-8.946746277160855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857220,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.33233642578125,0.0,0.0,0.0001077059932867,293.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252380371094,0.0,0.0,0.0001134195990744,291.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3075866699219,0.0,0.0,8.377133053727448e-05,291.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8343200683594,0.0,0.0,0.0001134196936618,292.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0249328613281,0.0,0.0,0.0005380137590691,290.9903869628906,294.1499938964844,268.6700134277344,268.3112487792969,270.40576171875,268.6890563964844,290.23046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125377168753413e-08,0.0011475840583443,-0.059545375406742,0.0,0.0,0.0,0.0,60.0,-16.902956008911133,-0.0,-8.979385057727995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857280,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.33233642578125,0.0,0.0,0.0001077059932867,293.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252380371094,0.0,0.0,0.0001134195990744,291.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3075866699219,0.0,0.0,8.377133053727448e-05,291.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8343200683594,0.0,0.0,0.0001134196936618,292.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0249328613281,0.0,0.0,0.0005380137590691,290.9903869628906,294.1499938964844,268.6700134277344,268.3112487792969,270.40576171875,268.6890563964844,290.23046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125377168753413e-08,0.0011475840583443,-0.059545375406742,0.0,0.0,0.0,0.0,60.0,-16.902956008911133,-0.0,-8.979385057727995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857340,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3096618652344,0.0,0.0,0.0001079313660738,293.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212097167969,0.0,0.0,0.0001136569262598,291.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2852478027344,0.0,0.0,8.394661563215777e-05,291.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8187255859375,0.0,0.0,0.0001136570135713,292.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209045410156,0.0,0.0,0.0005391394952312,290.9853515625,294.1499938964844,268.6499938964844,268.2916259765625,270.37030029296875,268.6690368652344,290.218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.34061836579258e-08,0.001149984775111,-0.0602773316204547,0.0,0.0,0.0,0.0,60.0,-16.942054748535156,-0.0,-9.016998347988192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857400,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3096618652344,0.0,0.0,0.0001079313660738,293.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212097167969,0.0,0.0,0.0001136569262598,291.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2852478027344,0.0,0.0,8.394661563215777e-05,291.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8187255859375,0.0,0.0,0.0001136570135713,292.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209045410156,0.0,0.0,0.0005391394952312,290.9853515625,294.1499938964844,268.6499938964844,268.2916259765625,270.37030029296875,268.6690368652344,290.218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.34061836579258e-08,0.001149984775111,-0.0602773316204547,0.0,0.0,0.0,0.0,60.0,-16.942054748535156,-0.0,-9.016998347988192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857460,291.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.287109375,0.0,0.0,0.0001081787268049,293.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0170593261719,0.0,0.0,0.0001139174055424,291.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2630615234375,0.0,0.0,8.413900650339201e-05,291.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8031921386719,0.0,0.0,0.0001139175001299,292.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167541503906,0.0,0.0,0.000540375127457,290.9801940917969,294.1499938964844,268.6300048828125,268.2720031738281,270.3350830078125,268.6488647460937,290.2064819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526434682309,2.3714395780416453e-08,0.0011526198359206,-0.0610806196928024,0.0,0.0,0.0,0.0,60.0,-16.985246658325195,-0.0,-9.058372540948768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857520,291.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.287109375,0.0,0.0,0.0001081787268049,293.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0170593261719,0.0,0.0,0.0001139174055424,291.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2630615234375,0.0,0.0,8.413900650339201e-05,291.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8031921386719,0.0,0.0,0.0001139175001299,292.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167541503906,0.0,0.0,0.000540375127457,290.9801940917969,294.1499938964844,268.6300048828125,268.2720031738281,270.3350830078125,268.6488647460937,290.2064819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526434682309,2.3714395780416453e-08,0.0011526198359206,-0.0610806196928024,0.0,0.0,0.0,0.0,60.0,-16.985246658325195,-0.0,-9.058372540948768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857580,291.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.26470947265625,0.0,0.0,0.0001084400209947,293.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01287841796875,0.0,0.0,0.0001141925604315,291.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2409973144531,0.0,0.0,8.434223855147138e-05,291.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7877197265625,0.0,0.0,0.000114192647743,292.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125732421875,0.0,0.0,0.0005416803178377,290.9749450683594,294.1499938964844,268.6099853515625,268.2523803710937,270.3000793457031,268.6286315917969,290.1944885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.4039970014655413e-08,0.0011554032098501,-0.0619290322065353,0.0,0.0,0.0,0.0,60.0,-17.031343460083008,-0.0,-9.102181053322057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857640,291.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.26470947265625,0.0,0.0,0.0001084400209947,293.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01287841796875,0.0,0.0,0.0001141925604315,291.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2409973144531,0.0,0.0,8.434223855147138e-05,291.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7877197265625,0.0,0.0,0.000114192647743,292.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125732421875,0.0,0.0,0.0005416803178377,290.9749450683594,294.1499938964844,268.6099853515625,268.2523803710937,270.3000793457031,268.6286315917969,290.1944885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.4039970014655413e-08,0.0011554032098501,-0.0619290322065353,0.0,0.0,0.0,0.0,60.0,-17.031343460083008,-0.0,-9.102181053322057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857700,291.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2535705566406,0.0,0.0,0.0001085731200873,293.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107421875,0.0,0.0,0.000114332724479,291.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.23004150390625,0.0,0.0,8.444576087640598e-05,291.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.780029296875,0.0,0.0,0.0001143328117905,292.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01043701171875,0.0,0.0,0.0005423452239483,290.9723205566406,294.1499938964844,268.6000061035156,268.2425842285156,270.2826538085937,268.6184997558594,290.1884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011568453628569,2.4205816018252332e-08,0.00115682114847,-0.0623611584305763,0.0,0.0,0.0,0.0,60.0,-17.055091857910156,-0.0,-9.124536859417277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857760,291.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2424621582031,0.0,0.0,0.0001087062628357,293.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0085754394531,0.0,0.0,0.0001144729321822,291.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2190856933594,0.0,0.0,8.454931958112866e-05,291.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7723083496094,0.0,0.0,0.0001144730194937,292.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082702636719,0.0,0.0,0.0005430103046819,290.9696350097656,294.1499938964844,268.5899963378906,268.2327575683594,270.2652893066406,268.6083984375,290.1824645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011582638835534,2.437171886526812e-08,0.0011582395527511,-0.0627933964133262,0.0,0.0,0.0,0.0,60.0,-17.079038619995117,-0.0,-9.146928192649285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857820,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2203369140625,0.0,0.0,0.0001089680299628,293.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00421142578125,0.0,0.0,0.0001147485818364,291.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1972961425781,0.0,0.0,8.475290815113112e-05,291.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7569580078125,0.0,0.0,0.0001147486691479,292.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039367675781,0.0,0.0,0.0005443178815767,290.9642028808594,294.1499938964844,268.57000732421875,268.213134765625,270.2307434082031,268.588134765625,290.1704406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610527290031,2.4697881073620923e-08,0.0011610280489549,-0.0636430755257606,0.0,0.0,0.0,0.0,60.0,-17.126840591430664,-0.0,-9.19102873808697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857880,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2203369140625,0.0,0.0,0.0001089680299628,293.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00421142578125,0.0,0.0,0.0001147485818364,291.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1972961425781,0.0,0.0,8.475290815113112e-05,291.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7569580078125,0.0,0.0,0.0001147486691479,292.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039367675781,0.0,0.0,0.0005443178815767,290.9642028808594,294.1499938964844,268.57000732421875,268.213134765625,270.2307434082031,268.588134765625,290.1704406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610527290031,2.4697881073620923e-08,0.0011610280489549,-0.0636430755257606,0.0,0.0,0.0,0.0,60.0,-17.126840591430664,-0.0,-9.19102873808697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857940,291.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2071228027344,0.0,0.0,0.0001091188678401,293.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0015563964844,0.0,0.0,0.0001149074232671,291.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1842956542969,0.0,0.0,8.487023296765983e-05,291.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7477722167969,0.0,0.0,0.0001149075105786,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00128173828125,0.0,0.0,0.0005450713797472,290.9609375,294.1499938964844,268.5580139160156,268.2013854980469,270.2101135253906,268.57598876953125,290.1632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626599589362,2.488583561444102e-08,0.0011626350460574,-0.0641326531767845,0.0,0.0,0.0,0.0,60.0,-17.15494728088379,-0.0,-9.2164903264802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858000,291.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1983337402344,0.0,0.0,0.0001092155580408,293.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997863769531,0.0,0.0,0.0001150092430179,291.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1756591796875,0.0,0.0,8.494543726556003e-05,291.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7416687011719,0.0,0.0,0.0001150093303294,292.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0005455543287098,290.9587097167969,294.1499938964844,268.54998779296875,268.1935119628906,270.1963806152344,268.5679016113281,290.15838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636901181191,2.5006313464359664e-08,0.0011636650888249,-0.0644464418292045,0.0,0.0,0.0,0.0,60.0,-17.17327308654785,-0.0,-9.232829256689001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858060,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1764831542969,0.0,0.0,0.0001094469480449,293.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952392578125,0.0,0.0,0.0001152529075625,291.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.15411376953125,0.0,0.0,8.512540080118924e-05,291.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7264099121094,0.0,0.0,0.000115252994874,292.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949645996094,0.0,0.0,0.0005467101582325,290.953125,294.1499938964844,268.5299987792969,268.17388916015625,270.1622619628906,268.54766845703125,290.1463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661552125588,2.529462683753536e-08,0.0011661299504339,-0.0651972889900207,0.0,0.0,0.0,0.0,60.0,-17.21721649169922,-0.0,-9.271988687942213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858120,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1764831542969,0.0,0.0,0.0001094469480449,293.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952392578125,0.0,0.0,0.0001152529075625,291.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.15411376953125,0.0,0.0,8.512540080118924e-05,291.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7264099121094,0.0,0.0,0.000115252994874,292.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949645996094,0.0,0.0,0.0005467101582325,290.953125,294.1499938964844,268.5299987792969,268.17388916015625,270.1622619628906,268.54766845703125,290.1463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661552125588,2.529462683753536e-08,0.0011661299504339,-0.0651972889900207,0.0,0.0,0.0,0.0,60.0,-17.21721649169922,-0.0,-9.271988687942213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858180,291.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1547546386719,0.0,0.0,0.0001096784108085,293.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906311035156,0.0,0.0,0.0001154966448666,291.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1327209472656,0.0,0.0,8.530542982043698e-05,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7112121582031,0.0,0.0,0.0001154967321781,292.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903564453125,0.0,0.0,0.0005478663370013,290.9474182128906,294.1499938964844,268.510009765625,268.1542663574219,270.1283874511719,268.5274658203125,290.13427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168621238321,2.5583030804909868e-08,0.0011685957433655,-0.0659482702612876,0.0,0.0,0.0,0.0,60.0,-17.26022720336914,-0.0,-9.311243331922014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858240,291.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1547546386719,0.0,0.0,0.0001096784108085,293.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906311035156,0.0,0.0,0.0001154966448666,291.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1327209472656,0.0,0.0,8.530542982043698e-05,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7112121582031,0.0,0.0,0.0001154967321781,292.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903564453125,0.0,0.0,0.0005478663370013,290.9474182128906,294.1499938964844,268.510009765625,268.1542663574219,270.1283874511719,268.5274658203125,290.13427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168621238321,2.5583030804909868e-08,0.0011685957433655,-0.0659482702612876,0.0,0.0,0.0,0.0,60.0,-17.26022720336914,-0.0,-9.311243331922014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858300,291.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1439514160156,0.0,0.0,0.0001097829954233,293.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9883117675781,0.0,0.0,0.000115606781037,291.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1220703125,0.0,0.0,8.538677502656356e-05,291.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7036437988281,0.0,0.0,0.0001156068683485,292.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.988037109375,0.0,0.0,0.0005483888089656,290.9445495605469,294.1499938964844,268.5,268.1444702148437,270.11151123046875,268.5173645019531,290.12823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011697355657815,2.5713349671718788e-08,0.0011697099544107,-0.0662875771522522,0.0,0.0,0.0,0.0,60.0,-17.280988693237305,-0.0,-9.329008321401489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858360,291.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1331787109375,0.0,0.0,0.0001098727589123,293.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9859619140625,0.0,0.0,0.0001157013102783,291.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1114807128906,0.0,0.0,8.545658783987164e-05,291.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6960754394531,0.0,0.0,0.0001157013903139,292.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9856872558594,0.0,0.0,0.0005488371825776,290.941650390625,294.1499938964844,268.489990234375,268.1346435546875,270.0946960449219,268.5072631835937,290.1221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011706920340657,2.5825196203754786e-08,0.0011706663062795,-0.0665787607431411,0.0,0.0,0.0,0.0,60.0,-17.30025291442871,-0.0,-9.344268647737408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858420,291.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1117553710937,0.0,0.0,0.0001099918954423,293.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.981201171875,0.0,0.0,0.0001158267623395,291.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.09033203125,0.0,0.0,8.554924716008827e-05,291.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6809997558594,0.0,0.0,0.000115826842375,292.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809265136719,0.0,0.0,0.0005494322977028,290.935791015625,294.1499938964844,268.4700012207031,268.1150207519531,270.0612487792969,268.48712158203125,290.1100769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719614267349,2.597362680489823e-08,0.0011719354661181,-0.0669651702046394,0.0,0.0,0.0,0.0,60.0,-17.331954956054688,-0.0,-9.364539010903172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858480,291.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1117553710937,0.0,0.0,0.0001099918954423,293.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.981201171875,0.0,0.0,0.0001158267623395,291.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.09033203125,0.0,0.0,8.554924716008827e-05,291.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6809997558594,0.0,0.0,0.000115826842375,292.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809265136719,0.0,0.0,0.0005494322977028,290.935791015625,294.1499938964844,268.4700012207031,268.1150207519531,270.0612487792969,268.48712158203125,290.1100769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719614267349,2.597362680489823e-08,0.0011719354661181,-0.0669651702046394,0.0,0.0,0.0,0.0,60.0,-17.331954956054688,-0.0,-9.364539010903172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858540,291.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0904846191406,0.0,0.0,0.0001100129447877,293.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97637939453125,0.0,0.0,0.0001158489321824,291.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.06939697265625,0.0,0.0,8.55656253406778e-05,291.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6659851074219,0.0,0.0,0.0001158490122179,292.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761047363281,0.0,0.0,0.0005495374789461,290.92987060546875,294.1499938964844,268.45001220703125,268.09539794921875,270.028076171875,268.467041015625,290.09796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721858754754,2.5999836950063585e-08,0.0011721599148586,-0.0670334100723266,0.0,0.0,0.0,0.0,60.0,-17.3498592376709,-0.0,-9.368121567376877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858600,291.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0904846191406,0.0,0.0,0.0001100129447877,293.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97637939453125,0.0,0.0,0.0001158489321824,291.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.06939697265625,0.0,0.0,8.55656253406778e-05,291.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6659851074219,0.0,0.0,0.0001158490122179,292.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761047363281,0.0,0.0,0.0005495374789461,290.92987060546875,294.1499938964844,268.45001220703125,268.09539794921875,270.028076171875,268.467041015625,290.09796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721858754754,2.5999836950063585e-08,0.0011721599148586,-0.0670334100723266,0.0,0.0,0.0,0.0,60.0,-17.3498592376709,-0.0,-9.368121567376877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858660,291.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0693664550781,0.0,0.0,0.0001099459841498,293.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.97149658203125,0.0,0.0,0.0001157784136012,291.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.048583984375,0.0,0.0,8.551354403607547e-05,291.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.65106201171875,0.0,0.0,0.0001157784936367,292.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9712219238281,0.0,0.0,0.0005492029595188,290.9238586425781,294.1499938964844,268.42999267578125,268.0757751464844,269.99517822265625,268.447021484375,290.0858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714723659679,2.5916364165823325e-08,0.0011714465217664,-0.0668161064386367,0.0,0.0,0.0,0.0,60.0,-17.35318946838379,-0.0,-9.35671664592519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858720,291.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0693664550781,0.0,0.0,0.0001099459841498,293.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.97149658203125,0.0,0.0,0.0001157784136012,291.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.048583984375,0.0,0.0,8.551354403607547e-05,291.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.65106201171875,0.0,0.0,0.0001157784936367,292.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9712219238281,0.0,0.0,0.0005492029595188,290.9238586425781,294.1499938964844,268.42999267578125,268.0757751464844,269.99517822265625,268.447021484375,290.0858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714723659679,2.5916364165823325e-08,0.0011714465217664,-0.0668161064386367,0.0,0.0,0.0,0.0,60.0,-17.35318946838379,-0.0,-9.35671664592519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858780,291.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0484619140625,0.0,0.0,0.0001097938366001,293.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665222167969,0.0,0.0,0.0001156181970145,291.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0279846191406,0.0,0.0,8.539520058548078e-05,291.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.63623046875,0.0,0.0,0.0001156182697741,292.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662780761719,0.0,0.0,0.0005484429420903,290.91778564453125,294.1499938964844,268.4100036621094,268.05615234375,269.9625549316406,268.4270935058594,290.0736694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698512826114,2.5726736296860512e-08,0.0011698255548253,-0.066322423517704,0.0,0.0,0.0,0.0,60.0,-17.34307098388672,-0.0,-9.330833705689656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858840,291.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0484619140625,0.0,0.0,0.0001097938366001,293.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665222167969,0.0,0.0,0.0001156181970145,291.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0279846191406,0.0,0.0,8.539520058548078e-05,291.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.63623046875,0.0,0.0,0.0001156182697741,292.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662780761719,0.0,0.0,0.0005484429420903,290.91778564453125,294.1499938964844,268.4100036621094,268.05615234375,269.9625549316406,268.4270935058594,290.0736694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698512826114,2.5726736296860512e-08,0.0011698255548253,-0.066322423517704,0.0,0.0,0.0,0.0,60.0,-17.34307098388672,-0.0,-9.330833705689656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858900,291.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0380859375,0.0,0.0,0.0001096830892493,293.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640197753906,0.0,0.0,0.0001155015706899,291.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.01776123046875,0.0,0.0,8.530906779924408e-05,291.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6288452148437,0.0,0.0,0.0001155016507254,292.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637756347656,0.0,0.0,0.000547889736481,290.91473388671875,294.1499938964844,268.3999938964844,268.0463562011719,269.9463806152344,268.4171447753906,290.0675964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686712969094,2.5588716923152788e-08,0.0011686456855386,-0.0659630745649337,0.0,0.0,0.0,0.0,60.0,-17.332534790039062,-0.0,-9.312017823503993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858960,291.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0277404785156,0.0,0.0,0.0001095523839467,293.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0001153639313997,291.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.007568359375,0.0,0.0,8.52074081194587e-05,291.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6214904785156,0.0,0.0,0.0001153640114353,292.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0005472368211485,290.9116516113281,294.1499938964844,268.3900146484375,268.0365295410156,269.9302673339844,268.4072265625,290.0614929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011672786204144,2.5425826777336624e-08,0.0011672532418742,-0.0655389353632927,0.0,0.0,0.0,0.0,60.0,-17.318635940551758,-0.0,-9.289836100379034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859020,291.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0072631835937,0.0,0.0,0.0001092486709239,293.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0001150441166828,291.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.98736572265625,0.0,0.0,8.497119415551424e-05,291.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6068725585937,0.0,0.0,0.0001150441894424,292.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561767578125,0.0,0.0,0.0005457197548821,290.90545654296875,294.1499938964844,268.3699951171875,268.01690673828125,269.8983459472656,268.387451171875,290.04931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640426237136,2.504734197827929e-08,0.0011640175944194,-0.064553290605545,0.0,0.0,0.0,0.0,60.0,-17.28244972229004,-0.0,-9.238396359023684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859080,291.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0072631835937,0.0,0.0,0.0001092486709239,293.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0001150441166828,291.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.98736572265625,0.0,0.0,8.497119415551424e-05,291.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6068725585937,0.0,0.0,0.0001150441894424,292.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561767578125,0.0,0.0,0.0005457197548821,290.90545654296875,294.1499938964844,268.3699951171875,268.01690673828125,269.8983459472656,268.387451171875,290.04931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640426237136,2.504734197827929e-08,0.0011640175944194,-0.064553290605545,0.0,0.0,0.0,0.0,60.0,-17.28244972229004,-0.0,-9.238396359023684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
