time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
859140,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9869689941406,0.0,0.0,0.0001089267752831,293.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512939453125,0.0,0.0,0.0001147051443695,291.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9673767089844,0.0,0.0,8.472082845401019e-05,291.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5923767089844,0.0,0.0,0.000114705217129,292.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510498046875,0.0,0.0,0.000544111826457,290.8992004394531,294.1499938964844,268.3500061035156,267.9972839355469,269.8667297363281,268.3677062988281,290.0371398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606125626713,2.464618908959437e-08,0.0011605879990383,-0.0635084211826324,0.0,0.0,0.0,0.0,60.0,-17.239479064941406,-0.0,-9.184032023767941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859200,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9869689941406,0.0,0.0,0.0001089267752831,293.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512939453125,0.0,0.0,0.0001147051443695,291.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9673767089844,0.0,0.0,8.472082845401019e-05,291.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5923767089844,0.0,0.0,0.000114705217129,292.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510498046875,0.0,0.0,0.000544111826457,290.8992004394531,294.1499938964844,268.3500061035156,267.9972839355469,269.8667297363281,268.3677062988281,290.0371398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606125626713,2.464618908959437e-08,0.0011605879990383,-0.0635084211826324,0.0,0.0,0.0,0.0,60.0,-17.239479064941406,-0.0,-9.184032023767941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859260,291.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9669189453125,0.0,0.0,0.0001086244737962,293.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461364746094,0.0,0.0,0.000114386799396,291.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.94757080078125,0.0,0.0,8.448569860775024e-05,291.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5779724121094,0.0,0.0,0.0001143868721555,292.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9458923339844,0.0,0.0,0.00054260174511,290.8929138183594,294.1499938964844,268.3299865722656,267.9776611328125,269.83544921875,268.3479919433594,290.02490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157391234301,2.4269455778380692e-08,0.001157367019914,-0.0625269636511802,0.0,0.0,0.0,0.0,60.0,-17.196367263793945,-0.0,-9.133122347293465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859320,291.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9669189453125,0.0,0.0,0.0001086244737962,293.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461364746094,0.0,0.0,0.000114386799396,291.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.94757080078125,0.0,0.0,8.448569860775024e-05,291.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5779724121094,0.0,0.0,0.0001143868721555,292.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9458923339844,0.0,0.0,0.00054260174511,290.8929138183594,294.1499938964844,268.3299865722656,267.9776611328125,269.83544921875,268.3479919433594,290.02490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157391234301,2.4269455778380692e-08,0.001157367019914,-0.0625269636511802,0.0,0.0,0.0,0.0,60.0,-17.196367263793945,-0.0,-9.133122347293465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859380,291.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9470520019531,0.0,0.0,0.0001083286770153,293.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94091796875,0.0,0.0,0.0001140753156505,291.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.927978515625,0.0,0.0,8.425564010394737e-05,291.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5636901855469,0.0,0.0,0.0001140753884101,292.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.940673828125,0.0,0.0,0.0005411242018453,290.8865661621094,294.1499938964844,268.3099975585937,267.9580383300781,269.8044738769531,268.3282470703125,290.0126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900838641566224e-08,0.0011542155407369,-0.0615664832293987,0.0,0.0,0.0,0.0,60.0,-17.155208587646484,-0.0,-9.083446883551005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859440,291.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9470520019531,0.0,0.0,0.0001083286770153,293.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94091796875,0.0,0.0,0.0001140753156505,291.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.927978515625,0.0,0.0,8.425564010394737e-05,291.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5636901855469,0.0,0.0,0.0001140753884101,292.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.940673828125,0.0,0.0,0.0005411242018453,290.8865661621094,294.1499938964844,268.3099975585937,267.9580383300781,269.8044738769531,268.3282470703125,290.0126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900838641566224e-08,0.0011542155407369,-0.0615664832293987,0.0,0.0,0.0,0.0,60.0,-17.155208587646484,-0.0,-9.083446883551005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859500,291.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.93719482421875,0.0,0.0,0.0001081838709069,293.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9382629394531,0.0,0.0,0.0001139228261308,291.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.91827392578125,0.0,0.0,8.414301555603743e-05,291.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5565795898437,0.0,0.0,0.0001139228988904,292.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.93804931640625,0.0,0.0,0.0005404008552432,290.88336181640625,294.1499938964844,268.29998779296875,267.9482421875,269.7890930175781,268.3183898925781,290.0065612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526964372023,2.372038387932207e-08,0.0011526726884767,-0.0610962249338626,0.0,0.0,0.0,0.0,60.0,-17.13500213623047,-0.0,-9.059177585868384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859560,291.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9273681640625,0.0,0.0,0.0001080428046407,293.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9356384277344,0.0,0.0,0.0001137742801802,291.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9085998535156,0.0,0.0,8.403329411521554e-05,291.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.54949951171875,0.0,0.0,0.0001137743456638,292.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9353942871094,0.0,0.0,0.0005396961933001,290.8801574707031,294.1499938964844,268.2900085449219,267.9384155273437,269.7738037109375,268.3085327148437,290.0004577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011511931661516,2.3544584948353986e-08,0.0011511696502566,-0.0606380589306354,0.0,0.0,0.0,0.0,60.0,-17.11517906188965,-0.0,-9.03556554021634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859620,291.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90789794921875,0.0,0.0,0.0001077774286386,293.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302978515625,0.0,0.0,0.0001134948252001,291.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.889404296875,0.0,0.0,8.382688974961638e-05,291.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.535400390625,0.0,0.0,0.0001134948979597,292.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9300842285156,0.0,0.0,0.0005383705720305,290.8736877441406,294.1499938964844,268.2699890136719,267.9187927246094,269.7434387207031,268.288818359375,289.9882202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483654379844,2.3213878819206002e-08,0.0011483421549201,-0.0597760751843452,0.0,0.0,0.0,0.0,60.0,-17.077468872070312,-0.0,-8.991231226218589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859680,291.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90789794921875,0.0,0.0,0.0001077774286386,293.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302978515625,0.0,0.0,0.0001134948252001,291.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.889404296875,0.0,0.0,8.382688974961638e-05,291.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.535400390625,0.0,0.0,0.0001134948979597,292.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9300842285156,0.0,0.0,0.0005383705720305,290.8736877441406,294.1499938964844,268.2699890136719,267.9187927246094,269.7434387207031,268.288818359375,289.9882202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483654379844,2.3213878819206002e-08,0.0011483421549201,-0.0597760751843452,0.0,0.0,0.0,0.0,60.0,-17.077468872070312,-0.0,-8.991231226218589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859740,291.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8886108398437,0.0,0.0,0.0001075426189345,293.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9249267578125,0.0,0.0,0.0001132475517806,291.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.870361328125,0.0,0.0,8.364425593754277e-05,291.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5214233398437,0.0,0.0,0.0001132476245402,292.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9247131347656,0.0,0.0,0.0005371976294554,290.8671875,294.1499938964844,268.25,267.899169921875,269.7133483886719,268.26910400390625,289.9759826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458630906417,2.292125245162424e-08,0.0011458402732387,-0.0590132363140583,0.0,0.0,0.0,0.0,60.0,-17.043685913085938,-0.0,-8.952092400704714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859800,291.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8886108398437,0.0,0.0,0.0001075426189345,293.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9249267578125,0.0,0.0,0.0001132475517806,291.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.870361328125,0.0,0.0,8.364425593754277e-05,291.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5214233398437,0.0,0.0,0.0001132476245402,292.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9247131347656,0.0,0.0,0.0005371976294554,290.8671875,294.1499938964844,268.25,267.899169921875,269.7133483886719,268.26910400390625,289.9759826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458630906417,2.292125245162424e-08,0.0011458402732387,-0.0590132363140583,0.0,0.0,0.0,0.0,60.0,-17.043685913085938,-0.0,-8.952092400704714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859860,291.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8694763183594,0.0,0.0,0.0001073478852049,293.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.91949462890625,0.0,0.0,0.0001130424861912,291.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8515014648437,0.0,0.0,8.349279960384592e-05,291.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.50750732421875,0.0,0.0,0.0001130425589508,292.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9192810058594,0.0,0.0,0.0005362249212339,290.8606262207031,294.1499938964844,268.2300109863281,267.8795471191406,269.6835021972656,268.24932861328125,289.9637145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437879875302,2.2678575462009576e-08,0.0011437652865424,-0.0583805292844772,0.0,0.0,0.0,0.0,60.0,-17.015378952026367,-0.0,-8.919698757381411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859920,291.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8694763183594,0.0,0.0,0.0001073478852049,293.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.91949462890625,0.0,0.0,0.0001130424861912,291.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8515014648437,0.0,0.0,8.349279960384592e-05,291.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.50750732421875,0.0,0.0,0.0001130425589508,292.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9192810058594,0.0,0.0,0.0005362249212339,290.8606262207031,294.1499938964844,268.2300109863281,267.8795471191406,269.6835021972656,268.24932861328125,289.9637145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437879875302,2.2678575462009576e-08,0.0011437652865424,-0.0583805292844772,0.0,0.0,0.0,0.0,60.0,-17.015378952026367,-0.0,-8.919698757381411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859980,291.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8505249023437,0.0,0.0,0.0001072021914296,293.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140319824219,0.0,0.0,0.0001128890726249,291.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8327941894531,0.0,0.0,8.337948383996263e-05,291.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4936828613281,0.0,0.0,0.0001128891381085,292.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9137878417969,0.0,0.0,0.0005354971508495,290.85400390625,294.1499938964844,268.2099914550781,267.85992431640625,269.6539306640625,268.2295227050781,289.95147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142235356383,2.2497012253097643e-08,0.0011422127718105,-0.0579071156680583,0.0,0.0,0.0,0.0,60.0,-16.99402618408203,-0.0,-8.895501935057838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860040,291.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8505249023437,0.0,0.0,0.0001072021914296,293.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140319824219,0.0,0.0,0.0001128890726249,291.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8327941894531,0.0,0.0,8.337948383996263e-05,291.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4936828613281,0.0,0.0,0.0001128891381085,292.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9137878417969,0.0,0.0,0.0005354971508495,290.85400390625,294.1499938964844,268.2099914550781,267.85992431640625,269.6539306640625,268.2295227050781,289.95147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142235356383,2.2497012253097643e-08,0.0011422127718105,-0.0579071156680583,0.0,0.0,0.0,0.0,60.0,-16.99402618408203,-0.0,-8.895501935057838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860100,291.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8410949707031,0.0,0.0,0.0001071505175787,293.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9112548828125,0.0,0.0,0.0001128346557379,291.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.823486328125,0.0,0.0,8.333929145010188e-05,291.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.48681640625,0.0,0.0,0.0001128347212215,292.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110412597656,0.0,0.0,0.000535239058081,290.8506774902344,294.1499938964844,268.20001220703125,267.8501281738281,269.63922119140625,268.2196044921875,289.9453430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416844790801,2.2432612212242023e-08,0.0011416621273383,-0.0577391907572746,0.0,0.0,0.0,0.0,60.0,-16.986549377441406,-0.0,-8.886927105322685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860160,291.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.83172607421875,0.0,0.0,0.0001071146471076,293.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9084777832031,0.0,0.0,0.000112796878966,291.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8142395019531,0.0,0.0,8.331138815265149e-05,291.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4799499511719,0.0,0.0,0.0001127969444496,292.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90826416015625,0.0,0.0,0.0005350598366931,290.8473205566406,294.1499938964844,268.19000244140625,267.8403015136719,269.62457275390625,268.2096862792969,289.939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413020547479,2.238789775788064e-08,0.0011412797030061,-0.0576225891709327,0.0,0.0,0.0,0.0,60.0,-16.981325149536133,-0.0,-8.880975599367957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860220,291.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.81304931640625,0.0,0.0,0.0001070913203875,293.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90289306640625,0.0,0.0,0.000112772322609,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7958068847656,0.0,0.0,8.329324919031933e-05,291.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4662475585937,0.0,0.0,0.0001127723808167,292.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9026794433594,0.0,0.0,0.0005349433049559,290.8406066894531,294.1499938964844,268.1700134277344,267.8206787109375,269.5954284667969,268.1897888183594,289.92694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410532752051,2.2358815243705976e-08,0.0011410309234634,-0.0575467534363269,0.0,0.0,0.0,0.0,60.0,-16.977651596069336,-0.0,-8.877105983629009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860280,291.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.81304931640625,0.0,0.0,0.0001070913203875,293.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90289306640625,0.0,0.0,0.000112772322609,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7958068847656,0.0,0.0,8.329324919031933e-05,291.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4662475585937,0.0,0.0,0.0001127723808167,292.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9026794433594,0.0,0.0,0.0005349433049559,290.8406066894531,294.1499938964844,268.1700134277344,267.8206787109375,269.5954284667969,268.1897888183594,289.92694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410532752051,2.2358815243705976e-08,0.0011410309234634,-0.0575467534363269,0.0,0.0,0.0,0.0,60.0,-16.977651596069336,-0.0,-8.877105983629009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860340,291.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.79449462890625,0.0,0.0,0.0001071413207682,293.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.897216796875,0.0,0.0,0.0001128249641624,291.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7774963378906,0.0,0.0,8.333213918376714e-05,291.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4526062011719,0.0,0.0,0.000112825029646,292.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970031738281,0.0,0.0,0.0005351930740289,290.83380126953125,294.1499938964844,268.1499938964844,267.8010559082031,269.5664367675781,268.1697998046875,289.9147033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415855260565,2.2421094314495352e-08,0.0011415630578994,-0.0577091574668884,0.0,0.0,0.0,0.0,60.0,-16.985219955444336,-0.0,-8.885393754098916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860400,291.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.79449462890625,0.0,0.0,0.0001071413207682,293.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.897216796875,0.0,0.0,0.0001128249641624,291.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7774963378906,0.0,0.0,8.333213918376714e-05,291.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4526062011719,0.0,0.0,0.000112825029646,292.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970031738281,0.0,0.0,0.0005351930740289,290.83380126953125,294.1499938964844,268.1499938964844,267.8010559082031,269.5664367675781,268.1697998046875,289.9147033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415855260565,2.2421094314495352e-08,0.0011415630578994,-0.0577091574668884,0.0,0.0,0.0,0.0,60.0,-16.985219955444336,-0.0,-8.885393754098916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860460,291.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7760314941406,0.0,0.0,0.0001072343220585,293.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915100097656,0.0,0.0,0.0001129229058278,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7593078613281,0.0,0.0,8.340446947840974e-05,291.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.43902587890625,0.0,0.0,0.0001129229640355,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89129638671875,0.0,0.0,0.0005356576293706,290.8269348144531,294.1499938964844,268.1300048828125,267.781982421875,269.5376281738281,268.1497497558594,289.9024353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425763368606,2.2536967847486277e-08,0.0011425537522882,-0.0580113008618354,0.0,0.0,0.0,0.0,60.0,-17.002473831176758,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860520,291.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7760314941406,0.0,0.0,0.0001072343220585,293.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915100097656,0.0,0.0,0.0001129229058278,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7593078613281,0.0,0.0,8.340446947840974e-05,291.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.43902587890625,0.0,0.0,0.0001129229640355,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89129638671875,0.0,0.0,0.0005356576293706,290.8269348144531,294.1499938964844,268.1300048828125,267.781982421875,269.5376281738281,268.1497497558594,289.9024353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425763368606,2.2536967847486277e-08,0.0011425537522882,-0.0580113008618354,0.0,0.0,0.0,0.0,60.0,-17.002473831176758,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860580,291.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7576904296875,0.0,0.0,0.000107332074549,293.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857116699219,0.0,0.0,0.0001130258388002,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7411804199219,0.0,0.0,8.348050323547795e-05,291.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4254455566406,0.0,0.0,0.0001130259042838,292.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.885498046875,0.0,0.0,0.000536145933438,290.82000732421875,294.1499938964844,268.1099853515625,267.7640380859375,269.50897216796875,268.1296691894531,289.89019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658756648752387e-08,0.0011435949709266,-0.0583288557827472,0.0,0.0,0.0,0.0,60.0,-17.023197174072266,-0.0,-8.91705624894712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860640,291.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7576904296875,0.0,0.0,0.000107332074549,293.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857116699219,0.0,0.0,0.0001130258388002,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7411804199219,0.0,0.0,8.348050323547795e-05,291.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4254455566406,0.0,0.0,0.0001130259042838,292.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.885498046875,0.0,0.0,0.000536145933438,290.82000732421875,294.1499938964844,268.1099853515625,267.7640380859375,269.50897216796875,268.1296691894531,289.89019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658756648752387e-08,0.0011435949709266,-0.0583288557827472,0.0,0.0,0.0,0.0,60.0,-17.023197174072266,-0.0,-8.91705624894712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860700,291.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7485656738281,0.0,0.0,0.0001073827806976,293.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827819824219,0.0,0.0,0.0001130792370531,291.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.732177734375,0.0,0.0,8.351993892574683e-05,291.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.418701171875,0.0,0.0,0.0001130793025367,292.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825988769531,0.0,0.0,0.0005363992531783,290.8164978027344,294.1499938964844,268.1000061035156,267.75543212890625,269.49468994140625,268.1195983886719,289.8840637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441578390076,2.2721934556102497e-08,0.0011441351380199,-0.0584935843944549,0.0,0.0,0.0,0.0,60.0,-17.034000396728516,-0.0,-8.925482575250498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860760,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7394714355469,0.0,0.0,0.0001074346291716,293.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798522949219,0.0,0.0,0.0001131338358391,291.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7231750488281,0.0,0.0,8.356026955880225e-05,291.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41192626953125,0.0,0.0,0.0001131339013227,292.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796691894531,0.0,0.0,0.0005366582190617,290.81298828125,294.1499938964844,268.0899963378906,267.7470703125,269.48046875,268.10955810546875,289.8779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011447102297097,2.2786533548924133e-08,0.0011446874123066,-0.0586620084941387,0.0,0.0,0.0,0.0,60.0,-17.04502296447754,-0.0,-8.93410287972074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860820,291.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7213134765625,0.0,0.0,0.0001075415348168,293.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739318847656,0.0,0.0,0.0001132464167312,291.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7052917480469,0.0,0.0,8.364341920241714e-05,291.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3984375,0.0,0.0,0.0001132464749389,292.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8737487792969,0.0,0.0,0.000537192216143,290.805908203125,294.1499938964844,268.07000732421875,267.73101806640625,269.4520874023437,268.0894470214844,289.8656921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,0.0,60.0,-17.067630767822266,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860880,291.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7213134765625,0.0,0.0,0.0001075415348168,293.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739318847656,0.0,0.0,0.0001132464167312,291.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7052917480469,0.0,0.0,8.364341920241714e-05,291.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3984375,0.0,0.0,0.0001132464749389,292.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8737487792969,0.0,0.0,0.000537192216143,290.805908203125,294.1499938964844,268.07000732421875,267.73101806640625,269.4520874023437,268.0894470214844,289.8656921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,0.0,60.0,-17.067630767822266,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860940,291.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7032775878906,0.0,0.0,0.0001076524058589,293.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8679504394531,0.0,0.0,0.0001133631667471,291.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6874694824219,0.0,0.0,8.372964657610282e-05,291.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.385009765625,0.0,0.0,0.0001133632249548,292.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677673339844,0.0,0.0,0.0005377460620366,290.7987670898437,294.1499938964844,268.04998779296875,267.7158203125,269.4238586425781,268.0693359375,289.8534240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057864950715163e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,0.0,60.0,-17.0909423828125,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861000,291.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7032775878906,0.0,0.0,0.0001076524058589,293.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8679504394531,0.0,0.0,0.0001133631667471,291.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6874694824219,0.0,0.0,8.372964657610282e-05,291.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.385009765625,0.0,0.0,0.0001133632249548,292.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677673339844,0.0,0.0,0.0005377460620366,290.7987670898437,294.1499938964844,268.04998779296875,267.7158203125,269.4238586425781,268.0693359375,289.8534240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057864950715163e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,0.0,60.0,-17.0909423828125,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861060,291.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6853332519531,0.0,0.0,0.0001077667984645,293.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619079589844,0.0,0.0,0.0001134836275014,291.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.66973876953125,0.0,0.0,8.381862426176667e-05,291.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.37158203125,0.0,0.0,0.000113483685709,292.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8616943359375,0.0,0.0,0.0005383174866437,290.79156494140625,294.1499938964844,268.0299987792969,267.7013854980469,269.3957824707031,268.0492248535156,289.8411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.320039627079496e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,0.0,60.0,-17.1148738861084,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861120,291.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6853332519531,0.0,0.0,0.0001077667984645,293.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619079589844,0.0,0.0,0.0001134836275014,291.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.66973876953125,0.0,0.0,8.381862426176667e-05,291.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.37158203125,0.0,0.0,0.000113483685709,292.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8616943359375,0.0,0.0,0.0005383174866437,290.79156494140625,294.1499938964844,268.0299987792969,267.7013854980469,269.3957824707031,268.0492248535156,289.8411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.320039627079496e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,0.0,60.0,-17.1148738861084,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861180,291.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6674499511719,0.0,0.0,0.000107884312456,293.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.85577392578125,0.0,0.0,0.0001136073769885,291.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.652099609375,0.0,0.0,8.391001756535843e-05,291.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3581848144531,0.0,0.0,0.0001136074351961,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8555908203125,0.0,0.0,0.0005389044526964,290.7842712402344,294.1499938964844,268.010009765625,267.6876525878906,269.3678283691406,268.0290832519531,289.8289489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346812483282523e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,0.0,60.0,-17.139354705810547,-0.0,-9.009038848262209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861240,291.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6674499511719,0.0,0.0,0.000107884312456,293.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.85577392578125,0.0,0.0,0.0001136073769885,291.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.652099609375,0.0,0.0,8.391001756535843e-05,291.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3581848144531,0.0,0.0,0.0001136074351961,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8555908203125,0.0,0.0,0.0005389044526964,290.7842712402344,294.1499938964844,268.010009765625,267.6876525878906,269.3678283691406,268.0290832519531,289.8289489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346812483282523e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,0.0,60.0,-17.139354705810547,-0.0,-9.009038848262209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861300,291.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6585693359375,0.0,0.0,0.0001079441135516,293.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8526916503906,0.0,0.0,0.0001136703504016,291.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.643310546875,0.0,0.0,8.39565327623859e-05,291.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3515014648437,0.0,0.0,0.0001136704086093,292.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8525085449219,0.0,0.0,0.0005392031744122,290.7806091308594,294.1499938964844,268.0,267.6809997558594,269.3538818359375,268.01904296875,289.82281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501379776746,2.3421323547268013e-08,0.0011501145781949,-0.0603167936205863,0.0,0.0,0.0,0.0,60.0,-17.15178680419922,-0.0,-9.019028368584261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861360,291.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6496887207031,0.0,0.0,0.0001080045331036,293.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.849609375,0.0,0.0,0.0001137339786509,291.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6345520019531,0.0,0.0,8.400352817261592e-05,291.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3448486328125,0.0,0.0,0.0001137340368586,292.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8493957519531,0.0,0.0,0.0005395050393417,290.77691650390625,294.1499938964844,267.989990234375,267.67449951171875,269.3399963378906,268.00897216796875,289.8166809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507817544043,2.3496607326478625e-08,0.0011507582385092,-0.0605130158364772,0.0,0.0,0.0,0.0,60.0,-17.16432762145996,-0.0,-9.029127312487617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861420,291.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63201904296875,0.0,0.0,0.0001081270602298,293.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8433532714844,0.0,0.0,0.0001138630032073,291.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6170654296875,0.0,0.0,8.409882866544649e-05,291.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3315124511719,0.0,0.0,0.000113863061415,292.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8431701660156,0.0,0.0,0.0005401170928962,290.7695007324219,294.1499938964844,267.9700012207031,267.661865234375,269.3122863769531,267.98883056640625,289.804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520871194079,2.364927098597036e-08,0.0011520633706822,-0.0609108954668045,0.0,0.0,0.0,0.0,60.0,-17.189708709716797,-0.0,-9.049622917700617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861480,291.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63201904296875,0.0,0.0,0.0001081270602298,293.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8433532714844,0.0,0.0,0.0001138630032073,291.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6170654296875,0.0,0.0,8.409882866544649e-05,291.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3315124511719,0.0,0.0,0.000113863061415,292.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8431701660156,0.0,0.0,0.0005401170928962,290.7695007324219,294.1499938964844,267.9700012207031,267.661865234375,269.3122863769531,267.98883056640625,289.804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520871194079,2.364927098597036e-08,0.0011520633706822,-0.0609108954668045,0.0,0.0,0.0,0.0,60.0,-17.189708709716797,-0.0,-9.049622917700617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.859231310970847e-21,-7.421723757560754e-21,2.562492244641516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
