time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
264120,292.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.13134765625,0.0,0.0,0.0001048679332598,291.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13092041015625,0.0,0.0,0.0001104309849324,292.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1313171386719,0.0,0.0,8.156395051628351e-05,292.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1313781738281,0.0,0.0,0.0001104309849324,292.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1320495605469,0.0,0.0,0.000523837050423,293.1252746582031,294.1499938964844,270.3500061035156,269.6131286621094,278.16632080078125,270.3500061035156,292.7027282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173549573868,1.9587371724583136e-08,0.0011173353996127,-0.0503154173493385,0.0,0.0,0.0,0.0,60.0,-17.06816864013672,-0.0,-8.512204630051201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264180,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1300048828125,0.0,0.0,0.0001049144411808,291.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.12957763671875,0.0,0.0,0.0001104799594031,292.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1299743652344,0.0,0.0,8.160011930158362e-05,292.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1300354003906,0.0,0.0,0.0001104799594031,292.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13067626953125,0.0,0.0,0.0005240693571977,293.1234741210937,294.1499938964844,270.3500061035156,269.6131286621094,278.0117492675781,270.3500061035156,292.69049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178505374118,1.964531648468437e-08,0.0011178308632224,-0.0504666939377784,0.0,0.0,0.0,0.0,60.0,-17.067228317260742,-0.0,-8.519755567704126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264240,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1300048828125,0.0,0.0,0.0001049144411808,291.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.12957763671875,0.0,0.0,0.0001104799594031,292.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1299743652344,0.0,0.0,8.160011930158362e-05,292.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1300354003906,0.0,0.0,0.0001104799594031,292.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13067626953125,0.0,0.0,0.0005240693571977,293.1234741210937,294.1499938964844,270.3500061035156,269.6131286621094,278.0117492675781,270.3500061035156,292.69049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178505374118,1.964531648468437e-08,0.0011178308632224,-0.0504666939377784,0.0,0.0,0.0,0.0,60.0,-17.067228317260742,-0.0,-8.519755567704126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264300,292.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1293029785156,0.0,0.0,0.0001049341663019,291.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1288757324219,0.0,0.0,0.0001105007322621,292.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1293029785156,0.0,0.0,8.161546429619193e-05,292.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1293334960937,0.0,0.0,0.0001105007322621,292.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1300048828125,0.0,0.0,0.0005241679027676,293.12255859375,294.1499938964844,270.3500061035156,269.6131286621094,277.9355773925781,270.3500061035156,292.6843566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180606670677,1.966989238155748e-08,0.0011180409928783,-0.0505308546125888,0.0,0.0,0.0,0.0,60.0,-17.066207885742188,-0.0,-8.522959404899667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264360,292.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.12860107421875,0.0,0.0,0.0001049514321493,291.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.128173828125,0.0,0.0,0.0001105189148802,292.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12860107421875,0.0,0.0,8.16288884379901e-05,292.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1286315917969,0.0,0.0,0.0001105189148802,292.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1292724609375,0.0,0.0,0.0005242541083134,293.1216125488281,294.1499938964844,270.3500061035156,269.6131286621094,277.86016845703125,270.3500061035156,292.6782531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182446032762,1.969140583923945e-08,0.0011182249290868,-0.0505870133638381,0.0,0.0,0.0,0.0,60.0,-17.064800262451172,-0.0,-8.525763917077711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264420,292.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12713623046875,0.0,0.0,0.0001049783968483,291.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.126708984375,0.0,0.0,0.0001105473129427,292.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12713623046875,0.0,0.0,8.164986502379179e-05,292.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1271667480469,0.0,0.0,0.0001105473129427,292.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1278076171875,0.0,0.0,0.0005243888590484,293.11968994140625,294.1499938964844,270.3500061035156,269.6131286621094,277.7115173339844,270.3500061035156,292.666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011185320327058,1.9725003852499867e-08,0.0011185122421011,-0.0506747253239154,0.0,0.0,0.0,0.0,60.0,-17.060779571533203,-0.0,-8.530145123586409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264480,292.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12713623046875,0.0,0.0,0.0001049783968483,291.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.126708984375,0.0,0.0,0.0001105473129427,292.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12713623046875,0.0,0.0,8.164986502379179e-05,292.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1271667480469,0.0,0.0,0.0001105473129427,292.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1278076171875,0.0,0.0,0.0005243888590484,293.11968994140625,294.1499938964844,270.3500061035156,269.6131286621094,277.7115173339844,270.3500061035156,292.666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011185320327058,1.9725003852499867e-08,0.0011185122421011,-0.0506747253239154,0.0,0.0,0.0,0.0,60.0,-17.060779571533203,-0.0,-8.530145123586409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264540,292.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1256103515625,0.0,0.0,0.0001049952043103,291.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1252136230469,0.0,0.0,0.0001105650080717,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1256103515625,0.0,0.0,8.166293991962448e-05,292.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1256408691406,0.0,0.0,0.0001105650080717,292.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.12628173828125,0.0,0.0,0.0005244727944955,293.1176452636719,294.1499938964844,270.3500061035156,269.6131286621094,277.5658264160156,270.3500061035156,292.6537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187110794708,1.9745939994209042e-08,0.0011186912888661,-0.0507293790578842,0.0,0.0,0.0,0.0,60.0,-17.05511474609375,-0.0,-8.532875739319935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264600,292.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1256103515625,0.0,0.0,0.0001049952043103,291.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1252136230469,0.0,0.0,0.0001105650080717,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1256103515625,0.0,0.0,8.166293991962448e-05,292.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1256408691406,0.0,0.0,0.0001105650080717,292.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.12628173828125,0.0,0.0,0.0005244727944955,293.1176452636719,294.1499938964844,270.3500061035156,269.6131286621094,277.5658264160156,270.3500061035156,292.6537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187110794708,1.9745939994209042e-08,0.0011186912888661,-0.0507293790578842,0.0,0.0,0.0,0.0,60.0,-17.05511474609375,-0.0,-8.532875739319935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264660,292.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1240234375,0.0,0.0,0.000105002123746,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1236267089844,0.0,0.0,0.0001105722913052,292.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1240234375,0.0,0.0,8.166831685230136e-05,292.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1240539550781,0.0,0.0,0.0001105722913052,292.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1246643066406,0.0,0.0,0.0005245073698461,293.11553955078125,294.1499938964844,270.3500061035156,269.6131286621094,277.4229736328125,270.3500061035156,292.6415100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187847703695,1.9754558877593812e-08,0.0011187649797648,-0.0507518798112869,0.0,0.0,0.0,0.0,60.0,-17.047815322875977,-0.0,-8.534000528470642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264720,292.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1240234375,0.0,0.0,0.000105002123746,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1236267089844,0.0,0.0,0.0001105722913052,292.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1240234375,0.0,0.0,8.166831685230136e-05,292.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1240539550781,0.0,0.0,0.0001105722913052,292.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1246643066406,0.0,0.0,0.0005245073698461,293.11553955078125,294.1499938964844,270.3500061035156,269.6131286621094,277.4229736328125,270.3500061035156,292.6415100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187847703695,1.9754558877593812e-08,0.0011187649797648,-0.0507518798112869,0.0,0.0,0.0,0.0,60.0,-17.047815322875977,-0.0,-8.534000528470642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264780,292.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.12237548828125,0.0,0.0,0.0001049999336828,291.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1219787597656,0.0,0.0,0.0001105699921026,292.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12237548828125,0.0,0.0,8.166661427821964e-05,292.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224060058594,0.0,0.0,0.0001105699921026,292.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1230163574219,0.0,0.0,0.0005244964268058,293.1133728027344,294.1499938964844,270.3500061035156,269.6131286621094,277.2829284667969,270.3500061035156,292.6292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187614873051,1.975182861713165e-08,0.0011187416967004,-0.0507447533309459,0.0,0.0,0.0,0.0,60.0,-17.038965225219727,-0.0,-8.533644546560026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264840,292.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.12237548828125,0.0,0.0,0.0001049999336828,291.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1219787597656,0.0,0.0,0.0001105699921026,292.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12237548828125,0.0,0.0,8.166661427821964e-05,292.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224060058594,0.0,0.0,0.0001105699921026,292.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1230163574219,0.0,0.0,0.0005244964268058,293.1133728027344,294.1499938964844,270.3500061035156,269.6131286621094,277.2829284667969,270.3500061035156,292.6292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187614873051,1.975182861713165e-08,0.0011187416967004,-0.0507447533309459,0.0,0.0,0.0,0.0,60.0,-17.038965225219727,-0.0,-8.533644546560026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264900,292.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1215209960937,0.0,0.0,0.0001049958154908,291.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1211242675781,0.0,0.0,0.0001105656483559,292.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1215209960937,0.0,0.0,8.16634128568694e-05,292.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1215515136719,0.0,0.0,0.0001105656483559,292.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1221618652344,0.0,0.0,0.0005244758212938,293.1122436523437,294.1499938964844,270.3500061035156,269.6131286621094,277.2139892578125,270.3500061035156,292.6231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187174823135,1.9746689616795265e-08,0.0011186978081241,-0.0507313348352909,0.0,0.0,0.0,0.0,60.0,-17.03400421142578,-0.0,-8.53297379421747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264960,292.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.12066650390625,0.0,0.0,0.000104989943793,291.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1202697753906,0.0,0.0,0.0001105594710679,292.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12066650390625,0.0,0.0,8.16588508314453e-05,292.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1206970214844,0.0,0.0,0.0001105594710679,292.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1213073730469,0.0,0.0,0.0005244465428404,293.1111145019531,294.1499938964844,270.3500061035156,269.6131286621094,277.14569091796875,270.3500061035156,292.6170349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186549672856,1.973937635568745e-08,0.0011186352930963,-0.0507122464478015,0.0,0.0,0.0,0.0,60.0,-17.02872657775879,-0.0,-8.53202024586608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265020,292.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1188659667969,0.0,0.0,0.0001049740239977,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1184997558594,0.0,0.0,0.0001105426999856,292.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1188659667969,0.0,0.0,8.164645987562835e-05,292.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.118896484375,0.0,0.0,0.0001105426999856,292.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1195068359375,0.0,0.0,0.0005243669729679,293.1087646484375,294.1499938964844,270.3500061035156,269.6131286621094,277.0111999511719,270.3500061035156,292.6047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184853501617,1.971952912072084e-08,0.001118465559557,-0.0506604351103305,0.0,0.0,0.0,0.0,60.0,-17.017364501953125,-0.0,-8.529431738679707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265080,292.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1188659667969,0.0,0.0,0.0001049740239977,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1184997558594,0.0,0.0,0.0001105426999856,292.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1188659667969,0.0,0.0,8.164645987562835e-05,292.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.118896484375,0.0,0.0,0.0001105426999856,292.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1195068359375,0.0,0.0,0.0005243669729679,293.1087646484375,294.1499938964844,270.3500061035156,269.6131286621094,277.0111999511719,270.3500061035156,292.6047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184853501617,1.971952912072084e-08,0.001118465559557,-0.0506604351103305,0.0,0.0,0.0,0.0,60.0,-17.017364501953125,-0.0,-8.529431738679707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265140,292.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1170349121094,0.0,0.0,0.0001049546117428,291.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1166687011719,0.0,0.0,0.0001105222545447,292.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1170349121094,0.0,0.0,8.163136226357892e-05,292.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1170654296875,0.0,0.0,0.0001105222545447,292.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1176452636719,0.0,0.0,0.0005242699990049,293.1063537597656,294.1499938964844,270.3500061035156,269.6131286621094,276.87939453125,270.3500061035156,292.592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182784801349,1.9695336916925044e-08,0.0011182586895301,-0.0505972765386104,0.0,0.0,0.0,0.0,60.0,-17.00521469116211,-0.0,-8.526276218390194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265200,292.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1170349121094,0.0,0.0,0.0001049546117428,291.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1166687011719,0.0,0.0,0.0001105222545447,292.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1170349121094,0.0,0.0,8.163136226357892e-05,292.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1170654296875,0.0,0.0,0.0001105222545447,292.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1176452636719,0.0,0.0,0.0005242699990049,293.1063537597656,294.1499938964844,270.3500061035156,269.6131286621094,276.87939453125,270.3500061035156,292.592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182784801349,1.9695336916925044e-08,0.0011182586895301,-0.0505972765386104,0.0,0.0,0.0,0.0,60.0,-17.00521469116211,-0.0,-8.526276218390194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265260,292.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1151428222656,0.0,0.0,0.0001049347119987,291.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1147766113281,0.0,0.0,0.0001105013070628,292.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1151428222656,0.0,0.0,8.161588630173355e-05,292.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1151733398437,0.0,0.0,0.0001105013070628,292.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1157531738281,0.0,0.0,0.0005241706385277,293.1038513183594,294.1499938964844,270.3500061035156,269.6131286621094,276.7502136230469,270.3500061035156,292.5802917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180663714185,1.967054252816069e-08,0.0011180466972291,-0.0505325458943843,0.0,0.0,0.0,0.0,60.0,-16.99272346496582,-0.0,-8.523043959485221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265320,292.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1151428222656,0.0,0.0,0.0001049347119987,291.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1147766113281,0.0,0.0,0.0001105013070628,292.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1151428222656,0.0,0.0,8.161588630173355e-05,292.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1151733398437,0.0,0.0,0.0001105013070628,292.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1157531738281,0.0,0.0,0.0005241706385277,293.1038513183594,294.1499938964844,270.3500061035156,269.6131286621094,276.7502136230469,270.3500061035156,292.5802917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180663714185,1.967054252816069e-08,0.0011180466972291,-0.0505325458943843,0.0,0.0,0.0,0.0,60.0,-16.99272346496582,-0.0,-8.523043959485221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265380,292.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1131591796875,0.0,0.0,0.0001049178754328,291.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.11279296875,0.0,0.0,0.000110483575554,292.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1131591796875,0.0,0.0,8.160278957802802e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1131896972656,0.0,0.0,0.000110483575554,292.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11376953125,0.0,0.0,0.0005240865284577,293.10125732421875,294.1499938964844,270.3500061035156,269.6131286621094,276.62359619140625,270.3500061035156,292.56805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178869754076,1.964955664846002e-08,0.0011178673012182,-0.0504777617752552,0.0,0.0,0.0,0.0,60.0,-16.98041534423828,-0.0,-8.520308369952546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265440,292.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1131591796875,0.0,0.0,0.0001049178754328,291.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.11279296875,0.0,0.0,0.000110483575554,292.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1131591796875,0.0,0.0,8.160278957802802e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1131896972656,0.0,0.0,0.000110483575554,292.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11376953125,0.0,0.0,0.0005240865284577,293.10125732421875,294.1499938964844,270.3500061035156,269.6131286621094,276.62359619140625,270.3500061035156,292.56805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178869754076,1.964955664846002e-08,0.0011178673012182,-0.0504777617752552,0.0,0.0,0.0,0.0,60.0,-16.98041534423828,-0.0,-8.520308369952546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265500,292.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1121520996094,0.0,0.0,0.0001049119236995,291.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1117858886719,0.0,0.0,0.0001104773036786,292.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1121520996094,0.0,0.0,8.15981620689854e-05,292.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1121826171875,0.0,0.0,0.0001104773036786,292.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1127624511719,0.0,0.0,0.0005240567843429,293.0999450683594,294.1499938964844,270.3500061035156,269.6131286621094,276.56134033203125,270.3500061035156,292.5619506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178235290572,1.964213680594185e-08,0.0011178038548678,-0.0504583939909935,0.0,0.0,0.0,0.0,60.0,-16.974529266357422,-0.0,-8.519341321289178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265560,292.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1111145019531,0.0,0.0,0.0001049082202371,291.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1107482910156,0.0,0.0,0.0001104734037653,292.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1111145019531,0.0,0.0,8.159528078977019e-05,292.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11114501953125,0.0,0.0,0.0001104734037653,292.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1117248535156,0.0,0.0,0.0005240382743068,293.0985717773437,294.1499938964844,270.3500061035156,269.6131286621094,276.499755859375,270.3500061035156,292.5558166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011177839478477,1.9637520054516244e-08,0.0011177643900737,-0.0504463426768779,0.0,0.0,0.0,0.0,60.0,-16.968950271606445,-0.0,-8.518739491591988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265620,292.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1090087890625,0.0,0.0,0.0001049100465024,291.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.108642578125,0.0,0.0,0.0001104753318941,292.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1090087890625,0.0,0.0,8.159669960150495e-05,292.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1090393066406,0.0,0.0,0.0001104753318941,292.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1095886230469,0.0,0.0,0.0005240474129095,293.0958251953125,294.1499938964844,270.3500061035156,269.6131286621094,276.3783874511719,270.3500061035156,292.5435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178033892065,1.963979201491384e-08,0.0011177837150171,-0.0504522733390331,0.0,0.0,0.0,0.0,60.0,-16.958925247192383,-0.0,-8.5190357879128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265680,292.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1090087890625,0.0,0.0,0.0001049100465024,291.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.108642578125,0.0,0.0,0.0001104753318941,292.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1090087890625,0.0,0.0,8.159669960150495e-05,292.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1090393066406,0.0,0.0,0.0001104753318941,292.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1095886230469,0.0,0.0,0.0005240474129095,293.0958251953125,294.1499938964844,270.3500061035156,269.6131286621094,276.3783874511719,270.3500061035156,292.5435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178033892065,1.963979201491384e-08,0.0011177837150171,-0.0504522733390331,0.0,0.0,0.0,0.0,60.0,-16.958925247192383,-0.0,-8.5190357879128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265740,292.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1068420410156,0.0,0.0,0.0001049279089784,291.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1064758300781,0.0,0.0,0.0001104941402445,292.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1068420410156,0.0,0.0,8.161059668054804e-05,292.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1068725585937,0.0,0.0,0.0001104941402445,292.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.107421875,0.0,0.0,0.0005241366452537,293.0929870605469,294.1499938964844,270.3500061035156,269.6131286621094,276.2594299316406,270.3500061035156,292.5313415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011179936118423,1.9662051542468362e-08,0.0011179740540683,-0.0505103804171085,0.0,0.0,0.0,0.0,60.0,-16.95111083984375,-0.0,-8.521936933902907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265800,292.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1068420410156,0.0,0.0,0.0001049279089784,291.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1064758300781,0.0,0.0,0.0001104941402445,292.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1068420410156,0.0,0.0,8.161059668054804e-05,292.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1068725585937,0.0,0.0,0.0001104941402445,292.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.107421875,0.0,0.0,0.0005241366452537,293.0929870605469,294.1499938964844,270.3500061035156,269.6131286621094,276.2594299316406,270.3500061035156,292.5313415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011179936118423,1.9662051542468362e-08,0.0011179740540683,-0.0505103804171085,0.0,0.0,0.0,0.0,60.0,-16.95111083984375,-0.0,-8.521936933902907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265860,292.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1045837402344,0.0,0.0,0.0001049679922289,291.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.104248046875,0.0,0.0,0.0001105363480746,292.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1045837402344,0.0,0.0,8.164177415892482e-05,292.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1046142578125,0.0,0.0,0.0001105363480746,292.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.10516357421875,0.0,0.0,0.0005243368796072,293.090087890625,294.1499938964844,270.3500061035156,269.6131286621094,276.14276123046875,270.3500061035156,292.5191345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184206232428,1.971199026229442e-08,0.0011184009490534,-0.0506407506763935,0.0,0.0,0.0,0.0,60.0,-16.946311950683594,-0.0,-8.528448347533414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265920,292.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1045837402344,0.0,0.0,0.0001049679922289,291.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.104248046875,0.0,0.0,0.0001105363480746,292.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1045837402344,0.0,0.0,8.164177415892482e-05,292.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1046142578125,0.0,0.0,0.0001105363480746,292.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.10516357421875,0.0,0.0,0.0005243368796072,293.090087890625,294.1499938964844,270.3500061035156,269.6131286621094,276.14276123046875,270.3500061035156,292.5191345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184206232428,1.971199026229442e-08,0.0011184009490534,-0.0506407506763935,0.0,0.0,0.0,0.0,60.0,-16.946311950683594,-0.0,-8.528448347533414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265980,292.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1022644042969,0.0,0.0,0.000105033373984,291.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1019287109375,0.0,0.0,0.0001106052077375,292.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1022644042969,0.0,0.0,8.169262582669035e-05,292.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.102294921875,0.0,0.0,0.0001106052077375,292.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.10284423828125,0.0,0.0,0.0005246634827926,293.0870666503906,294.1499938964844,270.3500061035156,269.6131286621094,276.0284118652344,270.3500061035156,292.50689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011191171361133,1.979345931601984e-08,0.0011190973455086,-0.050853431224823,0.0,0.0,0.0,0.0,60.0,-16.945423126220703,-0.0,-8.539075935232179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266040,292.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1022644042969,0.0,0.0,0.000105033373984,291.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1019287109375,0.0,0.0,0.0001106052077375,292.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1022644042969,0.0,0.0,8.169262582669035e-05,292.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.102294921875,0.0,0.0,0.0001106052077375,292.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.10284423828125,0.0,0.0,0.0005246634827926,293.0870666503906,294.1499938964844,270.3500061035156,269.6131286621094,276.0284118652344,270.3500061035156,292.50689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011191171361133,1.979345931601984e-08,0.0011190973455086,-0.050853431224823,0.0,0.0,0.0,0.0,60.0,-16.945423126220703,-0.0,-8.539075935232179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266100,292.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1011047363281,0.0,0.0,0.0001050768842105,291.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.10076904296875,0.0,0.0,0.0001106510244426,292.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1011047363281,0.0,0.0,8.172646630555391e-05,292.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.10113525390625,0.0,0.0,0.0001106510244426,292.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1016540527344,0.0,0.0,0.0005248808301985,293.0855407714844,294.1499938964844,270.3500061035156,269.6131286621094,275.9720764160156,270.3500061035156,292.50079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011195807019248,1.984767195040149e-08,0.0011195607949048,-0.0509949512779712,0.0,0.0,0.0,0.0,60.0,-16.946550369262695,-0.0,-8.546151519794878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266160,292.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0998840332031,0.0,0.0,0.0001051296421792,291.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0995483398437,0.0,0.0,0.000110706576379,292.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0998840332031,0.0,0.0,8.176750270649791e-05,292.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09991455078125,0.0,0.0,0.000110706576379,292.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1004333496094,0.0,0.0,0.0005251443362794,293.083984375,294.1499938964844,270.3500061035156,269.6131286621094,275.916259765625,270.3500061035156,292.4946594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011201427550986,1.9913407811600337e-08,0.0011201228480786,-0.051166545599699,0.0,0.0,0.0,0.0,60.0,-16.948989868164062,-0.0,-8.55473487604286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266220,292.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0974426269531,0.0,0.0,0.0001052624866133,291.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0971069335937,0.0,0.0,0.0001108464639401,292.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0974426269531,0.0,0.0,8.187082130461931e-05,292.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09747314453125,0.0,0.0,0.0001108464639401,292.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0979919433594,0.0,0.0,0.0005258079036138,293.080810546875,294.1499938964844,270.3500061035156,269.6131286621094,275.8060913085937,270.3500061035156,292.4824523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011215578997507,2.007892874189565e-08,0.0011215378763154,-0.0515986047685146,0.0,0.0,0.0,0.0,60.0,-16.95774269104004,-0.0,-8.576367349633075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266280,292.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0974426269531,0.0,0.0,0.0001052624866133,291.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0971069335937,0.0,0.0,0.0001108464639401,292.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0974426269531,0.0,0.0,8.187082130461931e-05,292.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09747314453125,0.0,0.0,0.0001108464639401,292.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0979919433594,0.0,0.0,0.0005258079036138,293.080810546875,294.1499938964844,270.3500061035156,269.6131286621094,275.8060913085937,270.3500061035156,292.4824523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011215578997507,2.007892874189565e-08,0.0011215378763154,-0.0515986047685146,0.0,0.0,0.0,0.0,60.0,-16.95774269104004,-0.0,-8.576367349633075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266340,292.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09490966796875,0.0,0.0,0.0001054369131452,291.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0946044921875,0.0,0.0,0.00011103014549,292.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.09490966796875,0.0,0.0,8.200648881029338e-05,292.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0949401855469,0.0,0.0,0.00011103014549,292.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.095458984375,0.0,0.0,0.0005266792140901,293.0775451660156,294.1499938964844,270.3500061035156,269.6131286621094,275.69805908203125,270.3500061035156,292.47021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011234163539484,2.029627310662363e-08,0.0011233960976824,-0.0521658882498741,0.0,0.0,0.0,0.0,60.0,-16.97307777404785,-0.0,-8.60481392805923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266400,292.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09490966796875,0.0,0.0,0.0001054369131452,291.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0946044921875,0.0,0.0,0.00011103014549,292.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.09490966796875,0.0,0.0,8.200648881029338e-05,292.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0949401855469,0.0,0.0,0.00011103014549,292.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.095458984375,0.0,0.0,0.0005266792140901,293.0775451660156,294.1499938964844,270.3500061035156,269.6131286621094,275.69805908203125,270.3500061035156,292.47021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011234163539484,2.029627310662363e-08,0.0011233960976824,-0.0521658882498741,0.0,0.0,0.0,0.0,60.0,-16.97307777404785,-0.0,-8.60481392805923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266460,292.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0923156738281,0.0,0.0,0.0001056416949722,291.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0920104980469,0.0,0.0,0.0001112457903218,292.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0923156738281,0.0,0.0,8.216575952246785e-05,292.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.09234619140625,0.0,0.0,0.0001112457903218,292.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0928649902344,0.0,0.0,0.000527702155523,293.0741882324219,294.1499938964844,270.3500061035156,269.6131286621094,275.59185791015625,270.3500061035156,292.4580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255980934947,2.0551439661176122e-08,0.0011255776043981,-0.0528318285942077,0.0,0.0,0.0,0.0,60.0,-16.993860244750977,-0.0,-8.638271253857965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266520,292.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0923156738281,0.0,0.0,0.0001056416949722,291.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0920104980469,0.0,0.0,0.0001112457903218,292.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0923156738281,0.0,0.0,8.216575952246785e-05,292.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.09234619140625,0.0,0.0,0.0001112457903218,292.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0928649902344,0.0,0.0,0.000527702155523,293.0741882324219,294.1499938964844,270.3500061035156,269.6131286621094,275.59185791015625,270.3500061035156,292.4580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255980934947,2.0551439661176122e-08,0.0011255776043981,-0.0528318285942077,0.0,0.0,0.0,0.0,60.0,-16.993860244750977,-0.0,-8.638271253857965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266580,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.08966064453125,0.0,0.0,0.0001058663256117,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0893249511719,0.0,0.0,0.0001114823389798,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0896301269531,0.0,0.0,8.234047709265724e-05,292.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08966064453125,0.0,0.0,0.0001114823389798,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0901794433594,0.0,0.0,0.0005288242246024,293.0707397460937,294.1499938964844,270.3500061035156,269.6131286621094,275.4876708984375,270.3500061035156,292.44580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279914760962,2.0831341984717252e-08,0.0011279706377536,-0.0535622499883174,0.0,0.0,0.0,0.0,60.0,-17.01881217956543,-0.0,-8.675046103689965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
