time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
266640,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.08966064453125,0.0,0.0,0.0001058663256117,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0893249511719,0.0,0.0,0.0001114823389798,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0896301269531,0.0,0.0,8.234047709265724e-05,292.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08966064453125,0.0,0.0,0.0001114823389798,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0901794433594,0.0,0.0,0.0005288242246024,293.0707397460937,294.1499938964844,270.3500061035156,269.6131286621094,275.4876708984375,270.3500061035156,292.44580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279914760962,2.0831341984717252e-08,0.0011279706377536,-0.0535622499883174,0.0,0.0,0.0,0.0,60.0,-17.01881217956543,-0.0,-8.675046103689965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266700,292.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0882873535156,0.0,0.0,0.0001059849382727,291.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08795166015625,0.0,0.0,0.0001116072453442,292.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0882873535156,0.0,0.0,8.243272895924747e-05,292.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0883178710937,0.0,0.0,0.0001116072453442,292.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888061523437,0.0,0.0,0.0005294167203828,293.0690002441406,294.1499938964844,270.3500061035156,269.6131286621094,275.4362487792969,270.3500061035156,292.439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011292551644146,2.0979138426469035e-08,0.0011292342096567,-0.0539478994905948,0.0,0.0,0.0,0.0,60.0,-17.032413482666016,-0.0,-8.694495789995926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266760,292.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0868835449219,0.0,0.0,0.0001061085713445,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0865783691406,0.0,0.0,0.0001117374340537,292.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0868835449219,0.0,0.0,8.252888801507652e-05,292.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0869140625,0.0,0.0,0.0001117374340537,292.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.08740234375,0.0,0.0,0.0005300343036651,293.06719970703125,294.1499938964844,270.3500061035156,269.6131286621094,275.3853454589844,270.3500061035156,292.43359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011305725201964,2.1133189420652343e-08,0.0011305513326078,-0.0543498434126377,0.0,0.0,0.0,0.0,60.0,-17.046815872192383,-0.0,-8.714791732700179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266820,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0840759277344,0.0,0.0,0.0001063672316377,291.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0837707519531,0.0,0.0,0.000112009816803,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0840759277344,0.0,0.0,8.273006824310869e-05,292.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0841064453125,0.0,0.0,0.000112009816803,292.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0845947265625,0.0,0.0,0.0005313263391144,293.0635681152344,294.1499938964844,270.3500061035156,269.6131286621094,275.2847900390625,270.3500061035156,292.4213562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113332842011,2.145550048737732e-08,0.0011333069996908,-0.0551907159388065,0.0,0.0,0.0,0.0,60.0,-17.07752227783203,-0.0,-8.757331215747399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266880,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0840759277344,0.0,0.0,0.0001063672316377,291.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0837707519531,0.0,0.0,0.000112009816803,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0840759277344,0.0,0.0,8.273006824310869e-05,292.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0841064453125,0.0,0.0,0.000112009816803,292.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0845947265625,0.0,0.0,0.0005313263391144,293.0635681152344,294.1499938964844,270.3500061035156,269.6131286621094,275.2847900390625,270.3500061035156,292.4213562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113332842011,2.145550048737732e-08,0.0011333069996908,-0.0551907159388065,0.0,0.0,0.0,0.0,60.0,-17.07752227783203,-0.0,-8.757331215747399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266940,292.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0811767578125,0.0,0.0,0.0001066414333763,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.08087158203125,0.0,0.0,0.0001122985631809,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0811767578125,0.0,0.0,8.294333383673802e-05,292.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0812072753906,0.0,0.0,0.0001122985631809,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0816650390625,0.0,0.0,0.0005326960235834,293.05987548828125,294.1499938964844,270.3500061035156,269.6131286621094,275.1859130859375,270.3500061035156,292.4091491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362498626112,2.179716496186757e-08,0.0011362280929461,-0.0560819581151008,0.0,0.0,0.0,0.0,60.0,-17.110734939575195,-0.0,-8.8025387867674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267000,292.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0811767578125,0.0,0.0,0.0001066414333763,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.08087158203125,0.0,0.0,0.0001122985631809,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0811767578125,0.0,0.0,8.294333383673802e-05,292.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0812072753906,0.0,0.0,0.0001122985631809,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0816650390625,0.0,0.0,0.0005326960235834,293.05987548828125,294.1499938964844,270.3500061035156,269.6131286621094,275.1859130859375,270.3500061035156,292.4091491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362498626112,2.179716496186757e-08,0.0011362280929461,-0.0560819581151008,0.0,0.0,0.0,0.0,60.0,-17.110734939575195,-0.0,-8.8025387867674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267060,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07818603515625,0.0,0.0,0.000106929874164,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.077880859375,0.0,0.0,0.0001126023125834,292.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.07818603515625,0.0,0.0,8.316768071381375e-05,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0782165527344,0.0,0.0,0.0001126023125834,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.07867431640625,0.0,0.0,0.0005341368960216,293.0560607910156,294.1499938964844,270.3500061035156,269.6131286621094,275.0888671875,270.3500061035156,292.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393232271075,2.2156589452038133e-08,0.001139300991781,-0.0570193827152252,0.0,0.0,0.0,0.0,60.0,-17.146406173706055,-0.0,-8.850221178136054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267120,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07818603515625,0.0,0.0,0.000106929874164,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.077880859375,0.0,0.0,0.0001126023125834,292.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.07818603515625,0.0,0.0,8.316768071381375e-05,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0782165527344,0.0,0.0,0.0001126023125834,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.07867431640625,0.0,0.0,0.0005341368960216,293.0560607910156,294.1499938964844,270.3500061035156,269.6131286621094,275.0888671875,270.3500061035156,292.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393232271075,2.2156589452038133e-08,0.001139300991781,-0.0570193827152252,0.0,0.0,0.0,0.0,60.0,-17.146406173706055,-0.0,-8.850221178136054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267180,292.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751342773437,0.0,0.0,0.000107230116555,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0748291015625,0.0,0.0,0.0001129184820456,292.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751342773437,0.0,0.0,8.340120257344097e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751647949219,0.0,0.0,0.0001129184820456,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0756225585937,0.0,0.0,0.0005356366746127,293.0521545410156,294.1499938964844,270.3500061035156,269.6131286621094,274.99334716796875,270.3500061035156,292.3847045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142522203736,2.25307115186979e-08,0.0011424996191635,-0.0579949878156185,0.0,0.0,0.0,0.0,60.0,-17.183979034423828,-0.0,-8.899990433519633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267240,292.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751342773437,0.0,0.0,0.000107230116555,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0748291015625,0.0,0.0,0.0001129184820456,292.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751342773437,0.0,0.0,8.340120257344097e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751647949219,0.0,0.0,0.0001129184820456,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0756225585937,0.0,0.0,0.0005356366746127,293.0521545410156,294.1499938964844,270.3500061035156,269.6131286621094,274.99334716796875,270.3500061035156,292.3847045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142522203736,2.25307115186979e-08,0.0011424996191635,-0.0579949878156185,0.0,0.0,0.0,0.0,60.0,-17.183979034423828,-0.0,-8.899990433519633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267300,292.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0735778808594,0.0,0.0,0.0001073840394383,291.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0732727050781,0.0,0.0,0.0001130805685534,292.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0735778808594,0.0,0.0,8.352092118002474e-05,292.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0736083984375,0.0,0.0,0.0001130805685534,292.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0740661621094,0.0,0.0,0.0005364055396057,293.0501403808594,294.1499938964844,270.3500061035156,269.6131286621094,274.9462585449219,270.3500061035156,292.37860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441621463745,2.2722510095718466e-08,0.0011441393289715,-0.0584950819611549,0.0,0.0,0.0,0.0,60.0,-17.20351791381836,-0.0,-8.92555931386596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267360,292.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0719909667969,0.0,0.0,0.0001075403706636,291.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0717163085937,0.0,0.0,0.0001132451943703,292.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0719909667969,0.0,0.0,8.364250970771536e-05,292.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.072021484375,0.0,0.0,0.0001132451943703,292.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0724792480469,0.0,0.0,0.0005371864535845,293.0481262207031,294.1499938964844,270.3500061035156,269.6131286621094,274.8996276855469,270.3500061035156,292.3724975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458278167992,2.291731249215445e-08,0.0011458048829808,-0.0590029619634151,0.0,0.0,0.0,0.0,60.0,-17.223440170288086,-0.0,-8.951565888537517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267420,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0687866210937,0.0,0.0,0.0001078583736671,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0684814453125,0.0,0.0,0.0001135800557676,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0687561035156,0.0,0.0,8.38898413348943e-05,292.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0687866210937,0.0,0.0,0.0001135800557676,292.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0692443847656,0.0,0.0,0.0005387748824432,293.0440368652344,294.1499938964844,270.3500061035156,269.6131286621094,274.8074645996094,270.3500061035156,292.3602600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011492159683257,2.3313562635962626e-08,0.0011491926852613,-0.0600359141826629,0.0,0.0,0.0,0.0,60.0,-17.264190673828125,-0.0,-9.004583745308994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267480,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0687866210937,0.0,0.0,0.0001078583736671,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0684814453125,0.0,0.0,0.0001135800557676,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0687561035156,0.0,0.0,8.38898413348943e-05,292.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0687866210937,0.0,0.0,0.0001135800557676,292.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0692443847656,0.0,0.0,0.0005387748824432,293.0440368652344,294.1499938964844,270.3500061035156,269.6131286621094,274.8074645996094,270.3500061035156,292.3602600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011492159683257,2.3313562635962626e-08,0.0011491926852613,-0.0600359141826629,0.0,0.0,0.0,0.0,60.0,-17.264190673828125,-0.0,-9.004583745308994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267540,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0654602050781,0.0,0.0,0.0001081817172234,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.065185546875,0.0,0.0,0.000113920556032,292.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0654602050781,0.0,0.0,8.414133480982855e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06549072265625,0.0,0.0,0.000113920556032,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0659484863281,0.0,0.0,0.0005403900868259,293.03985595703125,294.1499938964844,270.3500061035156,269.6131286621094,274.71697998046875,270.3500061035156,292.3480224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526611633598,2.371647944698908e-08,0.0011526374146342,-0.0610860511660575,0.0,0.0,0.0,0.0,60.0,-17.305986404418945,-0.0,-9.058653205329392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267600,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0654602050781,0.0,0.0,0.0001081817172234,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.065185546875,0.0,0.0,0.000113920556032,292.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0654602050781,0.0,0.0,8.414133480982855e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06549072265625,0.0,0.0,0.000113920556032,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0659484863281,0.0,0.0,0.0005403900868259,293.03985595703125,294.1499938964844,270.3500061035156,269.6131286621094,274.71697998046875,270.3500061035156,292.3480224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526611633598,2.371647944698908e-08,0.0011526374146342,-0.0610860511660575,0.0,0.0,0.0,0.0,60.0,-17.305986404418945,-0.0,-9.058653205329392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267660,292.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.06207275390625,0.0,0.0,0.0001085073818103,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0617980957031,0.0,0.0,0.0001142635010182,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06207275390625,0.0,0.0,8.439463272225112e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0621032714844,0.0,0.0,0.0001142635010182,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0625305175781,0.0,0.0,0.0005420168163254,293.0355529785156,294.1499938964844,270.3500061035156,269.6131286621094,274.6280822753906,270.3500061035156,292.3357849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561309220269,2.4122288166950057e-08,0.0011561068240553,-0.0621435232460498,0.0,0.0,0.0,0.0,60.0,-17.348325729370117,-0.0,-9.113274046512745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267720,292.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.06207275390625,0.0,0.0,0.0001085073818103,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0617980957031,0.0,0.0,0.0001142635010182,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06207275390625,0.0,0.0,8.439463272225112e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0621032714844,0.0,0.0,0.0001142635010182,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0625305175781,0.0,0.0,0.0005420168163254,293.0355529785156,294.1499938964844,270.3500061035156,269.6131286621094,274.6280822753906,270.3500061035156,292.3357849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561309220269,2.4122288166950057e-08,0.0011561068240553,-0.0621435232460498,0.0,0.0,0.0,0.0,60.0,-17.348325729370117,-0.0,-9.113274046512745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267780,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0586242675781,0.0,0.0,0.0001088325225282,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.058349609375,0.0,0.0,0.0001146058857557,292.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0586242675781,0.0,0.0,8.464751590508968e-05,292.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0586242675781,0.0,0.0,0.0001146058857557,292.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05908203125,0.0,0.0,0.0005436409846879,293.0311584472656,294.1499938964844,270.3500061035156,269.6131286621094,274.5406799316406,270.3500061035156,292.3235168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595952091738,2.4527443187594145e-08,0.0011595707619562,-0.0631990879774093,0.0,0.0,0.0,0.0,60.0,-17.390777587890625,-0.0,-9.167970205226085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267840,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0586242675781,0.0,0.0,0.0001088325225282,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.058349609375,0.0,0.0,0.0001146058857557,292.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0586242675781,0.0,0.0,8.464751590508968e-05,292.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0586242675781,0.0,0.0,0.0001146058857557,292.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05908203125,0.0,0.0,0.0005436409846879,293.0311584472656,294.1499938964844,270.3500061035156,269.6131286621094,274.5406799316406,270.3500061035156,292.3235168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595952091738,2.4527443187594145e-08,0.0011595707619562,-0.0631990879774093,0.0,0.0,0.0,0.0,60.0,-17.390777587890625,-0.0,-9.167970205226085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267900,292.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0568542480469,0.0,0.0,0.0001089938523364,291.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0565795898437,0.0,0.0,0.000114775779366,292.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0568542480469,0.0,0.0,8.477299707010388e-05,292.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0568542480469,0.0,0.0,0.000114775779366,292.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.05731201171875,0.0,0.0,0.0005444468697533,293.0289306640625,294.1499938964844,270.3500061035156,269.6131286621094,274.4975891113281,270.3500061035156,292.3174133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613141978159,2.4728482372893268e-08,0.0011612895177677,-0.0637227892875671,0.0,0.0,0.0,0.0,60.0,-17.41188621520996,-0.0,-9.195171202236453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267960,292.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0550537109375,0.0,0.0,0.0001091538870241,291.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0547790527344,0.0,0.0,0.0001149442978203,292.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0550537109375,0.0,0.0,8.489746687700972e-05,292.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0550842285156,0.0,0.0,0.0001149442978203,292.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0555114746094,0.0,0.0,0.0005452462355606,293.02667236328125,294.1499938964844,270.3500061035156,269.6131286621094,274.4548645019531,270.3500061035156,292.311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011630193330347,2.4927897968041186e-08,0.0011629944201558,-0.0642422065138816,0.0,0.0,0.0,0.0,60.0,-17.432836532592773,-0.0,-9.222193142477408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268020,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0514221191406,0.0,0.0,0.0001094683393603,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0511474609375,0.0,0.0,0.0001152754339273,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0514221191406,0.0,0.0,8.514204091625288e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05145263671875,0.0,0.0,0.0001152754339273,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0518798828125,0.0,0.0,0.000546817027498,293.0220642089844,294.1499938964844,270.3500061035156,269.6131286621094,274.3705139160156,270.3500061035156,292.2989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663697659969,2.531973919417396e-08,0.0011663443874567,-0.0652626827359199,0.0,0.0,0.0,0.0,60.0,-17.474035263061523,-0.0,-9.275403556330276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268080,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0514221191406,0.0,0.0,0.0001094683393603,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0511474609375,0.0,0.0,0.0001152754339273,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0514221191406,0.0,0.0,8.514204091625288e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05145263671875,0.0,0.0,0.0001152754339273,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0518798828125,0.0,0.0,0.000546817027498,293.0220642089844,294.1499938964844,270.3500061035156,269.6131286621094,274.3705139160156,270.3500061035156,292.2989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663697659969,2.531973919417396e-08,0.0011663443874567,-0.0652626827359199,0.0,0.0,0.0,0.0,60.0,-17.474035263061523,-0.0,-9.275403556330276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268140,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0476989746094,0.0,0.0,0.0001097722415579,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0474548339844,0.0,0.0,0.000115595452371,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0476989746094,0.0,0.0,8.537840767530724e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0477294921875,0.0,0.0,0.000115595452371,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0481262207031,0.0,0.0,0.0005483350832946,293.01739501953125,294.1499938964844,270.3500061035156,269.6131286621094,274.2877197265625,270.3500061035156,292.2867126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696077417582,2.5698435379695184e-08,0.0011695821303874,-0.066248744726181,0.0,0.0,0.0,0.0,60.0,-17.513742446899414,-0.0,-9.326974037549009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268200,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0476989746094,0.0,0.0,0.0001097722415579,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0474548339844,0.0,0.0,0.000115595452371,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0476989746094,0.0,0.0,8.537840767530724e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0477294921875,0.0,0.0,0.000115595452371,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0481262207031,0.0,0.0,0.0005483350832946,293.01739501953125,294.1499938964844,270.3500061035156,269.6131286621094,274.2877197265625,270.3500061035156,292.2867126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696077417582,2.5698435379695184e-08,0.0011695821303874,-0.066248744726181,0.0,0.0,0.0,0.0,60.0,-17.513742446899414,-0.0,-9.326974037549009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268260,292.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0439147949219,0.0,0.0,0.0001100632434827,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.04364013671875,0.0,0.0,0.0001159019011538,292.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0439147949219,0.0,0.0,8.560474816476926e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0439147949219,0.0,0.0,0.0001159019011538,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0443420410156,0.0,0.0,0.0005497887032106,293.0126037597656,294.1499938964844,270.3500061035156,269.6131286621094,274.2062683105469,270.3500061035156,292.2744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172708463855,2.606106441760404e-08,0.0011726823868229,-0.067192792892456,0.0,0.0,0.0,0.0,60.0,-17.551698684692383,-0.0,-9.376491050261393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268320,292.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0439147949219,0.0,0.0,0.0001100632434827,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.04364013671875,0.0,0.0,0.0001159019011538,292.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0439147949219,0.0,0.0,8.560474816476926e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0439147949219,0.0,0.0,0.0001159019011538,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0443420410156,0.0,0.0,0.0005497887032106,293.0126037597656,294.1499938964844,270.3500061035156,269.6131286621094,274.2062683105469,270.3500061035156,292.2744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172708463855,2.606106441760404e-08,0.0011726823868229,-0.067192792892456,0.0,0.0,0.0,0.0,60.0,-17.551698684692383,-0.0,-9.376491050261393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268380,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0400085449219,0.0,0.0,0.0001103380491258,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0397644042969,0.0,0.0,0.00011619128054,292.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0400085449219,0.0,0.0,8.581848669564351e-05,292.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0400390625,0.0,0.0,0.00011619128054,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0404357910156,0.0,0.0,0.0005511614144779,293.0077209472656,294.1499938964844,270.3500061035156,269.6131286621094,274.1264038085937,270.3500061035156,292.2620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756364256143,2.640350338367625e-08,0.0011756099993363,-0.0680841132998466,0.0,0.0,0.0,0.0,60.0,-17.587112426757812,-0.0,-9.423370528338637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268440,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0400085449219,0.0,0.0,0.0001103380491258,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0397644042969,0.0,0.0,0.00011619128054,292.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0400085449219,0.0,0.0,8.581848669564351e-05,292.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0400390625,0.0,0.0,0.00011619128054,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0404357910156,0.0,0.0,0.0005511614144779,293.0077209472656,294.1499938964844,270.3500061035156,269.6131286621094,274.1264038085937,270.3500061035156,292.2620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756364256143,2.640350338367625e-08,0.0011756099993363,-0.0680841132998466,0.0,0.0,0.0,0.0,60.0,-17.587112426757812,-0.0,-9.423370528338637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268500,292.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0380554199219,0.0,0.0,0.000110468470666,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.03778076171875,0.0,0.0,0.000116328621516,292.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0380249023437,0.0,0.0,8.591992082074285e-05,292.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0380554199219,0.0,0.0,0.000116328621516,292.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0384521484375,0.0,0.0,0.0005518128746189,293.0052490234375,294.1499938964844,270.3500061035156,269.6131286621094,274.0870666503906,270.3500061035156,292.25592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001177026075311,2.656602404726982e-08,0.0011769995326176,-0.0685070753097534,0.0,0.0,0.0,0.0,60.0,-17.60373878479004,-0.0,-9.445660964502169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268560,292.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0360412597656,0.0,0.0,0.0001105943447328,291.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0357971191406,0.0,0.0,0.0001164611749118,292.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0360412597656,0.0,0.0,8.60178261063993e-05,292.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0360717773437,0.0,0.0,0.0001164611749118,292.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0364685058594,0.0,0.0,0.0005524416337721,293.00274658203125,294.1499938964844,270.3500061035156,269.6131286621094,274.0480651855469,270.3500061035156,292.249755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783672962337,2.672287990890254e-08,0.0011783405207097,-0.0689152628183364,0.0,0.0,0.0,0.0,60.0,-17.619693756103516,-0.0,-9.467198225365793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268620,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.031982421875,0.0,0.0,0.0001108298092731,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.03173828125,0.0,0.0,0.0001167091249953,292.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.031982421875,0.0,0.0,8.62009619595483e-05,292.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0320129394531,0.0,0.0,0.0001167091249953,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03240966796875,0.0,0.0,0.0005536178359761,292.9976501464844,294.1499938964844,270.3500061035156,269.6131286621094,273.9710998535156,270.3500061035156,292.2374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808760464191,2.7016294978921e-08,0.0011808490380644,-0.0696787238121032,0.0,0.0,0.0,0.0,60.0,-17.649328231811523,-0.0,-9.507553500043286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268680,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.031982421875,0.0,0.0,0.0001108298092731,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.03173828125,0.0,0.0,0.0001167091249953,292.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.031982421875,0.0,0.0,8.62009619595483e-05,292.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0320129394531,0.0,0.0,0.0001167091249953,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03240966796875,0.0,0.0,0.0005536178359761,292.9976501464844,294.1499938964844,270.3500061035156,269.6131286621094,273.9710998535156,270.3500061035156,292.2374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808760464191,2.7016294978921e-08,0.0011808490380644,-0.0696787238121032,0.0,0.0,0.0,0.0,60.0,-17.649328231811523,-0.0,-9.507553500043286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268740,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0278625488281,0.0,0.0,0.0001110460434574,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0276184082031,0.0,0.0,0.0001169368333648,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0278625488281,0.0,0.0,8.636914571980014e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0278625488281,0.0,0.0,0.0001169368333648,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0282592773437,0.0,0.0,0.0005546979955397,292.99249267578125,294.1499938964844,270.3500061035156,269.6131286621094,273.8956604003906,270.3500061035156,292.2250366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831800220534,2.728575587696013e-08,0.0011831527808681,-0.0703797563910484,0.0,0.0,0.0,0.0,60.0,-17.67547607421875,-0.0,-9.544688595042317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268800,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0278625488281,0.0,0.0,0.0001110460434574,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0276184082031,0.0,0.0,0.0001169368333648,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0278625488281,0.0,0.0,8.636914571980014e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0278625488281,0.0,0.0,0.0001169368333648,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0282592773437,0.0,0.0,0.0005546979955397,292.99249267578125,294.1499938964844,270.3500061035156,269.6131286621094,273.8956604003906,270.3500061035156,292.2250366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831800220534,2.728575587696013e-08,0.0011831527808681,-0.0703797563910484,0.0,0.0,0.0,0.0,60.0,-17.67547607421875,-0.0,-9.544688595042317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268860,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0236511230469,0.0,0.0,0.0001112412282964,291.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0234069824219,0.0,0.0,0.0001171423718915,292.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02362060546875,0.0,0.0,8.652095129946247e-05,292.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0236511230469,0.0,0.0,0.0001171423718915,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0240478515625,0.0,0.0,0.00055567297386,292.9872436523437,294.1499938964844,270.3500061035156,269.6131286621094,273.82159423828125,270.3500061035156,292.2126770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852597817778,2.75289782081245e-08,0.0011852321913465,-0.0710124373435974,0.0,0.0,0.0,0.0,60.0,-17.698558807373047,-0.0,-9.57827026581981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268920,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0236511230469,0.0,0.0,0.0001112412282964,291.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0234069824219,0.0,0.0,0.0001171423718915,292.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02362060546875,0.0,0.0,8.652095129946247e-05,292.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0236511230469,0.0,0.0,0.0001171423718915,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0240478515625,0.0,0.0,0.00055567297386,292.9872436523437,294.1499938964844,270.3500061035156,269.6131286621094,273.82159423828125,270.3500061035156,292.2126770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852597817778,2.75289782081245e-08,0.0011852321913465,-0.0710124373435974,0.0,0.0,0.0,0.0,60.0,-17.698558807373047,-0.0,-9.57827026581981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268980,292.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0193176269531,0.0,0.0,0.0001114167607738,291.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01910400390625,0.0,0.0,0.0001173272175947,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0193176269531,0.0,0.0,8.665748464409262e-05,292.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01934814453125,0.0,0.0,0.0001173272175947,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01971435546875,0.0,0.0,0.000556549814064,292.9818725585937,294.1499938964844,270.3500061035156,269.6131286621094,273.7490539550781,270.3500061035156,292.20025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001187129993923,2.7747717012971413e-08,0.0011871022870764,-0.0715813636779785,0.0,0.0,0.0,0.0,60.0,-17.718143463134766,-0.0,-9.608521622794797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269040,292.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0193176269531,0.0,0.0,0.0001114167607738,291.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01910400390625,0.0,0.0,0.0001173272175947,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0193176269531,0.0,0.0,8.665748464409262e-05,292.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01934814453125,0.0,0.0,0.0001173272175947,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01971435546875,0.0,0.0,0.000556549814064,292.9818725585937,294.1499938964844,270.3500061035156,269.6131286621094,273.7490539550781,270.3500061035156,292.20025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001187129993923,2.7747717012971413e-08,0.0011871022870764,-0.0715813636779785,0.0,0.0,0.0,0.0,60.0,-17.718143463134766,-0.0,-9.608521622794797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
