time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
269100,292.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01715087890625,0.0,0.0,0.0001114984625019,291.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01690673828125,0.0,0.0,0.0001174132485175,292.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01715087890625,0.0,0.0,8.672102558193728e-05,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0171813964844,0.0,0.0,0.0001174132485175,292.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0175476074219,0.0,0.0,0.0005569579079747,292.9791564941406,294.1499938964844,270.3500061035156,269.6131286621094,273.7133178710937,270.3500061035156,292.1940612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880005476996,2.7849525352507963e-08,0.0011879727244377,-0.0718461349606514,0.0,0.0,0.0,0.0,60.0,-17.726869583129883,-0.0,-9.622617369586808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269160,292.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.01495361328125,0.0,0.0,0.0001115765335271,291.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.01470947265625,0.0,0.0,0.0001174954595626,292.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01495361328125,0.0,0.0,8.678175072418526e-05,292.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.01495361328125,0.0,0.0,0.0001174954595626,292.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.01531982421875,0.0,0.0,0.0005573478993028,292.9764099121094,294.1499938964844,270.3500061035156,269.6131286621094,273.67791748046875,270.3500061035156,292.1878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001188832335174,2.7946811087531387e-08,0.0011888043954968,-0.0720991343259811,0.0,0.0,0.0,0.0,60.0,-17.73497772216797,-0.0,-9.636097786369646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269220,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.010498046875,0.0,0.0,0.0001117226784117,291.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.01025390625,0.0,0.0,0.000117649360618,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0104675292969,0.0,0.0,8.689541573403403e-05,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.010498046875,0.0,0.0,0.000117649360618,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0108642578125,0.0,0.0,0.000558077939786,292.97088623046875,294.1499938964844,270.3500061035156,269.6131286621094,273.6081848144531,270.3500061035156,292.1754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903895065188,2.8128932072490898e-08,0.0011903614504262,-0.0725727081298828,0.0,0.0,0.0,0.0,60.0,-17.749422073364258,-0.0,-9.661356870083185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269280,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.010498046875,0.0,0.0,0.0001117226784117,291.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.01025390625,0.0,0.0,0.000117649360618,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0104675292969,0.0,0.0,8.689541573403403e-05,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.010498046875,0.0,0.0,0.000117649360618,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0108642578125,0.0,0.0,0.000558077939786,292.97088623046875,294.1499938964844,270.3500061035156,269.6131286621094,273.6081848144531,270.3500061035156,292.1754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903895065188,2.8128932072490898e-08,0.0011903614504262,-0.0725727081298828,0.0,0.0,0.0,0.0,60.0,-17.749422073364258,-0.0,-9.661356870083185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269340,292.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0059509277344,0.0,0.0,0.0001118572617997,291.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0057067871094,0.0,0.0,0.0001177910817204,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.00592041015625,0.0,0.0,8.700009493622929e-05,292.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0059509277344,0.0,0.0,0.0001177910817204,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0063171386719,0.0,0.0,0.0005587501800619,292.9652404785156,294.1499938964844,270.3500061035156,269.6131286621094,273.5398254394531,270.3500061035156,292.1629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918235104531,2.8296637921698675e-08,0.0011917952215299,-0.0730087608098983,0.0,0.0,0.0,0.0,60.0,-17.761825561523438,-0.0,-9.684646329333193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269400,292.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0059509277344,0.0,0.0,0.0001118572617997,291.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0057067871094,0.0,0.0,0.0001177910817204,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.00592041015625,0.0,0.0,8.700009493622929e-05,292.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0059509277344,0.0,0.0,0.0001177910817204,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0063171386719,0.0,0.0,0.0005587501800619,292.9652404785156,294.1499938964844,270.3500061035156,269.6131286621094,273.5398254394531,270.3500061035156,292.1629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918235104531,2.8296637921698675e-08,0.0011917952215299,-0.0730087608098983,0.0,0.0,0.0,0.0,60.0,-17.761825561523438,-0.0,-9.684646329333193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269460,292.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0013122558594,0.0,0.0,0.0001119787048082,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0010986328125,0.0,0.0,0.0001179189712274,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0013122558594,0.0,0.0,8.709455141797662e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0013427734375,0.0,0.0,0.0001179189712274,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0016784667969,0.0,0.0,0.0005593568203039,292.95953369140625,294.1499938964844,270.3500061035156,269.6131286621094,273.4727478027344,270.3500061035156,292.1505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931174667552,2.8447974642631383e-08,0.0011930890614166,-0.0734022185206413,0.0,0.0,0.0,0.0,60.0,-17.772274017333984,-0.0,-9.705686210281784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269520,292.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0013122558594,0.0,0.0,0.0001119787048082,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0010986328125,0.0,0.0,0.0001179189712274,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0013122558594,0.0,0.0,8.709455141797662e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0013427734375,0.0,0.0,0.0001179189712274,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0016784667969,0.0,0.0,0.0005593568203039,292.95953369140625,294.1499938964844,270.3500061035156,269.6131286621094,273.4727478027344,270.3500061035156,292.1505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931174667552,2.8447974642631383e-08,0.0011930890614166,-0.0734022185206413,0.0,0.0,0.0,0.0,60.0,-17.772274017333984,-0.0,-9.705686210281784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269580,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9966125488281,0.0,0.0,0.000112086883746,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.99639892578125,0.0,0.0,0.0001180328836198,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9966125488281,0.0,0.0,8.717868331586942e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.99664306640625,0.0,0.0,0.0001180328836198,292.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9969787597656,0.0,0.0,0.0005598971620202,292.9537048339844,294.1499938964844,270.3500061035156,269.6131286621094,273.4071044921875,270.3500061035156,292.13800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942699784412,2.8582773481389268e-08,0.0011942414566874,-0.073752649128437,0.0,0.0,0.0,0.0,60.0,-17.780418395996094,-0.0,-9.724446670134057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269640,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9966125488281,0.0,0.0,0.000112086883746,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.99639892578125,0.0,0.0,0.0001180328836198,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9966125488281,0.0,0.0,8.717868331586942e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.99664306640625,0.0,0.0,0.0001180328836198,292.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9969787597656,0.0,0.0,0.0005598971620202,292.9537048339844,294.1499938964844,270.3500061035156,269.6131286621094,273.4071044921875,270.3500061035156,292.13800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942699784412,2.8582773481389268e-08,0.0011942414566874,-0.073752649128437,0.0,0.0,0.0,0.0,60.0,-17.780418395996094,-0.0,-9.724446670134057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269700,292.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9942321777344,0.0,0.0,0.0001121356908697,291.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9940185546875,0.0,0.0,0.0001180842882604,292.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9942321777344,0.0,0.0,8.721664926270023e-05,292.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9942626953125,0.0,0.0,0.0001180842882604,292.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9945983886719,0.0,0.0,0.0005601409939117,292.9507751464844,294.1499938964844,270.3500061035156,269.6131286621094,273.374755859375,270.3500061035156,292.1317749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011947901220992,2.864359771592717e-08,0.00119476148393,-0.0739107578992843,0.0,0.0,0.0,0.0,60.0,-17.78369903564453,-0.0,-9.732917760629789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269760,292.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9918518066406,0.0,0.0,0.0001121807290473,291.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9916381835937,0.0,0.0,0.0001181317056762,292.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9918518066406,0.0,0.0,8.725167572265491e-05,292.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9918518066406,0.0,0.0,0.0001181317056762,292.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9921875,0.0,0.0,0.0005603659665212,292.94781494140625,294.1499938964844,270.3500061035156,269.6131286621094,273.3427429199219,270.3500061035156,292.1255187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952698696404,2.8699712828483825e-08,0.0011952412314713,-0.0740566328167915,0.0,0.0,0.0,0.0,60.0,-17.786394119262695,-0.0,-9.740736572894093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269820,292.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98699951171875,0.0,0.0,0.0001122589819715,291.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9867858886719,0.0,0.0,0.0001182141204481,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98699951171875,0.0,0.0,8.731254638405517e-05,292.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.98699951171875,0.0,0.0,0.0001182141204481,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9873352050781,0.0,0.0,0.0005607568891718,292.9418640136719,294.1499938964844,270.3500061035156,269.6131286621094,273.27960205078125,270.3500061035156,292.11297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961037525907,2.8797231266253224e-08,0.0011960749980062,-0.07431011646986,0.0,0.0,0.0,0.0,60.0,-17.790142059326172,-0.0,-9.754330676514657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269880,292.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98699951171875,0.0,0.0,0.0001122589819715,291.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9867858886719,0.0,0.0,0.0001182141204481,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98699951171875,0.0,0.0,8.731254638405517e-05,292.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.98699951171875,0.0,0.0,0.0001182141204481,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9873352050781,0.0,0.0,0.0005607568891718,292.9418640136719,294.1499938964844,270.3500061035156,269.6131286621094,273.27960205078125,270.3500061035156,292.11297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961037525907,2.8797231266253224e-08,0.0011960749980062,-0.07431011646986,0.0,0.0,0.0,0.0,60.0,-17.790142059326172,-0.0,-9.754330676514657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269940,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9820556640625,0.0,0.0,0.0001123228939832,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9818420410156,0.0,0.0,0.00011828141578,292.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9820556640625,0.0,0.0,8.736224845051765e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9820861816406,0.0,0.0,0.00011828141578,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.982421875,0.0,0.0,0.0005610760999843,292.935791015625,294.1499938964844,270.3500061035156,269.6131286621094,273.21783447265625,270.3500061035156,292.1004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196784665808,2.8876865343363534e-08,0.0011967557948082,-0.0745170935988426,0.0,0.0,0.0,0.0,60.0,-17.79129409790039,-0.0,-9.765438591102793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270000,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9820556640625,0.0,0.0,0.0001123228939832,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9818420410156,0.0,0.0,0.00011828141578,292.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9820556640625,0.0,0.0,8.736224845051765e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9820861816406,0.0,0.0,0.00011828141578,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.982421875,0.0,0.0,0.0005610760999843,292.935791015625,294.1499938964844,270.3500061035156,269.6131286621094,273.21783447265625,270.3500061035156,292.1004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196784665808,2.8876865343363534e-08,0.0011967557948082,-0.0745170935988426,0.0,0.0,0.0,0.0,60.0,-17.79129409790039,-0.0,-9.765438591102793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270060,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.97705078125,0.0,0.0,0.0001123894107877,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.97686767578125,0.0,0.0,0.000118351461424,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97705078125,0.0,0.0,8.741398778511211e-05,292.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9770812988281,0.0,0.0,0.000118351461424,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9774169921875,0.0,0.0,0.0005614084075205,292.9296569824219,294.1499938964844,270.3483581542969,269.612060546875,273.1572570800781,270.3493347167969,292.087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197493285872,2.8959759035274143e-08,0.0011974644148722,-0.0747325420379638,0.0,0.0,0.0,0.0,60.0,-17.792011260986328,-0.0,-9.777008358469177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270120,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.97705078125,0.0,0.0,0.0001123894107877,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.97686767578125,0.0,0.0,0.000118351461424,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97705078125,0.0,0.0,8.741398778511211e-05,292.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9770812988281,0.0,0.0,0.000118351461424,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9774169921875,0.0,0.0,0.0005614084075205,292.9296569824219,294.1499938964844,270.3483581542969,269.612060546875,273.1572570800781,270.3493347167969,292.087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197493285872,2.8959759035274143e-08,0.0011974644148722,-0.0747325420379638,0.0,0.0,0.0,0.0,60.0,-17.792011260986328,-0.0,-9.777008358469177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270180,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97198486328125,0.0,0.0,0.0001124776026699,291.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9717712402344,0.0,0.0,0.000118444331747,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.97198486328125,0.0,0.0,8.748257823754102e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.97198486328125,0.0,0.0,0.000118444331747,292.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9723205566406,0.0,0.0,0.0005618489230982,292.9234313964844,294.1499938964844,270.3436279296875,269.6089172363281,273.0979309082031,270.34637451171875,292.0753479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984328739345,2.9069651574786803e-08,0.001198403770104,-0.0750181451439857,0.0,0.0,0.0,0.0,60.0,-17.796987533569336,-0.0,-9.792356792104329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270240,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97198486328125,0.0,0.0,0.0001124776026699,291.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9717712402344,0.0,0.0,0.000118444331747,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.97198486328125,0.0,0.0,8.748257823754102e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.97198486328125,0.0,0.0,0.000118444331747,292.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9723205566406,0.0,0.0,0.0005618489230982,292.9234313964844,294.1499938964844,270.3436279296875,269.6089172363281,273.0979309082031,270.34637451171875,292.0753479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984328739345,2.9069651574786803e-08,0.001198403770104,-0.0750181451439857,0.0,0.0,0.0,0.0,60.0,-17.796987533569336,-0.0,-9.792356792104329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270300,292.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.96942138671875,0.0,0.0,0.0001125280105043,291.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9692077636719,0.0,0.0,0.0001184974171337,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.96942138671875,0.0,0.0,8.752178837312385e-05,292.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.96942138671875,0.0,0.0,0.0001184974171337,292.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9697570800781,0.0,0.0,0.0005621007294394,292.9202880859375,294.1499938964844,270.34014892578125,269.6065979003906,273.06866455078125,270.34393310546875,292.0690612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011989700142294,2.9132470658055364e-08,0.0011989407939836,-0.0751814022660255,0.0,0.0,0.0,0.0,60.0,-17.801279067993164,-0.0,-9.80113625814738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270360,292.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9668273925781,0.0,0.0,0.0001125825074268,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96661376953125,0.0,0.0,0.0001185548026114,292.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9668273925781,0.0,0.0,8.756417082622647e-05,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9668273925781,0.0,0.0,0.0001185548026114,292.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9671630859375,0.0,0.0,0.0005623729084618,292.9171142578125,294.1499938964844,270.33599853515625,269.60382080078125,273.0396728515625,270.3408203125,292.0627746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199550461024,2.9200375450955107e-08,0.0011995212407782,-0.075357861816883,0.0,0.0,0.0,0.0,60.0,-17.806795120239258,-0.0,-9.810630530182608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270420,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9615783691406,0.0,0.0,0.0001127026553149,291.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9613952636719,0.0,0.0,0.0001186813169624,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9615783691406,0.0,0.0,8.765761594986543e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.96160888671875,0.0,0.0,0.0001186813169624,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9619140625,0.0,0.0,0.0005629730876535,292.91070556640625,294.1499938964844,270.3257141113281,269.59698486328125,272.9823608398437,270.33251953125,292.0501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008305639028,2.9350095687163964e-08,0.0012008012272417,-0.0757469162344932,0.0,0.0,0.0,0.0,60.0,-17.821393966674805,-0.0,-9.831580882746493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270480,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9615783691406,0.0,0.0,0.0001127026553149,291.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9613952636719,0.0,0.0,0.0001186813169624,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9615783691406,0.0,0.0,8.765761594986543e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.96160888671875,0.0,0.0,0.0001186813169624,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9619140625,0.0,0.0,0.0005629730876535,292.91070556640625,294.1499938964844,270.3257141113281,269.59698486328125,272.9823608398437,270.33251953125,292.0501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008305639028,2.9350095687163964e-08,0.0012008012272417,-0.0757469162344932,0.0,0.0,0.0,0.0,60.0,-17.821393966674805,-0.0,-9.831580882746493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270540,292.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9562683105469,0.0,0.0,0.0001128346048062,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9560852050781,0.0,0.0,0.0001188202732009,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9562683105469,0.0,0.0,8.77602506079711e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.956298828125,0.0,0.0,0.0001188202732009,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95660400390625,0.0,0.0,0.0005636322312057,292.9042358398437,294.1499938964844,270.3129577636719,269.5884704589844,272.9259033203125,270.3217163085937,292.0375671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022363953292,2.951452593435988e-08,0.0012022068258374,-0.0761741548776626,0.0,0.0,0.0,0.0,60.0,-17.840085983276367,-0.0,-9.854615257154364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270600,292.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9562683105469,0.0,0.0,0.0001128346048062,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9560852050781,0.0,0.0,0.0001188202732009,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9562683105469,0.0,0.0,8.77602506079711e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.956298828125,0.0,0.0,0.0001188202732009,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95660400390625,0.0,0.0,0.0005636322312057,292.9042358398437,294.1499938964844,270.3129577636719,269.5884704589844,272.9259033203125,270.3217163085937,292.0375671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022363953292,2.951452593435988e-08,0.0012022068258374,-0.0761741548776626,0.0,0.0,0.0,0.0,60.0,-17.840085983276367,-0.0,-9.854615257154364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270660,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95086669921875,0.0,0.0,0.0001129768643295,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95068359375,0.0,0.0,0.0001189700778922,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.95086669921875,0.0,0.0,8.787088881945238e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9508972167969,0.0,0.0,0.0001189700778922,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9512023925781,0.0,0.0,0.0005643428303301,292.8976745605469,294.1499938964844,270.2980041503906,269.5785217285156,272.8703308105469,270.308349609375,292.0249328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037520064041,2.9691801017861508e-08,0.001203722320497,-0.0766347274184227,0.0,0.0,0.0,0.0,60.0,-17.862728118896484,-0.0,-9.879478568564084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270720,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95086669921875,0.0,0.0,0.0001129768643295,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95068359375,0.0,0.0,0.0001189700778922,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.95086669921875,0.0,0.0,8.787088881945238e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9508972167969,0.0,0.0,0.0001189700778922,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9512023925781,0.0,0.0,0.0005643428303301,292.8976745605469,294.1499938964844,270.2980041503906,269.5785217285156,272.8703308105469,270.308349609375,292.0249328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037520064041,2.9691801017861508e-08,0.001203722320497,-0.0766347274184227,0.0,0.0,0.0,0.0,60.0,-17.862728118896484,-0.0,-9.879478568564084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270780,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9454040527344,0.0,0.0,0.0001131514218286,291.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9452209472656,0.0,0.0,0.0001191538976854,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9454040527344,0.0,0.0,8.800665818853304e-05,292.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9454345703125,0.0,0.0,0.0001191538976854,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9457092285156,0.0,0.0,0.0005652147810906,292.8910217285156,294.1499938964844,270.2810363769531,269.56719970703125,272.81549072265625,270.2929077148437,292.0122985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012056116247549,2.990933367641446e-08,0.0012055818224325,-0.0771998167037963,0.0,0.0,0.0,0.0,60.0,-17.890003204345703,-0.0,-9.91003119565903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270840,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9454040527344,0.0,0.0,0.0001131514218286,291.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9452209472656,0.0,0.0,0.0001191538976854,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9454040527344,0.0,0.0,8.800665818853304e-05,292.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9454345703125,0.0,0.0,0.0001191538976854,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9457092285156,0.0,0.0,0.0005652147810906,292.8910217285156,294.1499938964844,270.2810363769531,269.56719970703125,272.81549072265625,270.2929077148437,292.0122985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012056116247549,2.990933367641446e-08,0.0012055818224325,-0.0771998167037963,0.0,0.0,0.0,0.0,60.0,-17.890003204345703,-0.0,-9.91003119565903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270900,292.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9426574707031,0.0,0.0,0.0001132814431912,291.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94244384765625,0.0,0.0,0.0001192908166558,292.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.942626953125,0.0,0.0,8.810778672341257e-05,292.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9426574707031,0.0,0.0,0.0001192908166558,292.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9429626464844,0.0,0.0,0.000565864262171,292.8876647949219,294.1499938964844,270.2718811035156,269.5610656738281,272.788330078125,270.284423828125,292.0059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069968506693,3.0071358736449845e-08,0.0012069668155163,-0.0776206776499748,0.0,0.0,0.0,0.0,60.0,-17.908349990844727,-0.0,-9.932818301194857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270960,292.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9398498535156,0.0,0.0,0.0001134371996158,291.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9396667480469,0.0,0.0,0.0001194548385683,292.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9398498535156,0.0,0.0,8.822893869364634e-05,292.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9398803710937,0.0,0.0,0.0001194548385683,292.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9401550292969,0.0,0.0,0.0005666423239745,292.88427734375,294.1499938964844,270.2622985839844,269.5546875,272.7613220214844,270.27545166015625,291.9996643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012086562346667,3.026546480100478e-08,0.001208625966683,-0.0781248062849044,0.0,0.0,0.0,0.0,60.0,-17.931072235107422,-0.0,-9.960152169696813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271020,292.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9342346191406,0.0,0.0,0.0001137312574428,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9340209960937,0.0,0.0,0.0001197644887724,292.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9342041015625,0.0,0.0,8.845764386933297e-05,292.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9342346191406,0.0,0.0,0.0001197644887724,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9345092773437,0.0,0.0,0.0005681111942976,292.87744140625,294.1499938964844,270.24200439453125,269.5411071777344,272.70770263671875,270.2562255859375,291.98699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012117895530536,3.0631913006118345e-08,0.001211758935824,-0.0790763795375824,0.0,0.0,0.0,0.0,60.0,-17.982086181640625,-0.0,-1.0011855522407133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271080,292.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9342346191406,0.0,0.0,0.0001137312574428,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9340209960937,0.0,0.0,0.0001197644887724,292.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9342041015625,0.0,0.0,8.845764386933297e-05,292.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9342346191406,0.0,0.0,0.0001197644887724,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9345092773437,0.0,0.0,0.0005681111942976,292.87744140625,294.1499938964844,270.24200439453125,269.5411071777344,272.70770263671875,270.2562255859375,291.98699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012117895530536,3.0631913006118345e-08,0.001211758935824,-0.0790763795375824,0.0,0.0,0.0,0.0,60.0,-17.982086181640625,-0.0,-1.0011855522407133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271140,292.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9284973144531,0.0,0.0,0.0001138986699515,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9283142089844,0.0,0.0,0.0001199407852254,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9284973144531,0.0,0.0,8.85878544067964e-05,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9284973144531,0.0,0.0,0.0001199407852254,292.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9288024902344,0.0,0.0,0.000568947463762,292.8705139160156,294.1499938964844,270.2203674316406,269.5266418457031,272.6547241210937,270.2354431152344,291.9743347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135737342759,3.084053901147854e-08,0.0012135428842157,-0.0796180367469787,0.0,0.0,0.0,0.0,60.0,-18.024320602416992,-0.0,-1.0041351572454005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271200,292.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9284973144531,0.0,0.0,0.0001138986699515,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9283142089844,0.0,0.0,0.0001199407852254,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9284973144531,0.0,0.0,8.85878544067964e-05,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9284973144531,0.0,0.0,0.0001199407852254,292.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9288024902344,0.0,0.0,0.000568947463762,292.8705139160156,294.1499938964844,270.2203674316406,269.5266418457031,272.6547241210937,270.2354431152344,291.9743347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135737342759,3.084053901147854e-08,0.0012135428842157,-0.0796180367469787,0.0,0.0,0.0,0.0,60.0,-18.024320602416992,-0.0,-1.0041351572454005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271260,292.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9238586425781,0.0,0.0,0.0001139122468885,291.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9236755371094,0.0,0.0,0.0001199550824821,292.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9238586425781,0.0,0.0,8.859841182129458e-05,292.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.92388916015625,0.0,0.0,0.0001199550824821,292.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9241638183594,0.0,0.0,0.0005690152756869,292.86492919921875,294.1499938964844,270.2022705078125,269.5145263671875,272.6127319335937,270.218017578125,291.9642028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012137187877669,3.085745348130331e-08,0.0012136879377067,-0.0796619430184364,0.0,0.0,0.0,0.0,60.0,-18.044187545776367,-0.0,-1.0043744680388045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271320,292.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9226989746094,0.0,0.0,0.0001139018204412,291.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9225158691406,0.0,0.0,0.0001199440957861,292.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9226989746094,0.0,0.0,8.859029912855476e-05,292.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9227294921875,0.0,0.0,0.0001199440957861,292.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9230041503906,0.0,0.0,0.0005689631798304,292.863525390625,294.1499938964844,270.1976318359375,269.51141357421875,272.6023254394531,270.21356201171875,291.9616394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012136077275499,3.0844457654666264e-08,0.0012135768774896,-0.0796282067894935,0.0,0.0,0.0,0.0,60.0,-18.04683303833008,-0.0,-1.00419057957879e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271380,292.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9168395996094,0.0,0.0,0.0001137963263317,291.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91668701171875,0.0,0.0,0.0001198330137412,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9168395996094,0.0,0.0,8.850825543049723e-05,291.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9168701171875,0.0,0.0,0.0001198330137412,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9171447753906,0.0,0.0,0.0005684362258762,292.8564453125,294.1499938964844,270.17401123046875,269.4955749511719,272.550537109375,270.190673828125,291.9489440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012124840868636,3.0712989484982245e-08,0.0012124533532187,-0.0792868882417678,0.0,0.0,0.0,0.0,60.0,-18.049161911010746,-0.0,-1.0023313024021264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271440,292.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9168395996094,0.0,0.0,0.0001137963263317,291.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91668701171875,0.0,0.0,0.0001198330137412,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9168395996094,0.0,0.0,8.850825543049723e-05,291.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9168701171875,0.0,0.0,0.0001198330137412,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9171447753906,0.0,0.0,0.0005684362258762,292.8564453125,294.1499938964844,270.17401123046875,269.4955749511719,272.550537109375,270.190673828125,291.9489440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012124840868636,3.0712989484982245e-08,0.0012124533532187,-0.0792868882417678,0.0,0.0,0.0,0.0,60.0,-18.049161911010746,-0.0,-1.0023313024021264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271500,291.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9139099121094,0.0,0.0,0.0001136931023211,291.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9137268066406,0.0,0.0,0.0001197243109345,292.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9139099121094,0.0,0.0,8.842796523822471e-05,291.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9139099121094,0.0,0.0,0.0001197243109345,292.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9141845703125,0.0,0.0,0.0005679205642081,292.8529052734375,294.1499938964844,270.16192626953125,269.4874572753906,272.52490234375,270.17889404296875,291.9425964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113843113183,3.05843421699592e-08,0.001211353810504,-0.0789528638124466,0.0,0.0,0.0,0.0,60.0,-18.04292106628418,-0.0,-1.0005135919755048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
