time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
274020,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7749938964844,0.0,0.0,0.0001102518945117,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7748718261719,0.0,0.0,0.0001161005566245,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7749938964844,0.0,0.0,8.575147512601689e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7750244140625,0.0,0.0,0.0001161005566245,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.77520751953125,0.0,0.0,0.0005507310270331,292.6881408691406,294.1499938964844,269.8500061035156,269.27642822265625,271.5814819335937,269.8500671386719,291.6685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747173266485,2.629593076619585e-08,0.0011746910167858,-0.0678041353821754,0.0,0.0,0.0,0.0,60.0,-17.520854949951172,-0.0,-9.408631740370765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274080,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7749938964844,0.0,0.0,0.0001102518945117,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7748718261719,0.0,0.0,0.0001161005566245,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7749938964844,0.0,0.0,8.575147512601689e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7750244140625,0.0,0.0,0.0001161005566245,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.77520751953125,0.0,0.0,0.0005507310270331,292.6881408691406,294.1499938964844,269.8500061035156,269.27642822265625,271.5814819335937,269.8500671386719,291.6685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747173266485,2.629593076619585e-08,0.0011746910167858,-0.0678041353821754,0.0,0.0,0.0,0.0,60.0,-17.520854949951172,-0.0,-9.408631740370765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274140,291.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7679138183594,0.0,0.0,0.0001102964961319,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7677917480469,0.0,0.0,0.0001161475229309,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7679138183594,0.0,0.0,8.57861596159637e-05,291.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7679138183594,0.0,0.0,0.0001161475229309,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7680969238281,0.0,0.0,0.0005509538459591,292.6798400878906,294.1499938964844,269.8500061035156,269.27642822265625,271.5456237792969,269.8500061035156,291.6558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751925339922,2.6351505866273328e-08,0.0011751662241294,-0.0679487735033035,0.0,0.0,0.0,0.0,60.0,-17.518043518066406,-0.0,-9.4162444952417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274200,291.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7679138183594,0.0,0.0,0.0001102964961319,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7677917480469,0.0,0.0,0.0001161475229309,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7679138183594,0.0,0.0,8.57861596159637e-05,291.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7679138183594,0.0,0.0,0.0001161475229309,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7680969238281,0.0,0.0,0.0005509538459591,292.6798400878906,294.1499938964844,269.8500061035156,269.27642822265625,271.5456237792969,269.8500061035156,291.6558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751925339922,2.6351505866273328e-08,0.0011751662241294,-0.0679487735033035,0.0,0.0,0.0,0.0,60.0,-17.518043518066406,-0.0,-9.4162444952417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274260,291.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7607421875,0.0,0.0,0.0001103391114156,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7606201171875,0.0,0.0,0.0001161924010375,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7607421875,0.0,0.0,8.581930887885392e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7607421875,0.0,0.0,0.0001161924010375,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7609558105469,0.0,0.0,0.0005511667113751,292.6714782714844,294.1499938964844,269.8500061035156,269.27642822265625,271.510498046875,269.8500061035156,291.6431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756466701626,2.640461183034404e-08,0.0011756202438846,-0.0680869966745376,0.0,0.0,0.0,0.0,60.0,-17.514856338500977,-0.0,-9.42352258448409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274320,291.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7607421875,0.0,0.0,0.0001103391114156,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7606201171875,0.0,0.0,0.0001161924010375,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7607421875,0.0,0.0,8.581930887885392e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7607421875,0.0,0.0,0.0001161924010375,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7609558105469,0.0,0.0,0.0005511667113751,292.6714782714844,294.1499938964844,269.8500061035156,269.27642822265625,271.510498046875,269.8500061035156,291.6431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756466701626,2.640461183034404e-08,0.0011756202438846,-0.0680869966745376,0.0,0.0,0.0,0.0,60.0,-17.514856338500977,-0.0,-9.42352258448409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274380,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7535400390625,0.0,0.0,0.0001103800386772,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.75341796875,0.0,0.0,0.0001162354965345,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7535400390625,0.0,0.0,8.585114119341597e-05,291.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7535400390625,0.0,0.0,0.0001162354965345,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.75372314453125,0.0,0.0,0.0005513711366802,292.6630554199219,294.1499938964844,269.8500061035156,269.27642822265625,271.47613525390625,269.8500061035156,291.6305236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760826455429,2.6455611035203226e-08,0.0011760562192648,-0.0682197287678718,0.0,0.0,0.0,0.0,60.0,-17.511350631713867,-0.0,-9.430514325003969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274440,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7535400390625,0.0,0.0,0.0001103800386772,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.75341796875,0.0,0.0,0.0001162354965345,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7535400390625,0.0,0.0,8.585114119341597e-05,291.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7535400390625,0.0,0.0,0.0001162354965345,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.75372314453125,0.0,0.0,0.0005513711366802,292.6630554199219,294.1499938964844,269.8500061035156,269.27642822265625,271.47613525390625,269.8500061035156,291.6305236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760826455429,2.6455611035203226e-08,0.0011760562192648,-0.0682197287678718,0.0,0.0,0.0,0.0,60.0,-17.511350631713867,-0.0,-9.430514325003969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274500,291.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7499084472656,0.0,0.0,0.0001104010007111,291.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7497863769531,0.0,0.0,0.0001162575645139,291.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7499084472656,0.0,0.0,8.586743933847174e-05,291.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7499084472656,0.0,0.0,0.0001162575645139,292.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7500915527344,0.0,0.0,0.0005514758522622,292.6588439941406,294.1499938964844,269.8500061035156,269.27642822265625,271.459228515625,269.8500061035156,291.6241760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011763059301301,2.648172525709924e-08,0.0011762795038521,-0.068287692964077,0.0,0.0,0.0,0.0,60.0,-17.509599685668945,-0.0,-9.4340954603922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274560,291.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7462463378906,0.0,0.0,0.0001104327166103,291.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7461242675781,0.0,0.0,0.0001162909684353,291.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7462463378906,0.0,0.0,8.589211211074144e-05,291.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7462463378906,0.0,0.0,0.0001162909684353,292.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7464599609375,0.0,0.0,0.0005516342935152,292.6545715332031,294.1499938964844,269.8500061035156,269.27642822265625,271.4424743652344,269.8500061035156,291.61785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011766437673941,2.6521254525846416e-08,0.001176617341116,-0.0683905631303787,0.0,0.0,0.0,0.0,60.0,-17.508581161499023,-0.0,-9.439517612008785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274620,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7389221191406,0.0,0.0,0.0001105390110751,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7388000488281,0.0,0.0,0.0001164029017672,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7388916015625,0.0,0.0,8.59747888171114e-05,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7389221191406,0.0,0.0,0.0001164029017672,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7391052246094,0.0,0.0,0.000552165263798,292.64605712890625,294.1499938964844,269.8500061035156,269.27642822265625,271.40948486328125,269.8500061035156,291.60516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777761392295,2.6653706797219456e-08,0.0011777494801208,-0.0687352567911148,0.0,0.0,0.0,0.0,60.0,-17.511547088623047,-0.0,-9.457697558445945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274680,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7389221191406,0.0,0.0,0.0001105390110751,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7388000488281,0.0,0.0,0.0001164029017672,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7388916015625,0.0,0.0,8.59747888171114e-05,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7389221191406,0.0,0.0,0.0001164029017672,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7391052246094,0.0,0.0,0.000552165263798,292.64605712890625,294.1499938964844,269.8500061035156,269.27642822265625,271.40948486328125,269.8500061035156,291.60516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777761392295,2.6653706797219456e-08,0.0011777494801208,-0.0687352567911148,0.0,0.0,0.0,0.0,60.0,-17.511547088623047,-0.0,-9.457697558445945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274740,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73150634765625,0.0,0.0,0.0001106668059946,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7313842773437,0.0,0.0,0.0001165374778793,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.73150634765625,0.0,0.0,8.607418567407876e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.73150634765625,0.0,0.0,0.0001165374778793,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.731689453125,0.0,0.0,0.0005528036272153,292.637451171875,294.1499938964844,269.8500061035156,269.27642822265625,271.3771057128906,269.8500061035156,291.592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791377328336,2.6812955411514853e-08,0.0011791109573096,-0.0691496506333351,0.0,0.0,0.0,0.0,60.0,-17.519407272338867,-0.0,-9.47957801145094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274800,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73150634765625,0.0,0.0,0.0001106668059946,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7313842773437,0.0,0.0,0.0001165374778793,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.73150634765625,0.0,0.0,8.607418567407876e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.73150634765625,0.0,0.0,0.0001165374778793,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.731689453125,0.0,0.0,0.0005528036272153,292.637451171875,294.1499938964844,269.8500061035156,269.27642822265625,271.3771057128906,269.8500061035156,291.592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791377328336,2.6812955411514853e-08,0.0011791109573096,-0.0691496506333351,0.0,0.0,0.0,0.0,60.0,-17.519407272338867,-0.0,-9.47957801145094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274860,291.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7240295410156,0.0,0.0,0.0001107778662117,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.72393798828125,0.0,0.0,0.000116654424346,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7240295410156,0.0,0.0,8.616055856691673e-05,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7240600585937,0.0,0.0,0.000116654424346,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7242431640625,0.0,0.0,0.0005533583462238,292.6287841796875,294.1499938964844,269.8500061035156,269.27642822265625,271.34539794921875,269.8500061035156,291.5798645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803212109953,2.6951347820158844e-08,0.0011802942026406,-0.069509744644165,0.0,0.0,0.0,0.0,60.0,-17.527652740478516,-0.0,-9.498613451341953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274920,291.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7240295410156,0.0,0.0,0.0001107778662117,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.72393798828125,0.0,0.0,0.000116654424346,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7240295410156,0.0,0.0,8.616055856691673e-05,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7240600585937,0.0,0.0,0.000116654424346,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7242431640625,0.0,0.0,0.0005533583462238,292.6287841796875,294.1499938964844,269.8500061035156,269.27642822265625,271.34539794921875,269.8500061035156,291.5798645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803212109953,2.6951347820158844e-08,0.0011802942026406,-0.069509744644165,0.0,0.0,0.0,0.0,60.0,-17.527652740478516,-0.0,-9.498613451341953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274980,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7165222167969,0.0,0.0,0.00011084578,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7164001464844,0.0,0.0,0.0001167259470093,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7165222167969,0.0,0.0,8.621338929515332e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7165222167969,0.0,0.0,0.0001167259470093,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7167053222656,0.0,0.0,0.0005536976386792,292.6200561523437,294.1499938964844,269.8500061035156,269.27642822265625,271.3143005371094,269.8500061035156,291.56719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810449650511,2.7035982341772072e-08,0.0011810179566964,-0.0697299465537071,0.0,0.0,0.0,0.0,60.0,-17.53145980834961,-0.0,-9.510263510037477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275040,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7165222167969,0.0,0.0,0.00011084578,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7164001464844,0.0,0.0,0.0001167259470093,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7165222167969,0.0,0.0,8.621338929515332e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7165222167969,0.0,0.0,0.0001167259470093,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7167053222656,0.0,0.0,0.0005536976386792,292.6200561523437,294.1499938964844,269.8500061035156,269.27642822265625,271.3143005371094,269.8500061035156,291.56719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810449650511,2.7035982341772072e-08,0.0011810179566964,-0.0697299465537071,0.0,0.0,0.0,0.0,60.0,-17.53145980834961,-0.0,-9.510263510037477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275100,291.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7127380371094,0.0,0.0,0.0001108602809836,291.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7126159667969,0.0,0.0,0.0001167412119684,291.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7127380371094,0.0,0.0,8.622465975349769e-05,291.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7127380371094,0.0,0.0,0.0001167412119684,292.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7129211425781,0.0,0.0,0.0005537700490094,292.6156616210937,294.1499938964844,269.8500061035156,269.27642822265625,271.2989807128906,269.8500061035156,291.5608825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811995645985,2.7054047890828773e-08,0.0011811724398285,-0.0697769448161125,0.0,0.0,0.0,0.0,60.0,-17.530967712402344,-0.0,-9.512751120155373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275160,291.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7089233398437,0.0,0.0,0.0001108589858631,291.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7088317871094,0.0,0.0,0.0001167398440884,291.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7089233398437,0.0,0.0,8.622365567134693e-05,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7089538574219,0.0,0.0,0.0001167398440884,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7091064453125,0.0,0.0,0.0005537635879591,292.6112670898437,294.1499938964844,269.8500061035156,269.27642822265625,271.2838134765625,269.8500061035156,291.5545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811858275905,2.7052431406104915e-08,0.0011811587028205,-0.0697727426886558,0.0,0.0,0.0,0.0,60.0,-17.52811622619629,-0.0,-9.512528720279081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275220,291.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7012939453125,0.0,0.0,0.0001108145806938,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7012023925781,0.0,0.0,0.0001166930887848,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7012939453125,0.0,0.0,8.61891167005524e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7013244628906,0.0,0.0,0.0001166930887848,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.70147705078125,0.0,0.0,0.0005535417585633,292.6024475097656,294.1499938964844,269.8500061035156,269.27642822265625,271.25396728515625,269.8500061035156,291.5419311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807128321379,2.69970978905576e-08,0.0011806858237832,-0.0696287751197815,0.0,0.0,0.0,0.0,60.0,-17.51617431640625,-0.0,-9.50491028106626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275280,291.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7012939453125,0.0,0.0,0.0001108145806938,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7012023925781,0.0,0.0,0.0001166930887848,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7012939453125,0.0,0.0,8.61891167005524e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7013244628906,0.0,0.0,0.0001166930887848,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.70147705078125,0.0,0.0,0.0005535417585633,292.6024475097656,294.1499938964844,269.8500061035156,269.27642822265625,271.25396728515625,269.8500061035156,291.5419311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807128321379,2.69970978905576e-08,0.0011806858237832,-0.0696287751197815,0.0,0.0,0.0,0.0,60.0,-17.51617431640625,-0.0,-9.50491028106626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275340,291.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6936340332031,0.0,0.0,0.0001107265416067,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6935119628906,0.0,0.0,0.0001166003785328,291.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6936340332031,0.0,0.0,8.612064266344532e-05,291.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6936340332031,0.0,0.0,0.0001166003785328,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6937866210937,0.0,0.0,0.0005531019996851,292.5935974121094,294.1499938964844,269.8500061035156,269.27642822265625,271.2247619628906,269.8500061035156,291.529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011797748738899,2.688738121037204e-08,0.0011797479819506,-0.0693433061242103,0.0,0.0,0.0,0.0,60.0,-17.495759963989258,-0.0,-9.489812669016828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275400,291.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6936340332031,0.0,0.0,0.0001107265416067,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6935119628906,0.0,0.0,0.0001166003785328,291.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6936340332031,0.0,0.0,8.612064266344532e-05,291.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6936340332031,0.0,0.0,0.0001166003785328,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6937866210937,0.0,0.0,0.0005531019996851,292.5935974121094,294.1499938964844,269.8500061035156,269.27642822265625,271.2247619628906,269.8500061035156,291.529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011797748738899,2.688738121037204e-08,0.0011797479819506,-0.0693433061242103,0.0,0.0,0.0,0.0,60.0,-17.495759963989258,-0.0,-9.489812669016828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275460,291.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6858825683594,0.0,0.0,0.0001106120253098,291.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.685791015625,0.0,0.0,0.0001164797868113,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6858825683594,0.0,0.0,8.60315776662901e-05,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6859130859375,0.0,0.0,0.0001164797868113,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6860656738281,0.0,0.0,0.0005525299930013,292.5846862792969,294.1499938964844,269.8500061035156,269.27642822265625,271.1961975097656,269.8500061035156,291.51666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785547249019,2.6744677583678825e-08,0.0011785280657932,-0.0689719766378402,0.0,0.0,0.0,0.0,60.0,-17.47017478942871,-0.0,-9.47019316299702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275520,291.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6858825683594,0.0,0.0,0.0001106120253098,291.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.685791015625,0.0,0.0,0.0001164797868113,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6858825683594,0.0,0.0,8.60315776662901e-05,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6859130859375,0.0,0.0,0.0001164797868113,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6860656738281,0.0,0.0,0.0005525299930013,292.5846862792969,294.1499938964844,269.8500061035156,269.27642822265625,271.1961975097656,269.8500061035156,291.51666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785547249019,2.6744677583678825e-08,0.0011785280657932,-0.0689719766378402,0.0,0.0,0.0,0.0,60.0,-17.47017478942871,-0.0,-9.47019316299702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275580,291.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6781311035156,0.0,0.0,0.0001104551411117,291.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6780090332031,0.0,0.0,0.0001163145861937,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6781311035156,0.0,0.0,8.590955258114263e-05,291.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6781311035156,0.0,0.0,0.0001163145861937,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6783142089844,0.0,0.0,0.0005517462850548,292.5757141113281,294.1499938964844,269.8500061035156,269.27642822265625,271.16827392578125,269.8500061035156,291.5040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011768833501264,2.6549177079004952e-08,0.001176856807433,-0.0684632286429405,0.0,0.0,0.0,0.0,60.0,-17.43897247314453,-0.0,-9.443348858440005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275640,291.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6781311035156,0.0,0.0,0.0001104551411117,291.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6780090332031,0.0,0.0,0.0001163145861937,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6781311035156,0.0,0.0,8.590955258114263e-05,291.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6781311035156,0.0,0.0,0.0001163145861937,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6783142089844,0.0,0.0,0.0005517462850548,292.5757141113281,294.1499938964844,269.8500061035156,269.27642822265625,271.16827392578125,269.8500061035156,291.5040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011768833501264,2.6549177079004952e-08,0.001176856807433,-0.0684632286429405,0.0,0.0,0.0,0.0,60.0,-17.43897247314453,-0.0,-9.443348858440005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275700,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6742248535156,0.0,0.0,0.0001103568283724,291.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.67413330078125,0.0,0.0,0.0001162110565928,291.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6742248535156,0.0,0.0,8.583308954257518e-05,291.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6742248535156,0.0,0.0,0.0001162110565928,292.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6744079589844,0.0,0.0,0.0005512552452273,292.5712280273437,294.1499938964844,269.8500061035156,269.27642822265625,271.1545104980469,269.8500061035156,291.49774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011758359614759,2.642666707686203e-08,0.0011758095351979,-0.0681443959474563,0.0,0.0,0.0,0.0,60.0,-17.420686721801758,-0.0,-9.426545943824749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275760,291.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6703186035156,0.0,0.0,0.0001102409078157,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.67022705078125,0.0,0.0,0.000116088980576,291.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6703186035156,0.0,0.0,8.574292587582022e-05,291.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6703186035156,0.0,0.0,0.000116088980576,292.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6705017089844,0.0,0.0,0.0005506761372089,292.5667419433594,294.1499938964844,269.8500061035156,269.27642822265625,271.1409606933594,269.8500061035156,291.4914245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746009113267,2.6282204856897813e-08,0.0011745746014639,-0.0677684023976326,0.0,0.0,0.0,0.0,60.0,-17.399864196777344,-0.0,-9.406751644291945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275820,291.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6624755859375,0.0,0.0,0.0001099695218726,291.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6623840332031,0.0,0.0,0.0001158032027888,291.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6624755859375,0.0,0.0,8.553185034543276e-05,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6625061035156,0.0,0.0,0.0001158032027888,292.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.66265869140625,0.0,0.0,0.0005493205389939,292.5577392578125,294.1499938964844,269.8500061035156,269.27642822265625,271.1142578125,269.8500061035156,291.47882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717095039784,2.5944025594526465e-08,0.0011716835433617,-0.066888116300106,0.0,0.0,0.0,0.0,60.0,-17.351961135864258,-0.0,-9.360494601651228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275880,291.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6624755859375,0.0,0.0,0.0001099695218726,291.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6623840332031,0.0,0.0,0.0001158032027888,291.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6624755859375,0.0,0.0,8.553185034543276e-05,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6625061035156,0.0,0.0,0.0001158032027888,292.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.66265869140625,0.0,0.0,0.0005493205389939,292.5577392578125,294.1499938964844,269.8500061035156,269.27642822265625,271.1142578125,269.8500061035156,291.47882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717095039784,2.5944025594526465e-08,0.0011716835433617,-0.066888116300106,0.0,0.0,0.0,0.0,60.0,-17.351961135864258,-0.0,-9.360494601651228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275940,291.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.65460205078125,0.0,0.0,0.0001096536652767,291.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6545104980469,0.0,0.0,0.0001154705896624,291.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.65460205078125,0.0,0.0,8.528618491254747e-05,291.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6546325683594,0.0,0.0,0.0001154705896624,292.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.65478515625,0.0,0.0,0.0005477427621372,292.5487060546875,294.1499938964844,269.8500061035156,269.27642822265625,271.08819580078125,269.8500061035156,291.4662170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683441698551,2.5550425775122686e-08,0.0011683186748996,-0.0658633708953857,0.0,0.0,0.0,0.0,60.0,-17.296106338500977,-0.0,-9.306801018738042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276000,291.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.65460205078125,0.0,0.0,0.0001096536652767,291.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6545104980469,0.0,0.0,0.0001154705896624,291.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.65460205078125,0.0,0.0,8.528618491254747e-05,291.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6546325683594,0.0,0.0,0.0001154705896624,292.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.65478515625,0.0,0.0,0.0005477427621372,292.5487060546875,294.1499938964844,269.8500061035156,269.27642822265625,271.08819580078125,269.8500061035156,291.4662170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683441698551,2.5550425775122686e-08,0.0011683186748996,-0.0658633708953857,0.0,0.0,0.0,0.0,60.0,-17.296106338500977,-0.0,-9.306801018738042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276060,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.646728515625,0.0,0.0,0.0001093174578272,291.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6466369628906,0.0,0.0,0.0001151165415649,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.646728515625,0.0,0.0,8.502468699589372e-05,291.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.646728515625,0.0,0.0,0.0001151165415649,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6468811035156,0.0,0.0,0.0005460633547045,292.5396423339844,294.1499938964844,269.8500061035156,269.27642822265625,271.0627136230469,269.8500061035156,291.45361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647619539871,2.513146135640909e-08,0.0011647368082776,-0.0647723749279975,0.0,0.0,0.0,0.0,60.0,-17.235275268554688,-0.0,-9.249816912415556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276120,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.646728515625,0.0,0.0,0.0001093174578272,291.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6466369628906,0.0,0.0,0.0001151165415649,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.646728515625,0.0,0.0,8.502468699589372e-05,291.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.646728515625,0.0,0.0,0.0001151165415649,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6468811035156,0.0,0.0,0.0005460633547045,292.5396423339844,294.1499938964844,269.8500061035156,269.27642822265625,271.0627136230469,269.8500061035156,291.45361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647619539871,2.513146135640909e-08,0.0011647368082776,-0.0647723749279975,0.0,0.0,0.0,0.0,60.0,-17.235275268554688,-0.0,-9.249816912415556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276180,291.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6387939453125,0.0,0.0,0.0001090005462174,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6387023925781,0.0,0.0,0.0001147828224929,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6387939453125,0.0,0.0,8.477820665575564e-05,291.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6388244628906,0.0,0.0,0.0001147828224929,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.63897705078125,0.0,0.0,0.0005444802809506,292.53057861328125,294.1499938964844,269.8500061035156,269.27642822265625,271.03778076171875,269.8500061035156,291.4410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613850947469,2.4736554138371506e-08,0.0011613604146987,-0.063743807375431,0.0,0.0,0.0,0.0,60.0,-17.173805236816406,-0.0,-9.196264016964052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276240,291.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6387939453125,0.0,0.0,0.0001090005462174,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6387023925781,0.0,0.0,0.0001147828224929,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6387939453125,0.0,0.0,8.477820665575564e-05,291.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6388244628906,0.0,0.0,0.0001147828224929,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.63897705078125,0.0,0.0,0.0005444802809506,292.53057861328125,294.1499938964844,269.8500061035156,269.27642822265625,271.03778076171875,269.8500061035156,291.4410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613850947469,2.4736554138371506e-08,0.0011613604146987,-0.063743807375431,0.0,0.0,0.0,0.0,60.0,-17.173805236816406,-0.0,-9.196264016964052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276300,291.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.63482666015625,0.0,0.0,0.0001088657008949,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6347351074219,0.0,0.0,0.0001146408249041,291.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.63482666015625,0.0,0.0,8.467332372674718e-05,291.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6348571777344,0.0,0.0,0.0001146408249041,292.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.635009765625,0.0,0.0,0.0005438067018985,292.5260314941406,294.1499938964844,269.8500061035156,269.27642822265625,271.02557373046875,269.8500061035156,291.43475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011599481804296,2.456851611043476e-08,0.0011599236167967,-0.0633060857653617,0.0,0.0,0.0,0.0,60.0,-17.14533233642578,-0.0,-9.173523807248785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276360,291.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.630859375,0.0,0.0,0.0001087427954189,291.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6307678222656,0.0,0.0,0.0001145114001701,291.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.630859375,0.0,0.0,8.457773219561204e-05,291.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.630859375,0.0,0.0,0.0001145114001701,292.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6310119628906,0.0,0.0,0.0005431927856989,292.521484375,294.1499938964844,269.8500061035156,269.27642822265625,271.0135192871094,269.8500061035156,291.428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586387408897,2.4415365729169025e-08,0.0011586142936721,-0.0629071071743965,0.0,0.0,0.0,0.0,60.0,-17.11903190612793,-0.0,-9.152823565727888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276420,291.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6228942871094,0.0,0.0,0.000108496795292,291.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6227722167969,0.0,0.0,0.0001142523542512,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.62286376953125,0.0,0.0,8.438639633823186e-05,291.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6228942871094,0.0,0.0,0.0001142523542512,292.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.623046875,0.0,0.0,0.0005419639637693,292.5123596191406,294.1499938964844,269.8500061035156,269.27642822265625,270.9897766113281,269.8500061035156,291.4158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560176499187,2.4108821605750563e-08,0.0011559935519471,-0.0621084347367286,0.0,0.0,0.0,0.0,60.0,-17.06905746459961,-0.0,-9.111458609822877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
