time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
276480,291.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6228942871094,0.0,0.0,0.000108496795292,291.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6227722167969,0.0,0.0,0.0001142523542512,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.62286376953125,0.0,0.0,8.438639633823186e-05,291.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6228942871094,0.0,0.0,0.0001142523542512,292.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.623046875,0.0,0.0,0.0005419639637693,292.5123596191406,294.1499938964844,269.8500061035156,269.27642822265625,270.9897766113281,269.8500061035156,291.4158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560176499187,2.4108821605750563e-08,0.0011559935519471,-0.0621084347367286,0.0,0.0,0.0,0.0,60.0,-17.06905746459961,-0.0,-9.111458609822877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276540,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6148681640625,0.0,0.0,0.0001082503222278,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6147766113281,0.0,0.0,0.0001139928062912,291.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6148681640625,0.0,0.0,8.419469668297097e-05,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6148681640625,0.0,0.0,0.0001139928062912,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6150207519531,0.0,0.0,0.0005407327553257,292.5032043457031,294.1499938964844,269.8500061035156,269.27642822265625,270.96661376953125,269.8500061035156,291.4033508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011533914366737,2.38016912845751e-08,0.001153367687948,-0.0613081119954586,0.0,0.0,0.0,0.0,60.0,-17.020254135131836,-0.0,-9.070108575315317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276600,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6148681640625,0.0,0.0,0.0001082503222278,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6147766113281,0.0,0.0,0.0001139928062912,291.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6148681640625,0.0,0.0,8.419469668297097e-05,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6148681640625,0.0,0.0,0.0001139928062912,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6150207519531,0.0,0.0,0.0005407327553257,292.5032043457031,294.1499938964844,269.8500061035156,269.27642822265625,270.96661376953125,269.8500061035156,291.4033508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011533914366737,2.38016912845751e-08,0.001153367687948,-0.0613081119954586,0.0,0.0,0.0,0.0,60.0,-17.020254135131836,-0.0,-9.070108575315317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276660,291.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6068420410156,0.0,0.0,0.0001080035872291,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.60675048828125,0.0,0.0,0.0001137329745688,291.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6068420410156,0.0,0.0,8.400278602493927e-05,291.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6068420410156,0.0,0.0,0.0001137329745688,292.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.60699462890625,0.0,0.0,0.0005395002663135,292.4940490722656,294.1499938964844,269.8500061035156,269.27642822265625,270.9440002441406,269.8500061035156,291.39080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507625458762,2.3494228784670668e-08,0.0011507390299811,-0.0605068169534206,0.0,0.0,0.0,0.0,60.0,-16.971651077270508,-0.0,-9.028808278799261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276720,291.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6068420410156,0.0,0.0,0.0001080035872291,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.60675048828125,0.0,0.0,0.0001137329745688,291.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6068420410156,0.0,0.0,8.400278602493927e-05,291.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6068420410156,0.0,0.0,0.0001137329745688,292.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.60699462890625,0.0,0.0,0.0005395002663135,292.4940490722656,294.1499938964844,269.8500061035156,269.27642822265625,270.9440002441406,269.8500061035156,291.39080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507625458762,2.3494228784670668e-08,0.0011507390299811,-0.0605068169534206,0.0,0.0,0.0,0.0,60.0,-16.971651077270508,-0.0,-9.028808278799261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276780,291.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5987548828125,0.0,0.0,0.0001077564738807,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5986633300781,0.0,0.0,0.0001134727572207,291.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5987548828125,0.0,0.0,8.381059160456061e-05,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5987854003906,0.0,0.0,0.0001134727572207,292.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5989074707031,0.0,0.0,0.0005382659146562,292.48486328125,294.1499938964844,269.8500061035156,269.27642822265625,270.921875,269.8500061035156,291.3782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011481295805424,2.3186302655631152e-08,0.0011481064138934,-0.0597041919827461,0.0,0.0,0.0,0.0,60.0,-16.923091888427734,-0.0,-8.987539246163578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276840,291.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5987548828125,0.0,0.0,0.0001077564738807,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5986633300781,0.0,0.0,0.0001134727572207,291.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5987548828125,0.0,0.0,8.381059160456061e-05,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5987854003906,0.0,0.0,0.0001134727572207,292.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5989074707031,0.0,0.0,0.0005382659146562,292.48486328125,294.1499938964844,269.8500061035156,269.27642822265625,270.921875,269.8500061035156,291.3782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011481295805424,2.3186302655631152e-08,0.0011481064138934,-0.0597041919827461,0.0,0.0,0.0,0.0,60.0,-16.923091888427734,-0.0,-8.987539246163578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276900,291.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5947265625,0.0,0.0,0.0001076328335329,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5946350097656,0.0,0.0,0.0001133425539592,291.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5947265625,0.0,0.0,8.371442527277395e-05,291.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5947265625,0.0,0.0,0.0001133425539592,292.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5948791503906,0.0,0.0,0.0005376482731662,292.4802551269531,294.1499938964844,269.8500061035156,269.27642822265625,270.9109802246094,269.8500061035156,291.3720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011468122247606,2.303223212152261e-08,0.0011467891745269,-0.059302557259798,0.0,0.0,0.0,0.0,60.0,-16.898815155029297,-0.0,-8.966925690856443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276960,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5906677246094,0.0,0.0,0.0001075078762369,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.590576171875,0.0,0.0,0.0001132109682657,291.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5906677246094,0.0,0.0,8.361723303096369e-05,291.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5906982421875,0.0,0.0,0.0001132109682657,292.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5908203125,0.0,0.0,0.0005370241124182,292.47564697265625,294.1499938964844,269.8500061035156,269.27642822265625,270.90020751953125,269.8500061035156,291.3658142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454807827249,2.2876525562764985e-08,0.0011454579653218,-0.0588966310024261,0.0,0.0,0.0,0.0,60.0,-16.874469757080078,-0.0,-8.94611744683971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277020,291.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5825500488281,0.0,0.0,0.0001072512968676,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5824584960937,0.0,0.0,0.0001129407828557,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5825500488281,0.0,0.0,8.341767534147948e-05,291.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.58258056640625,0.0,0.0,0.0001129407828557,292.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.58270263671875,0.0,0.0,0.0005357424379326,292.4664306640625,294.1499938964844,269.8500061035156,269.27642822265625,270.8790283203125,269.8500061035156,291.35333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011427470017224,2.2556807977025528e-08,0.0011427245335653,-0.0580630339682102,0.0,0.0,0.0,0.0,60.0,-16.825191497802734,-0.0,-8.90346711912571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277080,291.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5825500488281,0.0,0.0,0.0001072512968676,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5824584960937,0.0,0.0,0.0001129407828557,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5825500488281,0.0,0.0,8.341767534147948e-05,291.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.58258056640625,0.0,0.0,0.0001129407828557,292.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.58270263671875,0.0,0.0,0.0005357424379326,292.4664306640625,294.1499938964844,269.8500061035156,269.27642822265625,270.8790283203125,269.8500061035156,291.35333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011427470017224,2.2556807977025528e-08,0.0011427245335653,-0.0580630339682102,0.0,0.0,0.0,0.0,60.0,-16.825191497802734,-0.0,-8.90346711912571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277140,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5744323730469,0.0,0.0,0.0001069795689545,291.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5743408203125,0.0,0.0,0.0001126546412706,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5744323730469,0.0,0.0,8.32063306006603e-05,291.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5744323730469,0.0,0.0,0.0001126546412706,292.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5745544433594,0.0,0.0,0.0005343850934877,292.4571838378906,294.1499938964844,269.8500061035156,269.27642822265625,270.8583374023437,269.8500061035156,291.34088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398518690839,2.2218213047153768e-08,0.0011398296337574,-0.0571800917387008,0.0,0.0,0.0,0.0,60.0,-16.774030685424805,-0.0,-8.858409472622952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277200,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5744323730469,0.0,0.0,0.0001069795689545,291.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5743408203125,0.0,0.0,0.0001126546412706,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5744323730469,0.0,0.0,8.32063306006603e-05,291.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5744323730469,0.0,0.0,0.0001126546412706,292.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5745544433594,0.0,0.0,0.0005343850934877,292.4571838378906,294.1499938964844,269.8500061035156,269.27642822265625,270.8583374023437,269.8500061035156,291.34088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398518690839,2.2218213047153768e-08,0.0011398296337574,-0.0571800917387008,0.0,0.0,0.0,0.0,60.0,-16.774030685424805,-0.0,-8.858409472622952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277260,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5662536621094,0.0,0.0,0.0001066924232873,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.566162109375,0.0,0.0,0.0001123522597481,291.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5662536621094,0.0,0.0,8.298299508169293e-05,291.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5662536621094,0.0,0.0,0.0001123522597481,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.56640625,0.0,0.0,0.0005329507403075,292.4479064941406,294.1499938964844,269.8500061035156,269.27642822265625,270.8381042480469,269.8500061035156,291.3284606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367924744263,2.1860406818063893e-08,0.0011367705883458,-0.0562469065189361,0.0,0.0,0.0,0.0,60.0,-16.720863342285156,-0.0,-8.810918927792954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277320,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5662536621094,0.0,0.0,0.0001066924232873,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.566162109375,0.0,0.0,0.0001123522597481,291.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5662536621094,0.0,0.0,8.298299508169293e-05,291.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5662536621094,0.0,0.0,0.0001123522597481,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.56640625,0.0,0.0,0.0005329507403075,292.4479064941406,294.1499938964844,269.8500061035156,269.27642822265625,270.8381042480469,269.8500061035156,291.3284606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367924744263,2.1860406818063893e-08,0.0011367705883458,-0.0562469065189361,0.0,0.0,0.0,0.0,60.0,-16.720863342285156,-0.0,-8.810918927792954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277380,291.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5580749511719,0.0,0.0,0.000106386221887,291.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5579833984375,0.0,0.0,0.0001120298184105,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5580749511719,0.0,0.0,8.274483843706548e-05,291.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5580749511719,0.0,0.0,0.0001120298184105,292.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5582275390625,0.0,0.0,0.0005314212176017,292.4386291503906,294.1499938964844,269.8500061035156,269.27642822265625,270.8182983398437,269.8500061035156,291.3160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335300514474,2.147886135617228e-08,0.0011335085146129,-0.0552516542375087,0.0,0.0,0.0,0.0,60.0,-16.66506576538086,-0.0,-8.760418523934278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277440,291.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5580749511719,0.0,0.0,0.000106386221887,291.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5579833984375,0.0,0.0,0.0001120298184105,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5580749511719,0.0,0.0,8.274483843706548e-05,291.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5580749511719,0.0,0.0,0.0001120298184105,292.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5582275390625,0.0,0.0,0.0005314212176017,292.4386291503906,294.1499938964844,269.8500061035156,269.27642822265625,270.8182983398437,269.8500061035156,291.3160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335300514474,2.147886135617228e-08,0.0011335085146129,-0.0552516542375087,0.0,0.0,0.0,0.0,60.0,-16.66506576538086,-0.0,-8.760418523934278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277500,291.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5539855957031,0.0,0.0,0.0001062260416802,291.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.55389404296875,0.0,0.0,0.0001118611398851,291.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5539855957031,0.0,0.0,8.262025221483782e-05,291.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5539855957031,0.0,0.0,0.0001118611398851,292.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5541076660156,0.0,0.0,0.0005306210950948,292.4339904785156,294.1499938964844,269.8500061035156,269.27642822265625,270.8085632324219,269.8500061035156,291.3098449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011318232864141,2.1279264572626744e-08,0.0011318020988255,-0.0547309443354606,0.0,0.0,0.0,0.0,60.0,-16.635955810546875,-0.0,-8.734058098980314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277560,291.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.54986572265625,0.0,0.0,0.0001060612194123,291.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5498046875,0.0,0.0,0.0001116875646403,291.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.54986572265625,0.0,0.0,8.249205711763352e-05,291.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5498962402344,0.0,0.0,0.0001116875646403,292.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5500183105469,0.0,0.0,0.0005297977477312,292.4293518066406,294.1499938964844,269.8500061035156,269.27642822265625,270.7989807128906,269.8500061035156,291.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011300671612843,2.1073878642141608e-08,0.0011300460901111,-0.0541950911283493,0.0,0.0,0.0,0.0,60.0,-16.60617446899414,-0.0,-8.706974341521345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277620,291.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5416564941406,0.0,0.0,0.0001057185145327,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.54156494140625,0.0,0.0,0.0001113266844186,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5416564941406,0.0,0.0,8.222550968639553e-05,291.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5416564941406,0.0,0.0,0.0001113266844186,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.54180908203125,0.0,0.0,0.0005280858604237,292.4200439453125,294.1499938964844,269.8500061035156,269.27642822265625,270.7800598144531,269.8500061035156,291.2912902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264157947152,2.0646851339733985e-08,0.001126395072788,-0.053080815821886,0.0,0.0,0.0,0.0,60.0,-16.54469108581543,-0.0,-8.65079741174668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277680,291.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5416564941406,0.0,0.0,0.0001057185145327,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.54156494140625,0.0,0.0,0.0001113266844186,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5416564941406,0.0,0.0,8.222550968639553e-05,291.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5416564941406,0.0,0.0,0.0001113266844186,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.54180908203125,0.0,0.0,0.0005280858604237,292.4200439453125,294.1499938964844,269.8500061035156,269.27642822265625,270.7800598144531,269.8500061035156,291.2912902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264157947152,2.0646851339733985e-08,0.001126395072788,-0.053080815821886,0.0,0.0,0.0,0.0,60.0,-16.54469108581543,-0.0,-8.65079741174668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277740,291.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5334167480469,0.0,0.0,0.0001053592495736,291.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5333557128906,0.0,0.0,0.0001109483637264,291.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5334167480469,0.0,0.0,8.194608381018043e-05,291.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.533447265625,0.0,0.0,0.0001109483637264,292.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5335693359375,0.0,0.0,0.0005262912600301,292.4107666015625,294.1499938964844,269.8500061035156,269.27642822265625,270.7616271972656,269.8500061035156,291.2789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225879425182,2.0199191652636728e-08,0.0011225676862522,-0.0519125051796436,0.0,0.0,0.0,0.0,60.0,-16.480541229248047,-0.0,-8.592101607973748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277800,291.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5334167480469,0.0,0.0,0.0001053592495736,291.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5333557128906,0.0,0.0,0.0001109483637264,291.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5334167480469,0.0,0.0,8.194608381018043e-05,291.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.533447265625,0.0,0.0,0.0001109483637264,292.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5335693359375,0.0,0.0,0.0005262912600301,292.4107666015625,294.1499938964844,269.8500061035156,269.27642822265625,270.7616271972656,269.8500061035156,291.2789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225879425182,2.0199191652636728e-08,0.0011225676862522,-0.0519125051796436,0.0,0.0,0.0,0.0,60.0,-16.480541229248047,-0.0,-8.592101607973748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277860,291.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5251770019531,0.0,0.0,0.0001049855927703,291.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5251159667969,0.0,0.0,0.0001105548872146,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5251770019531,0.0,0.0,8.16554602351971e-05,291.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5251770019531,0.0,0.0,0.0001105548872146,292.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5253295898437,0.0,0.0,0.0005244247731752,292.4014587402344,294.1499938964844,269.8500061035156,269.27642822265625,270.7435913085937,269.8500061035156,291.2666320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186067713424,1.973359786688889e-08,0.0011185869807377,-0.0506971590220928,0.0,0.0,0.0,0.0,60.0,-16.4140567779541,-0.0,-8.531266360023437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277920,291.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5251770019531,0.0,0.0,0.0001049855927703,291.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5251159667969,0.0,0.0,0.0001105548872146,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5251770019531,0.0,0.0,8.16554602351971e-05,291.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5251770019531,0.0,0.0,0.0001105548872146,292.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5253295898437,0.0,0.0,0.0005244247731752,292.4014587402344,294.1499938964844,269.8500061035156,269.27642822265625,270.7435913085937,269.8500061035156,291.2666320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186067713424,1.973359786688889e-08,0.0011185869807377,-0.0506971590220928,0.0,0.0,0.0,0.0,60.0,-16.4140567779541,-0.0,-8.531266360023437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277980,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5169372558594,0.0,0.0,0.0001045997778419,291.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.516845703125,0.0,0.0,0.0001101486050174,291.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5169372558594,0.0,0.0,8.135538519127294e-05,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5169372558594,0.0,0.0,0.0001101486050174,292.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5170593261719,0.0,0.0,0.00052249757573,292.39215087890625,294.1499938964844,269.8500061035156,269.27642822265625,270.7259826660156,269.8500061035156,291.2543334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144960299134,1.925285886272832e-08,0.00111447670497,-0.0494420491158962,0.0,0.0,0.0,0.0,60.0,-16.34557342529297,-0.0,-8.46867820314401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278040,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5169372558594,0.0,0.0,0.0001045997778419,291.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.516845703125,0.0,0.0,0.0001101486050174,291.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5169372558594,0.0,0.0,8.135538519127294e-05,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5169372558594,0.0,0.0,0.0001101486050174,292.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5170593261719,0.0,0.0,0.00052249757573,292.39215087890625,294.1499938964844,269.8500061035156,269.27642822265625,270.7259826660156,269.8500061035156,291.2543334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144960299134,1.925285886272832e-08,0.00111447670497,-0.0494420491158962,0.0,0.0,0.0,0.0,60.0,-16.34557342529297,-0.0,-8.46867820314401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278100,291.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5127868652344,0.0,0.0,0.0001044029268086,291.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5127258300781,0.0,0.0,0.000109941305709,291.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5127868652344,0.0,0.0,8.120227721519768e-05,291.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5128173828125,0.0,0.0,0.000109941305709,292.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.512939453125,0.0,0.0,0.0005215142155066,292.3874816894531,294.1499938964844,269.8500061035156,269.27642822265625,270.71734619140625,269.8500061035156,291.2481994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111239857506,1.9007572404916573e-08,0.0011123794829472,-0.0488015674054622,0.0,0.0,0.0,0.0,60.0,-16.3106632232666,-0.0,-8.436832388269978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278160,291.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5086669921875,0.0,0.0,0.0001042040967149,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.50860595703125,0.0,0.0,0.0001097319327527,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5086669921875,0.0,0.0,8.104762673610821e-05,291.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5086669921875,0.0,0.0,0.0001097319327527,292.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5087890625,0.0,0.0,0.0005205210181884,292.3828430175781,294.1499938964844,269.8500061035156,269.27642822265625,270.70880126953125,269.8500061035156,291.2420959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102800490334,1.875982214016858e-08,0.0011102613061666,-0.0481545962393283,0.0,0.0,0.0,0.0,60.0,-16.27540397644043,-0.0,-8.404727935840128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278220,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5003967285156,0.0,0.0,0.0001038011323544,291.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5003356933594,0.0,0.0,0.0001093075916287,291.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5003967285156,0.0,0.0,8.073421486187726e-05,291.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5003967285156,0.0,0.0,0.0001093075916287,292.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5005187988281,0.0,0.0,0.0005185081390663,292.3735046386719,294.1499938964844,269.8500061035156,269.27642822265625,270.6920166015625,269.8500061035156,291.2298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059865355491,1.8257720668657385e-08,0.0011059683747589,-0.0468432307243347,0.0,0.0,0.0,0.0,60.0,-16.204029083251953,-0.0,-8.339850410266082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278280,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5003967285156,0.0,0.0,0.0001038011323544,291.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5003356933594,0.0,0.0,0.0001093075916287,291.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5003967285156,0.0,0.0,8.073421486187726e-05,291.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5003967285156,0.0,0.0,0.0001093075916287,292.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5005187988281,0.0,0.0,0.0005185081390663,292.3735046386719,294.1499938964844,269.8500061035156,269.27642822265625,270.6920166015625,269.8500061035156,291.2298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059865355491,1.8257720668657385e-08,0.0011059683747589,-0.0468432307243347,0.0,0.0,0.0,0.0,60.0,-16.204029083251953,-0.0,-8.339850410266082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278340,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4921264648437,0.0,0.0,0.0001033930602716,291.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4920349121094,0.0,0.0,0.000108877866296,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4921264648437,0.0,0.0,8.041682303883135e-05,291.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4921264648437,0.0,0.0,0.000108877866296,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.49224853515625,0.0,0.0,0.0005164697067812,292.3641967773437,294.1499938964844,269.8500061035156,269.27642822265625,270.6756591796875,269.8500061035156,291.2176818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016386561095,1.7749250957876942e-08,0.0011016208445653,-0.0455149933695793,0.0,0.0,0.0,0.0,60.0,-16.131736755371094,-0.0,-8.274406582131635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278400,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4921264648437,0.0,0.0,0.0001033930602716,291.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4920349121094,0.0,0.0,0.000108877866296,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4921264648437,0.0,0.0,8.041682303883135e-05,291.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4921264648437,0.0,0.0,0.000108877866296,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.49224853515625,0.0,0.0,0.0005164697067812,292.3641967773437,294.1499938964844,269.8500061035156,269.27642822265625,270.6756591796875,269.8500061035156,291.2176818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016386561095,1.7749250957876942e-08,0.0011016208445653,-0.0455149933695793,0.0,0.0,0.0,0.0,60.0,-16.131736755371094,-0.0,-8.274406582131635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278460,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4838562011719,0.0,0.0,0.0001029822669806,291.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4837646484375,0.0,0.0,0.000108445288788,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4838256835937,0.0,0.0,8.009732118807733e-05,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4838562011719,0.0,0.0,0.000108445288788,292.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4839782714844,0.0,0.0,0.0005144177703186,292.3548889160156,294.1499938964844,269.8500061035156,269.27642822265625,270.6596374511719,269.8500061035156,291.2055053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972617892548,1.7237404392744793e-08,0.0010972445597872,-0.0441776923835277,0.0,0.0,0.0,0.0,60.0,-16.058937072753906,-0.0,-8.208787249941454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278520,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4838562011719,0.0,0.0,0.0001029822669806,291.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4837646484375,0.0,0.0,0.000108445288788,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4838256835937,0.0,0.0,8.009732118807733e-05,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4838562011719,0.0,0.0,0.000108445288788,292.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4839782714844,0.0,0.0,0.0005144177703186,292.3548889160156,294.1499938964844,269.8500061035156,269.27642822265625,270.6596374511719,269.8500061035156,291.2055053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972617892548,1.7237404392744793e-08,0.0010972445597872,-0.0441776923835277,0.0,0.0,0.0,0.0,60.0,-16.058937072753906,-0.0,-8.208787249941454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278580,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4755554199219,0.0,0.0,0.0001025706733344,291.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4754943847656,0.0,0.0,0.000108011852717,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4755554199219,0.0,0.0,7.977718632901087e-05,291.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4755554199219,0.0,0.0,0.000108011852717,292.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4756774902344,0.0,0.0,0.0005123617593199,292.3456115722656,294.1499938964844,269.8500061035156,269.27642822265625,270.6439819335937,269.8500061035156,291.1933898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928761912509,1.6724550633284707e-08,0.0010928595438599,-0.0428375266492366,0.0,0.0,0.0,0.0,60.0,-15.985931396484377,-0.0,-8.143301499785593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278640,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4755554199219,0.0,0.0,0.0001025706733344,291.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4754943847656,0.0,0.0,0.000108011852717,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4755554199219,0.0,0.0,7.977718632901087e-05,291.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4755554199219,0.0,0.0,0.000108011852717,292.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4756774902344,0.0,0.0,0.0005123617593199,292.3456115722656,294.1499938964844,269.8500061035156,269.27642822265625,270.6439819335937,269.8500061035156,291.1933898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928761912509,1.6724550633284707e-08,0.0010928595438599,-0.0428375266492366,0.0,0.0,0.0,0.0,60.0,-15.985931396484377,-0.0,-8.143301499785593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278700,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4714050292969,0.0,0.0,0.000102365251223,291.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4713439941406,0.0,0.0,0.0001077955384971,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4714050292969,0.0,0.0,7.961741357576102e-05,291.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4714050292969,0.0,0.0,0.0001077955384971,292.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4715270996094,0.0,0.0,0.0005113356164656,292.3409423828125,294.1499938964844,269.8500061035156,269.27642822265625,270.6363220214844,269.8500061035156,291.1873474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906874667853,1.6468595376295525e-08,0.0010906710522249,-0.042168591171503,0.0,0.0,0.0,0.0,60.0,-15.94945240020752,-0.0,-8.110716009923635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278760,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4672546386719,0.0,0.0,0.0001021603675326,291.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4671936035156,0.0,0.0,0.0001075797918019,291.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4672546386719,0.0,0.0,7.945806282805279e-05,291.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.46728515625,0.0,0.0,0.0001075797918019,292.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4673767089844,0.0,0.0,0.0005103122093714,292.3363037109375,294.1499938964844,269.8500061035156,269.27642822265625,270.62872314453125,269.8500061035156,291.1813049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010885045630857,1.6213316911262154e-08,0.001088488381356,-0.041501373052597,0.0,0.0,0.0,0.0,60.0,-15.913046836853027,-0.0,-8.07828257620713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278820,291.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.458984375,0.0,0.0,0.0001017528702504,291.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4588928222656,0.0,0.0,0.0001071506703738,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.458984375,0.0,0.0,7.914112211437896e-05,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.458984375,0.0,0.0,0.0001071506703738,292.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4591064453125,0.0,0.0,0.0005082766292616,292.3269958496094,294.1499938964844,269.8500061035156,269.27642822265625,270.6138000488281,269.8500061035156,291.16925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841627372428,1.5705575506785863e-08,0.0010841470211744,-0.040174126625061,0.0,0.0,0.0,0.0,60.0,-15.84054183959961,-0.0,-8.013965668851598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278880,291.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.458984375,0.0,0.0,0.0001017528702504,291.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4588928222656,0.0,0.0,0.0001071506703738,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.458984375,0.0,0.0,7.914112211437896e-05,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.458984375,0.0,0.0,0.0001071506703738,292.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4591064453125,0.0,0.0,0.0005082766292616,292.3269958496094,294.1499938964844,269.8500061035156,269.27642822265625,270.6138000488281,269.8500061035156,291.16925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841627372428,1.5705575506785863e-08,0.0010841470211744,-0.040174126625061,0.0,0.0,0.0,0.0,60.0,-15.84054183959961,-0.0,-8.013965668851598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
