time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
278940,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.45068359375,0.0,0.0,0.0001013499932014,291.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4505920410156,0.0,0.0,0.0001067264238372,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.45068359375,0.0,0.0,7.882776844780892e-05,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.45068359375,0.0,0.0,0.0001067264238372,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4508056640625,0.0,0.0,0.0005062642158009,292.3177185058594,294.1499938964844,269.8500061035156,269.27642822265625,270.5992126464844,269.8500061035156,291.1572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798701550811,1.5203596603896585e-08,0.0010798549046739,-0.0388617366552352,0.0,0.0,0.0,0.0,60.0,-15.768709182739258,-0.0,-7.950630731556886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279000,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.45068359375,0.0,0.0,0.0001013499932014,291.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4505920410156,0.0,0.0,0.0001067264238372,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.45068359375,0.0,0.0,7.882776844780892e-05,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.45068359375,0.0,0.0,0.0001067264238372,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4508056640625,0.0,0.0,0.0005062642158009,292.3177185058594,294.1499938964844,269.8500061035156,269.27642822265625,270.5992126464844,269.8500061035156,291.1572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798701550811,1.5203596603896585e-08,0.0010798549046739,-0.0388617366552352,0.0,0.0,0.0,0.0,60.0,-15.768709182739258,-0.0,-7.950630731556886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279060,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4423828125,0.0,0.0,0.0001009530969895,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4423217773437,0.0,0.0,0.000106308471004,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4423828125,0.0,0.0,7.851907139411196e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4423828125,0.0,0.0,0.000106308471004,292.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4425048828125,0.0,0.0,0.0005042816046625,292.3084411621094,294.1499938964844,269.8500061035156,269.27642822265625,270.5849609375,269.8500061035156,291.145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756412521004,1.470907395884069e-08,0.0010756265837699,-0.0375686474144458,0.0,0.0,0.0,0.0,60.0,-15.69778537750244,-0.0,-7.888482400630893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279120,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4423828125,0.0,0.0,0.0001009530969895,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4423217773437,0.0,0.0,0.000106308471004,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4423828125,0.0,0.0,7.851907139411196e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4423828125,0.0,0.0,0.000106308471004,292.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4425048828125,0.0,0.0,0.0005042816046625,292.3084411621094,294.1499938964844,269.8500061035156,269.27642822265625,270.5849609375,269.8500061035156,291.145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756412521004,1.470907395884069e-08,0.0010756265837699,-0.0375686474144458,0.0,0.0,0.0,0.0,60.0,-15.69778537750244,-0.0,-7.888482400630893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279180,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43408203125,0.0,0.0,0.0001005639132927,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4340209960937,0.0,0.0,0.0001058986454154,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43408203125,0.0,0.0,7.82163770054467e-05,291.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.43408203125,0.0,0.0,0.0001058986454154,292.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4342041015625,0.0,0.0,0.0005023375852033,292.2991638183594,294.1499938964844,269.8500061035156,269.27642822265625,270.5710754394531,269.8500061035156,291.13330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714946547523,1.4224165845178053e-08,0.0010714803356677,-0.0363005213439464,0.0,0.0,0.0,0.0,60.0,-15.628073692321776,-0.0,-7.827778603086699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279240,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43408203125,0.0,0.0,0.0001005639132927,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4340209960937,0.0,0.0,0.0001058986454154,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43408203125,0.0,0.0,7.82163770054467e-05,291.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.43408203125,0.0,0.0,0.0001058986454154,292.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4342041015625,0.0,0.0,0.0005023375852033,292.2991638183594,294.1499938964844,269.8500061035156,269.27642822265625,270.5710754394531,269.8500061035156,291.13330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714946547523,1.4224165845178053e-08,0.0010714803356677,-0.0363005213439464,0.0,0.0,0.0,0.0,60.0,-15.628073692321776,-0.0,-7.827778603086699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279300,291.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.429931640625,0.0,0.0,0.0001003714787657,291.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42987060546875,0.0,0.0,0.0001056960027199,291.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.429931640625,0.0,0.0,7.806670328136533e-05,291.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.429931640625,0.0,0.0,0.0001056960027199,292.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4300537109375,0.0,0.0,0.000501376343891,292.2945251464844,294.1499938964844,269.8500061035156,269.27642822265625,270.564208984375,269.8500061035156,291.1273498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694441152736,1.3984396751709482e-08,0.001069430145435,-0.0356734171509742,0.0,0.0,0.0,0.0,60.0,-15.5935640335083,-0.0,-7.797849121971012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279360,291.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.42578125,0.0,0.0,0.0001001821510726,291.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4257202148437,0.0,0.0,0.0001054966269293,291.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42578125,0.0,0.0,7.791945245116949e-05,291.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.42578125,0.0,0.0,0.0001054966269293,292.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4258728027344,0.0,0.0,0.0005004305858165,292.2898864746094,294.1499938964844,269.8500061035156,269.27642822265625,270.5574645996094,269.8500061035156,291.12139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674269869923,1.3748498339793969e-08,0.0010674132499843,-0.0350563935935497,0.0,0.0,0.0,0.0,60.0,-15.55948543548584,-0.0,-7.768458942791767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279420,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.41748046875,0.0,0.0,9.980994946090505e-05,291.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4173889160156,0.0,0.0,0.0001051046856446,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.41748046875,0.0,0.0,7.762996392557397e-05,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.41748046875,0.0,0.0,0.0001051046856446,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4175720214844,0.0,0.0,0.0004985713749192,292.2806091308594,294.1499938964844,269.8500061035156,269.27642822265625,270.54412841796875,269.8500061035156,291.10955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063461182639,1.3284755517872782e-08,0.0010634479112923,-0.0338432975113391,0.0,0.0,0.0,0.0,60.0,-15.492298126220703,-0.0,-7.710843874519925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279480,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.41748046875,0.0,0.0,9.980994946090505e-05,291.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4173889160156,0.0,0.0,0.0001051046856446,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.41748046875,0.0,0.0,7.762996392557397e-05,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.41748046875,0.0,0.0,0.0001051046856446,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4175720214844,0.0,0.0,0.0004985713749192,292.2806091308594,294.1499938964844,269.8500061035156,269.27642822265625,270.54412841796875,269.8500061035156,291.10955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063461182639,1.3284755517872782e-08,0.0010634479112923,-0.0338432975113391,0.0,0.0,0.0,0.0,60.0,-15.492298126220703,-0.0,-7.710843874519925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279540,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4091491699219,0.0,0.0,9.944761404767632e-05,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4090881347656,0.0,0.0,0.0001047231271513,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4091491699219,0.0,0.0,7.734814425930381e-05,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4091796875,0.0,0.0,0.0001047231271513,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4092712402344,0.0,0.0,0.0004967614659108,292.2713623046875,294.1499938964844,269.8500061035156,269.27642822265625,270.5310974121094,269.8500061035156,291.09771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010596006177365,1.2833305973458664e-08,0.0010595878120511,-0.0326622202992439,0.0,0.0,0.0,0.0,60.0,-15.426753997802734,-0.0,-7.654961109437863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279600,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4091491699219,0.0,0.0,9.944761404767632e-05,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4090881347656,0.0,0.0,0.0001047231271513,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4091491699219,0.0,0.0,7.734814425930381e-05,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4091796875,0.0,0.0,0.0001047231271513,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4092712402344,0.0,0.0,0.0004967614659108,292.2713623046875,294.1499938964844,269.8500061035156,269.27642822265625,270.5310974121094,269.8500061035156,291.09771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010596006177365,1.2833305973458664e-08,0.0010595878120511,-0.0326622202992439,0.0,0.0,0.0,0.0,60.0,-15.426753997802734,-0.0,-7.654961109437863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279660,291.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4008483886719,0.0,0.0,9.909582149703056e-05,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4007873535156,0.0,0.0,0.0001043526717694,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4008483886719,0.0,0.0,7.707452459726483e-05,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4008483886719,0.0,0.0,0.0001043526717694,292.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.40093994140625,0.0,0.0,0.0004950041184201,292.2620849609375,294.1499938964844,269.8500061035156,269.27642822265625,270.51837158203125,269.8500061035156,291.0859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558522772043,1.2394984594266134e-08,0.0010558398207649,-0.03151535987854,0.0,0.0,0.0,0.0,60.0,-15.36292839050293,-0.0,-7.600898044302087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279720,291.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4008483886719,0.0,0.0,9.909582149703056e-05,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4007873535156,0.0,0.0,0.0001043526717694,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4008483886719,0.0,0.0,7.707452459726483e-05,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4008483886719,0.0,0.0,0.0001043526717694,292.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.40093994140625,0.0,0.0,0.0004950041184201,292.2620849609375,294.1499938964844,269.8500061035156,269.27642822265625,270.51837158203125,269.8500061035156,291.0859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558522772043,1.2394984594266134e-08,0.0010558398207649,-0.03151535987854,0.0,0.0,0.0,0.0,60.0,-15.36292839050293,-0.0,-7.600898044302087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279780,291.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3925170898437,0.0,0.0,9.87554230960086e-05,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3924560546875,0.0,0.0,0.0001039942217175,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3925170898437,0.0,0.0,7.680977432755753e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3925476074219,0.0,0.0,0.0001039942217175,292.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.39263916015625,0.0,0.0,0.0004933038144372,292.2528381347656,294.1499938964844,269.8500061035156,269.27642822265625,270.50592041015625,269.8500061035156,291.07421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522253578528,1.1970874957967226e-08,0.0010522133670747,-0.0304055698215961,0.0,0.0,0.0,0.0,60.0,-15.300808906555176,-0.0,-7.548770497578516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279840,291.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3925170898437,0.0,0.0,9.87554230960086e-05,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3924560546875,0.0,0.0,0.0001039942217175,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3925170898437,0.0,0.0,7.680977432755753e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3925476074219,0.0,0.0,0.0001039942217175,292.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.39263916015625,0.0,0.0,0.0004933038144372,292.2528381347656,294.1499938964844,269.8500061035156,269.27642822265625,270.50592041015625,269.8500061035156,291.07421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522253578528,1.1970874957967226e-08,0.0010522133670747,-0.0304055698215961,0.0,0.0,0.0,0.0,60.0,-15.300808906555176,-0.0,-7.548770497578516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279900,291.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.38836669921875,0.0,0.0,9.85896767815575e-05,291.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3883056640625,0.0,0.0,0.0001038196787703,291.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.38836669921875,0.0,0.0,7.668085891054943e-05,291.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.38836669921875,0.0,0.0,0.0001038196787703,292.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.38848876953125,0.0,0.0,0.0004924758686684,292.24822998046875,294.1499938964844,269.8500061035156,269.27642822265625,270.49981689453125,269.8500061035156,291.068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504593374207,1.176436281724591e-08,0.0010504475794732,-0.0298651363700628,0.0,0.0,0.0,0.0,60.0,-15.270503997802734,-0.0,-7.523452438817912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279960,291.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3842163085937,0.0,0.0,9.842681902227925e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3841552734375,0.0,0.0,0.0001036481771734,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3842163085937,0.0,0.0,7.655419176444411e-05,291.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3842163085937,0.0,0.0,0.0001036481771734,292.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3843078613281,0.0,0.0,0.0004916623583994,292.2435913085937,294.1499938964844,269.8500061035156,269.27642822265625,270.4937438964844,269.8500061035156,291.0625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487240506336,1.15614486873028e-08,0.0010487125255167,-0.029334096238017,0.0,0.0,0.0,0.0,60.0,-15.240665435791016,-0.0,-7.49861683857489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280020,291.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3758850097656,0.0,0.0,9.810993651626632e-05,291.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3758239746094,0.0,0.0,0.0001033144872053,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3758850097656,0.0,0.0,7.630772597622126e-05,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3758850097656,0.0,0.0,0.0001033144872053,292.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3760070800781,0.0,0.0,0.0004900794592685,292.2343444824219,294.1499938964844,269.8500061035156,269.27642822265625,270.4818420410156,269.8500061035156,291.05084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453477734699,1.116663472799928e-08,0.001045336597599,-0.0283007677644491,0.0,0.0,0.0,0.0,60.0,-15.182334899902344,-0.0,-7.450412198295453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280080,291.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3758850097656,0.0,0.0,9.810993651626632e-05,291.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3758239746094,0.0,0.0,0.0001033144872053,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3758850097656,0.0,0.0,7.630772597622126e-05,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3758850097656,0.0,0.0,0.0001033144872053,292.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3760070800781,0.0,0.0,0.0004900794592685,292.2343444824219,294.1499938964844,269.8500061035156,269.27642822265625,270.4818420410156,269.8500061035156,291.05084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453477734699,1.116663472799928e-08,0.001045336597599,-0.0283007677644491,0.0,0.0,0.0,0.0,60.0,-15.182334899902344,-0.0,-7.450412198295453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280140,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3675537109375,0.0,0.0,9.780543769011274e-05,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36749267578125,0.0,0.0,0.0001029938357532,291.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3675537109375,0.0,0.0,7.607089355587959e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3675537109375,0.0,0.0,0.0001029938357532,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.36767578125,0.0,0.0,0.0004885583766736,292.22509765625,294.1499938964844,269.8500061035156,269.27642822265625,270.4701843261719,269.8500061035156,291.03924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421032784506,1.0787251980559633e-08,0.001042092568241,-0.0273077450692653,0.0,0.0,0.0,0.0,60.0,-15.126004219055176,-0.0,-7.404236868069347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280200,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3675537109375,0.0,0.0,9.780543769011274e-05,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36749267578125,0.0,0.0,0.0001029938357532,291.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3675537109375,0.0,0.0,7.607089355587959e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3675537109375,0.0,0.0,0.0001029938357532,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.36767578125,0.0,0.0,0.0004885583766736,292.22509765625,294.1499938964844,269.8500061035156,269.27642822265625,270.4701843261719,269.8500061035156,291.03924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421032784506,1.0787251980559633e-08,0.001042092568241,-0.0273077450692653,0.0,0.0,0.0,0.0,60.0,-15.126004219055176,-0.0,-7.404236868069347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280260,291.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3592224121094,0.0,0.0,9.751353354658931e-05,291.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3591613769531,0.0,0.0,0.0001026864483719,291.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3592224121094,0.0,0.0,7.584386185044423e-05,291.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3592224121094,0.0,0.0,0.0001026864483719,292.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3593139648437,0.0,0.0,0.0004871002747677,292.2158508300781,294.1499938964844,269.8500061035156,269.27642822265625,270.45880126953125,269.8500061035156,291.0276794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389931267127,1.0423566010331342e-08,0.001038982765749,-0.026355730369687,0.0,0.0,0.0,0.0,60.0,-15.071684837341309,-0.0,-7.360107190379497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280320,291.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3592224121094,0.0,0.0,9.751353354658931e-05,291.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3591613769531,0.0,0.0,0.0001026864483719,291.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3592224121094,0.0,0.0,7.584386185044423e-05,291.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3592224121094,0.0,0.0,0.0001026864483719,292.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3593139648437,0.0,0.0,0.0004871002747677,292.2158508300781,294.1499938964844,269.8500061035156,269.27642822265625,270.45880126953125,269.8500061035156,291.0276794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389931267127,1.0423566010331342e-08,0.001038982765749,-0.026355730369687,0.0,0.0,0.0,0.0,60.0,-15.071684837341309,-0.0,-7.360107190379497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280380,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35089111328125,0.0,0.0,9.723396942717956e-05,291.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.350830078125,0.0,0.0,0.0001023920558509,291.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.35089111328125,0.0,0.0,7.562641985714436e-05,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.35089111328125,0.0,0.0,0.0001023920558509,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3509826660156,0.0,0.0,0.0004857038147747,292.20660400390625,294.1499938964844,269.8500061035156,269.27642822265625,270.4476623535156,269.8500061035156,291.01617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360144078731,1.007525707308332e-08,0.0010360043961554,-0.0254439022392034,0.0,0.0,0.0,0.0,60.0,-15.019341468811035,-0.0,-7.31796703234977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280440,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35089111328125,0.0,0.0,9.723396942717956e-05,291.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.350830078125,0.0,0.0,0.0001023920558509,291.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.35089111328125,0.0,0.0,7.562641985714436e-05,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.35089111328125,0.0,0.0,0.0001023920558509,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3509826660156,0.0,0.0,0.0004857038147747,292.20660400390625,294.1499938964844,269.8500061035156,269.27642822265625,270.4476623535156,269.8500061035156,291.01617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360144078731,1.007525707308332e-08,0.0010360043961554,-0.0254439022392034,0.0,0.0,0.0,0.0,60.0,-15.019341468811035,-0.0,-7.31796703234977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280500,291.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3467102050781,0.0,0.0,9.7098971309606e-05,291.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3466491699219,0.0,0.0,0.0001022498909151,291.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3467102050781,0.0,0.0,7.552142051281407e-05,291.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3467102050781,0.0,0.0,0.0001022498909151,292.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3468017578125,0.0,0.0,0.0004850294499192,292.20196533203125,294.1499938964844,269.8500061035156,269.27642822265625,270.4421691894531,269.8500061035156,291.0104064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345759801566,9.90705739667419e-09,0.0010345660848543,-0.0250035561621189,0.0,0.0,0.0,0.0,60.0,-14.99392795562744,-0.0,-7.297660431504482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280560,291.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.342529296875,0.0,0.0,9.696706547401844e-05,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.34246826171875,0.0,0.0,0.0001021109928842,291.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.342529296875,0.0,0.0,7.541882951045409e-05,291.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.342529296875,0.0,0.0,0.0001021109928842,292.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3426208496094,0.0,0.0,0.0004843705683015,292.1973571777344,294.1499938964844,269.8500061035156,269.27642822265625,270.4367370605469,269.8500061035156,291.0046691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331706143915,9.742716855498657e-09,0.0010331608355045,-0.0245732963085174,0.0,0.0,0.0,0.0,60.0,-14.96901035308838,-0.0,-7.277846947317812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280620,291.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.33416748046875,0.0,0.0,9.671268344391136e-05,291.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3341369628906,0.0,0.0,0.0001018431139527,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.33416748046875,0.0,0.0,7.52209743950516e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3341979980469,0.0,0.0,0.0001018431139527,292.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.33428955078125,0.0,0.0,0.0004830998659599,292.1881103515625,294.1499938964844,269.8500061035156,269.27642822265625,270.4260559082031,269.8500061035156,290.9932556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304601164534,9.425777491856024e-09,0.0010304506868124,-0.0237434841692447,0.0,0.0,0.0,0.0,60.0,-14.920639038085938,-0.0,-7.239712118689567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280680,291.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.33416748046875,0.0,0.0,9.671268344391136e-05,291.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3341369628906,0.0,0.0,0.0001018431139527,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.33416748046875,0.0,0.0,7.52209743950516e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3341979980469,0.0,0.0,0.0001018431139527,292.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.33428955078125,0.0,0.0,0.0004830998659599,292.1881103515625,294.1499938964844,269.8500061035156,269.27642822265625,270.4260559082031,269.8500061035156,290.9932556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304601164534,9.425777491856024e-09,0.0010304506868124,-0.0237434841692447,0.0,0.0,0.0,0.0,60.0,-14.920639038085938,-0.0,-7.239712118689567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280740,291.7851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3258056640625,0.0,0.050000000745058,9.647304250393064e-05,291.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3257751464844,0.0,0.050000000745058,0.0001015907619148,291.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3258056640625,0.0,0.050000000745058,7.503458618884906e-05,291.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3258361816406,0.0,0.050000000745058,0.0001015907619148,292.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.325927734375,0.0,0.050000000745058,0.0004819028254132,292.1788635253906,291.1499938964844,269.8500061035156,269.27642822265625,270.41558837890625,269.8500061035156,290.9818420410156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010279067791998,9.127210098824893e-09,0.0010278976988047,-0.0229617301374673,0.0,0.0,0.0,0.0,60.0,-14.874530792236328,-0.0,-7.20387873798245e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280800,291.7851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3258056640625,0.0,0.050000000745058,9.647304250393064e-05,291.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3257751464844,0.0,0.050000000745058,0.0001015907619148,291.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3258056640625,0.0,0.050000000745058,7.503458618884906e-05,291.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3258361816406,0.0,0.050000000745058,0.0001015907619148,292.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.325927734375,0.0,0.050000000745058,0.0004819028254132,292.1788635253906,291.1499938964844,269.8500061035156,269.27642822265625,270.41558837890625,269.8500061035156,290.9818420410156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010279067791998,9.127210098824893e-09,0.0010278976988047,-0.0229617301374673,0.0,0.0,0.0,0.0,60.0,-14.874530792236328,-0.0,-7.20387873798245e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280860,291.8175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.41973876953125,0.6184344291687012,0.050000000745058,0.0408891066908836,291.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4197082519531,0.6184344291687012,0.050000000745058,0.0430581979453563,291.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.41973876953125,0.6184344291687012,0.050000000745058,0.0318026356399059,291.8229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.41973876953125,0.6184344291687012,0.050000000745058,0.0430581979453563,292.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.41973876953125,0.6184344291687012,0.050000000745058,0.2042495459318161,291.263427734375,291.1499938964844,269.850341796875,269.2768859863281,284.5992431640625,287.76739501953125,290.7939453125,1.0,0.1146341487765312,0.2000000029802322,0.2000000029802322,0.9980002045631408,1.0,-0.4356329143047333,0.0188469253480434,0.4167859852313995,-0.0929863080382347,0.0,0.0,0.0,0.0,60.0,-636.5880126953125,-0.0,13.428573608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280920,291.83514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.57525634765625,0.6074671745300293,0.050000000745058,0.0453329347074031,291.516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.57525634765625,0.6074671745300293,0.050000000745058,0.0477377623319625,291.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.57525634765625,0.6074671745300293,0.050000000745058,0.035258948802948,291.8222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.57525634765625,0.6074671745300293,0.050000000745058,0.0477377623319625,292.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.57525634765625,0.6074671745300293,0.050000000745058,0.2264473885297775,290.50006103515625,291.1499938964844,269.8513488769531,269.2782592773437,286.59423828125,292.1038513183594,290.1731872558594,1.0,0.1292682886123657,0.4000000059604645,0.4000000059604645,0.996000349521637,1.0,-0.4830299019813537,0.0880812928080558,0.3949486017227173,-0.0343819260597229,0.0,0.0,0.0,0.0,60.0,-1081.166259765625,-0.0,19.040956497192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280980,291.8403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4422912597656,0.5321274995803833,0.050000000745058,0.0459518730640411,291.5592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4422912597656,0.5321274995803833,0.050000000745058,0.0483895353972911,291.86639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4422912597656,0.5321274995803833,0.050000000745058,0.0357403457164764,291.8120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4422912597656,0.5321274995803833,0.050000000745058,0.0483895353972911,292.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4422912597656,0.5321274995803833,0.050000000745058,0.2295391112565994,289.38458251953125,291.1499938964844,269.855224609375,269.2836303710937,283.26336669921875,292.2950134277344,289.0402526855469,1.0,0.157797485589981,0.800000011920929,0.800000011920929,0.992000699043274,1.0,-0.4896271824836731,0.2015047818422317,0.2881224155426025,0.0769538730382919,0.0,0.0,0.0,2.5124082565307617,60.0,-1760.42333984375,-0.0,29.586565017700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281040,291.8403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4422912597656,0.5321274995803833,0.050000000745058,0.0459518730640411,291.5592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4422912597656,0.5321274995803833,0.050000000745058,0.0483895353972911,291.86639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4422912597656,0.5321274995803833,0.050000000745058,0.0357403457164764,291.8120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4422912597656,0.5321274995803833,0.050000000745058,0.0483895353972911,292.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4422912597656,0.5321274995803833,0.050000000745058,0.2295391112565994,289.38458251953125,291.1499938964844,269.855224609375,269.2836303710937,283.26336669921875,292.2950134277344,289.0402526855469,1.0,0.157797485589981,0.800000011920929,0.800000011920929,0.992000699043274,1.0,-0.4896271824836731,0.2015047818422317,0.2881224155426025,0.0769538730382919,0.0,0.0,0.0,2.5124082565307617,60.0,-1760.42333984375,-0.0,29.586565017700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281100,291.8341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.73614501953125,0.5108543634414673,0.050000000745058,0.04617290943861,291.56671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.73614501953125,0.5108543634414673,0.050000000745058,0.0486222989857196,291.8577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.73614501953125,0.5108543634414673,0.050000000745058,0.0359122641384601,291.8038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.73614501953125,0.5108543634414673,0.050000000745058,0.0486222989857196,292.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73614501953125,0.5108543634414673,0.050000000745058,0.2306432574987411,288.66534423828125,291.1499938964844,269.85809326171875,269.2875671386719,282.86651611328125,292.2897033691406,288.3042297363281,1.0,0.1696527898311615,1.0,1.0,0.9900009036064148,1.0,-0.491982489824295,0.2079204320907592,0.2840620577335357,0.0827260836958885,0.0,0.0,0.0,8.420408248901367,60.0,-1882.7259521484373,-0.0,34.73545837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281160,291.8245849609375,297.1499938964844,293.1499938964844,0.000427905266406,-23.924102783203125,288.2643127441406,0.4960400462150574,0.050000000745058,0.0463835597038269,291.5682373046875,297.1499938964844,293.1499938964844,0.0005009175511077,-41.6504020690918,288.1742248535156,0.4960400462150574,0.050000000745058,0.0488441213965415,291.8482360839844,297.1499938964844,293.1499938964844,0.0004731572116725,-26.140079498291016,288.4392395019531,0.4960400462150574,0.050000000745058,0.0360761024057865,291.7950134277344,297.1499938964844,293.1499938964844,0.000487230165163,-38.629920959472656,288.4877319335937,0.4960400462150574,0.050000000745058,0.0488441213965415,292.27947998046875,297.1499938964844,293.1499938964844,0.0003847159678116,-78.89594268798828,288.1773986816406,0.4960400462150574,0.050000000745058,0.2316954880952835,287.9837646484375,291.1499938964844,269.8615417480469,269.29229736328125,282.8213195800781,292.2819519042969,287.6787109375,1.0,0.1801652610301971,0.9991958737373352,0.9991958737373352,0.992000699043274,1.0,-0.4942271113395691,0.2090006619691848,0.2852264642715454,0.0832040831446647,0.0,0.0,0.0,14.053010940551758,60.0,-1783.978515625,-0.0,39.69070053100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281220,291.8102111816406,297.1499938964844,293.1499938964844,0.0010360191809013,-91.43914031982422,288.3775329589844,0.4748991131782532,0.050000000745058,0.0467626713216304,291.5687255859375,297.1499938964844,293.1499938964844,0.0010788821382448,-100.27359771728516,288.4228210449219,0.4748991131782532,0.050000000745058,0.0492433421313762,291.8337097167969,297.1499938964844,293.1499938964844,0.0011371368309482,-78.06072998046875,288.5370788574219,0.4748991131782532,0.050000000745058,0.0363709665834903,291.7813720703125,297.1499938964844,293.1499938964844,0.0011957372771576,-111.13435363769533,288.6225280761719,0.4748991131782532,0.050000000745058,0.0492433421313762,292.2652282714844,297.1499938964844,293.1499938964844,0.0007295830291695,-321.6566772460937,287.9525146484375,0.4748991131782532,0.050000000745058,0.2335892170667648,286.9007263183594,291.1499938964844,269.8700866699219,269.30401611328125,282.81646728515625,292.2672119140625,286.66717529296875,1.0,0.1975667476654052,0.9975875616073608,0.9975875616073608,0.996000349521637,1.0,-0.4982668757438659,0.2106927186250686,0.2875741422176361,0.0837861523032188,0.0,0.0,1.0,24.190080642700195,60.0,-1436.0765380859375,-1081.2501220703125,48.71929931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14996337890625,292.5791015625,278.1499938964844,0.0,18000.0,313.1499938964844,4438.73291015625,18000.0,0.0,0.0,0.0063293161801993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0543657764792442,0.0543668530881404,-1.0767532785393996e-06,0.0,6.423451395676239e-06,0.0,0.0,0.5715657472610474,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
