time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
281280,291.8102111816406,297.1499938964844,293.1499938964844,0.0010360191809013,-91.43914031982422,288.3775329589844,0.4748991131782532,0.050000000745058,0.0467626713216304,291.5687255859375,297.1499938964844,293.1499938964844,0.0010788821382448,-100.27359771728516,288.4228210449219,0.4748991131782532,0.050000000745058,0.0492433421313762,291.8337097167969,297.1499938964844,293.1499938964844,0.0011371368309482,-78.06072998046875,288.5370788574219,0.4748991131782532,0.050000000745058,0.0363709665834903,291.7813720703125,297.1499938964844,293.1499938964844,0.0011957372771576,-111.13435363769533,288.6225280761719,0.4748991131782532,0.050000000745058,0.0492433421313762,292.2652282714844,297.1499938964844,293.1499938964844,0.0007295830291695,-321.6566772460937,287.9525146484375,0.4748991131782532,0.050000000745058,0.2335892170667648,286.9007263183594,291.1499938964844,269.8700866699219,269.30401611328125,282.81646728515625,292.2672119140625,286.66717529296875,1.0,0.1975667476654052,0.9975875616073608,0.9975875616073608,0.996000349521637,1.0,-0.4982668757438659,0.2106927186250686,0.2875741422176361,0.0837861523032188,0.0,0.0,1.0,24.190080642700195,60.0,-1436.0765380859375,-1081.2501220703125,48.71929931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14996337890625,292.5791015625,278.1499938964844,0.0,18000.0,313.1499938964844,4438.73291015625,18000.0,0.0,0.0,0.0063293161801993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0543657764792442,0.0543668530881404,-1.0767532785393996e-06,0.0,6.423451395676239e-06,0.0,0.0,0.5715657472610474,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281340,291.8042297363281,297.1499938964844,293.1499938964844,0.0016690432094037,-147.5737762451172,289.1241455078125,0.4560167789459228,0.050000000745058,0.047077652066946,291.57110595703125,297.1499938964844,293.1499938964844,0.0017924394924193,-166.89068603515625,289.296142578125,0.4560167789459228,0.050000000745058,0.0495750345289707,291.8263854980469,297.1499938964844,293.1499938964844,0.0017618552083149,-121.16183471679688,289.2698669433594,0.4560167789459228,0.050000000745058,0.0366159491240978,291.7742919921875,297.1499938964844,293.1499938964844,0.0018404208822175,-171.3575897216797,289.3870849609375,0.4560167789459228,0.050000000745058,0.0495750345289707,292.2568054199219,297.1499938964844,293.1499938964844,0.0011908062733709,-525.9417114257812,288.4197998046875,0.4560167789459228,0.050000000745058,0.235162615776062,286.6842956542969,291.1499938964844,269.8807373046875,269.318603515625,282.81591796875,292.2574462890625,286.7998352050781,1.0,0.2108556926250457,0.9959792494773864,0.9959792494773864,1.0,1.0,-0.5016233325004578,0.2120971977710724,0.289526104927063,0.0842353999614715,0.0,0.0,1.0,32.61211013793945,60.0,160.68359375,-2580.241943359375,56.32847595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0740966796875,292.4376525878906,278.1499938964844,0.0,18000.0,313.1499938964844,9220.9599609375,19080.0,0.0,0.0,0.0875315517187118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9753289222717284,0.9753367900848388,-7.861872290959582e-06,0.0,8.883339614840224e-05,0.0,0.0,103.22272491455078,0.0,0.0,0.0,0.564067006111145,4.0,0.0,1.0
281400,291.8042297363281,297.1499938964844,293.1499938964844,0.0016690432094037,-147.5737762451172,289.1241455078125,0.4560167789459228,0.050000000745058,0.047077652066946,291.57110595703125,297.1499938964844,293.1499938964844,0.0017924394924193,-166.89068603515625,289.296142578125,0.4560167789459228,0.050000000745058,0.0495750345289707,291.8263854980469,297.1499938964844,293.1499938964844,0.0017618552083149,-121.16183471679688,289.2698669433594,0.4560167789459228,0.050000000745058,0.0366159491240978,291.7742919921875,297.1499938964844,293.1499938964844,0.0018404208822175,-171.3575897216797,289.3870849609375,0.4560167789459228,0.050000000745058,0.0495750345289707,292.2568054199219,297.1499938964844,293.1499938964844,0.0011908062733709,-525.9417114257812,288.4197998046875,0.4560167789459228,0.050000000745058,0.235162615776062,286.6842956542969,291.1499938964844,269.8807373046875,269.318603515625,282.81591796875,292.2574462890625,286.7998352050781,1.0,0.2108556926250457,0.9959792494773864,0.9959792494773864,1.0,1.0,-0.5016233325004578,0.2120971977710724,0.289526104927063,0.0842353999614715,0.0,0.0,1.0,32.61211013793945,60.0,160.68359375,-2580.241943359375,56.32847595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0740966796875,292.4376525878906,278.1499938964844,0.0,18000.0,313.1499938964844,9220.9599609375,19080.0,0.0,0.0,0.0875315517187118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9753289222717284,0.9753367900848388,-7.861872290959582e-06,0.0,8.883339614840224e-05,0.0,0.0,103.22272491455078,0.0,0.0,0.0,0.564067006111145,4.0,0.0,1.0
281460,291.811279296875,297.1499938964844,293.1499938964844,0.0021519972942769,-188.35836791992188,290.18511962890625,0.442689836025238,0.050000000745058,0.0473294556140899,291.5809326171875,297.1499938964844,293.1499938964844,0.0023563890717923,-217.16748046875,290.4775695800781,0.442689836025238,0.050000000745058,0.0498401932418346,291.8304138183594,297.1499938964844,293.1499938964844,0.0022421230096369,-152.63099670410156,290.3231811523437,0.442689836025238,0.050000000745058,0.0368117988109588,291.7774963378906,297.1499938964844,293.1499938964844,0.0023411274887621,-215.76315307617188,290.4693603515625,0.442689836025238,0.050000000745058,0.0498401932418346,292.2590026855469,297.1499938964844,293.1499938964844,0.0015252361772581,-666.9034423828125,289.2623596191406,0.442689836025238,0.050000000745058,0.2364204227924347,287.0223083496094,291.1499938964844,269.8932800292969,269.3358459472656,282.8194274902344,292.2582702636719,287.0870361328125,1.0,0.2208659946918487,0.9963483214378356,0.9963483214378356,1.0,1.0,-0.5043065547943115,0.2132913917303085,0.2910151481628418,0.0846346542239189,0.0,0.0,1.0,39.34464645385742,48.0,445.36029052734375,-2965.925537109375,62.48178863525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.1756591796875,293.6308898925781,278.1499938964844,0.0,18000.0,313.1499938964844,16069.0107421875,19080.0,0.0,0.0,0.1549817025661468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.289309859275818,1.2893235683441162,-1.3728420526604168e-05,0.0,0.000157286733156,0.0,0.0,238.30181884765625,0.0,0.0,0.0,0.7089329361915588,4.0,0.0,1.0
281520,291.811279296875,297.1499938964844,293.1499938964844,0.0021519972942769,-188.35836791992188,290.18511962890625,0.442689836025238,0.050000000745058,0.0473294556140899,291.5809326171875,297.1499938964844,293.1499938964844,0.0023563890717923,-217.16748046875,290.4775695800781,0.442689836025238,0.050000000745058,0.0498401932418346,291.8304138183594,297.1499938964844,293.1499938964844,0.0022421230096369,-152.63099670410156,290.3231811523437,0.442689836025238,0.050000000745058,0.0368117988109588,291.7774963378906,297.1499938964844,293.1499938964844,0.0023411274887621,-215.76315307617188,290.4693603515625,0.442689836025238,0.050000000745058,0.0498401932418346,292.2590026855469,297.1499938964844,293.1499938964844,0.0015252361772581,-666.9034423828125,289.2623596191406,0.442689836025238,0.050000000745058,0.2364204227924347,287.0223083496094,291.1499938964844,269.8932800292969,269.3358459472656,282.8194274902344,292.2582702636719,287.0870361328125,1.0,0.2208659946918487,0.9963483214378356,0.9963483214378356,1.0,1.0,-0.5043065547943115,0.2132913917303085,0.2910151481628418,0.0846346542239189,0.0,0.0,1.0,39.34464645385742,48.0,445.36029052734375,-2965.925537109375,62.48178863525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.1756591796875,293.6308898925781,278.1499938964844,0.0,18000.0,313.1499938964844,16069.0107421875,19080.0,0.0,0.0,0.1549817025661468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.289309859275818,1.2893235683441162,-1.3728420526604168e-05,0.0,0.000157286733156,0.0,0.0,238.30181884765625,0.0,0.0,0.0,0.7089329361915588,4.0,0.0,1.0
281580,291.82525634765625,297.1499938964844,293.1499938964844,0.0025774906389415,-222.9926147460937,291.1268310546875,0.4386662244796753,0.050000000745058,0.0474170297384262,291.59478759765625,297.1499938964844,293.1499938964844,0.0028624844271689,-260.64996337890625,291.5355834960937,0.4386662244796753,0.050000000745058,0.0499324165284633,291.84100341796875,297.1499938964844,293.1499938964844,0.0026673139072954,-179.4596710205078,291.2618103027344,0.4386662244796753,0.050000000745058,0.0368799120187759,291.786865234375,297.1499938964844,293.1499938964844,0.0027866726741194,-253.79063415527344,291.4361877441406,0.4386662244796753,0.050000000745058,0.0499324165284633,292.2677307128906,297.1499938964844,293.1499938964844,0.0018169223330914,-785.4962158203125,290.0111999511719,0.4386662244796753,0.050000000745058,0.2368578761816024,287.3541564941406,291.1499938964844,269.9075927734375,269.35546875,282.8276062011719,292.2661437988281,287.4610290527344,1.0,0.2237590104341507,0.99671733379364,0.99671733379364,1.0,1.0,-0.5052400827407837,0.213737353682518,0.2915027439594269,0.0847185775637626,0.0,0.0,1.0,41.68532180786133,36.0,671.1285400390625,-3517.708251953125,64.6358413696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.1878662109375,295.5765075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18219.0859375,19080.0,0.0,0.0,0.2069747895002365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3728606700897217,1.3728762865066528,-1.5565343346679583e-05,0.0,0.0002100530982716,0.0,0.0,287.6968994140625,0.0,0.0,0.0,0.75087571144104,4.0,0.0,1.0
281640,291.82525634765625,297.1499938964844,293.1499938964844,0.0025774906389415,-222.9926147460937,291.1268310546875,0.4386662244796753,0.050000000745058,0.0474170297384262,291.59478759765625,297.1499938964844,293.1499938964844,0.0028624844271689,-260.64996337890625,291.5355834960937,0.4386662244796753,0.050000000745058,0.0499324165284633,291.84100341796875,297.1499938964844,293.1499938964844,0.0026673139072954,-179.4596710205078,291.2618103027344,0.4386662244796753,0.050000000745058,0.0368799120187759,291.786865234375,297.1499938964844,293.1499938964844,0.0027866726741194,-253.79063415527344,291.4361877441406,0.4386662244796753,0.050000000745058,0.0499324165284633,292.2677307128906,297.1499938964844,293.1499938964844,0.0018169223330914,-785.4962158203125,290.0111999511719,0.4386662244796753,0.050000000745058,0.2368578761816024,287.3541564941406,291.1499938964844,269.9075927734375,269.35546875,282.8276062011719,292.2661437988281,287.4610290527344,1.0,0.2237590104341507,0.99671733379364,0.99671733379364,1.0,1.0,-0.5052400827407837,0.213737353682518,0.2915027439594269,0.0847185775637626,0.0,0.0,1.0,41.68532180786133,36.0,671.1285400390625,-3517.708251953125,64.6358413696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.1878662109375,295.5765075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18219.0859375,19080.0,0.0,0.0,0.2069747895002365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3728606700897217,1.3728762865066528,-1.5565343346679583e-05,0.0,0.0002100530982716,0.0,0.0,287.6968994140625,0.0,0.0,0.0,0.75087571144104,4.0,0.0,1.0
281700,291.8343200683594,297.1499938964844,293.1499938964844,0.0027627691160887,-236.9967498779297,291.6178894042969,0.4391369223594665,0.050000000745058,0.0474064536392688,291.6028137207031,297.1499938964844,293.1499938964844,0.0030879243277013,-278.6861267089844,292.08184814453125,0.4391369223594665,0.050000000745058,0.0499212779104709,291.8482971191406,297.1499938964844,293.1499938964844,0.0028531232383102,-190.3212890625,291.7520751953125,0.4391369223594665,0.050000000745058,0.0368716865777969,291.7933959960937,297.1499938964844,293.1499938964844,0.0029824995435774,-269.2683410644531,291.9395446777344,0.4391369223594665,0.050000000745058,0.0499212779104709,292.27410888671875,297.1499938964844,293.1499938964844,0.0019417292205616,-832.5809936523438,290.41925048828125,0.4391369223594665,0.050000000745058,0.2368050515651703,287.5937194824219,291.1499938964844,269.91534423828125,269.3661499023437,282.8332824707031,292.27215576171875,287.7265625,1.0,0.223190888762474,0.9969018697738647,0.9969018697738647,1.0,1.0,-0.5051275491714478,0.2137122750282287,0.2914152443408966,0.0846538990736007,0.0,0.0,1.0,41.401832580566406,36.0,798.5147094726562,-3845.162841796875,64.3746109008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.4239501953125,296.7630920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18625.10546875,20160.0,0.0,0.0,0.2273208200931549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3880738019943235,1.3880897760391235,-1.5912222806946374e-05,0.0,0.0002307017275597,0.0,0.0,297.3675231933594,0.0,0.0,0.0,0.7735089659690857,4.0,0.0,1.0
281760,291.8446350097656,297.1499938964844,293.1499938964844,0.0029301464091986,-248.74449157714844,292.12530517578125,0.4409284889698028,0.050000000745058,0.0473670177161693,291.6114807128906,297.1499938964844,293.1499938964844,0.0032955019269138,-294.1788024902344,292.6420593261719,0.4409284889698028,0.050000000745058,0.049879752099514,291.8567810058594,297.1499938964844,293.1499938964844,0.003021435579285,-199.43951416015625,292.2590637207031,0.4409284889698028,0.050000000745058,0.0368410125374794,291.80108642578125,297.1499938964844,293.1499938964844,0.0031607302371412,-282.3257751464844,292.458740234375,0.4409284889698028,0.050000000745058,0.049879752099514,292.2817077636719,297.1499938964844,293.1499938964844,0.0020527997985482,-871.3993530273438,290.853271484375,0.4409284889698028,0.050000000745058,0.2366080582141876,287.8864440917969,291.1499938964844,269.9234924316406,269.3773193359375,282.83990478515625,292.2793884277344,288.0453186035156,1.0,0.2215122729539871,0.997097671031952,0.997097671031952,1.0,1.0,-0.504707396030426,0.2135555446147918,0.2911518514156341,0.0845329090952873,0.0,0.0,1.0,40.34653854370117,25.0,932.027099609375,-4202.5517578125,63.40302658081055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,298.7596435546875,298.0551147460937,278.1499938964844,0.0,18000.0,313.1499938964844,19581.228515625,20160.0,0.0,0.0,0.2440904080867767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.423256516456604,1.4232732057571411,-1.672908001637552e-05,0.0,0.0002477207453921,0.0,0.0,320.5572204589844,0.0,0.0,0.0,0.7779066562652588,4.0,0.0,1.0
281820,291.8687744140625,297.1499938964844,293.1499938964844,0.0032111457549035,-265.4692687988281,293.1815185546875,0.4477602541446686,0.050000000745058,0.0472273863852024,291.6306457519531,297.1499938964844,293.1499938964844,0.0036564853508025,-317.4338684082031,293.7953491210937,0.4477602541446686,0.050000000745058,0.0497327111661434,291.8771057128906,297.1499938964844,293.1499938964844,0.0033053292427212,-212.4338836669922,293.31524658203125,0.4477602541446686,0.050000000745058,0.0367324128746986,291.8194580078125,297.1499938964844,293.1499938964844,0.0034639928489923,-301.1448059082031,293.5364685058594,0.4477602541446686,0.050000000745058,0.0497327111661434,292.3002319335937,297.1499938964844,293.1499938964844,0.0022341315634548,-924.4732055664062,291.7928466796875,0.4477602541446686,0.050000000745058,0.2359105795621872,288.6241455078125,291.1499938964844,269.9408264160156,269.4010925292969,282.855712890625,292.2972412109375,288.8296203613281,1.0,0.2157686799764633,0.9974891543388368,0.9974891543388368,1.0,1.0,-0.5032196640968323,0.212965115904808,0.2902545630931854,0.0841714590787887,0.0,0.0,1.0,36.61106491088867,25.0,1184.914794921875,-4936.9404296875,59.97613906860352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.5854797363281,300.7665405273437,278.1499938964844,0.0,18000.0,313.1499938964844,20003.05859375,20160.0,0.0,0.0,0.2677779197692871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4385050535202026,1.438522219657898,-1.7089467291953042e-05,0.0,0.0002717605384532,0.0,0.0,330.9713134765625,0.0,0.0,0.0,0.7855459451675415,4.0,0.0,1.0
281880,291.8687744140625,297.1499938964844,293.1499938964844,0.0032111457549035,-265.4692687988281,293.1815185546875,0.4477602541446686,0.050000000745058,0.0472273863852024,291.6306457519531,297.1499938964844,293.1499938964844,0.0036564853508025,-317.4338684082031,293.7953491210937,0.4477602541446686,0.050000000745058,0.0497327111661434,291.8771057128906,297.1499938964844,293.1499938964844,0.0033053292427212,-212.4338836669922,293.31524658203125,0.4477602541446686,0.050000000745058,0.0367324128746986,291.8194580078125,297.1499938964844,293.1499938964844,0.0034639928489923,-301.1448059082031,293.5364685058594,0.4477602541446686,0.050000000745058,0.0497327111661434,292.3002319335937,297.1499938964844,293.1499938964844,0.0022341315634548,-924.4732055664062,291.7928466796875,0.4477602541446686,0.050000000745058,0.2359105795621872,288.6241455078125,291.1499938964844,269.9408264160156,269.4010925292969,282.855712890625,292.2972412109375,288.8296203613281,1.0,0.2157686799764633,0.9974891543388368,0.9974891543388368,1.0,1.0,-0.5032196640968323,0.212965115904808,0.2902545630931854,0.0841714590787887,0.0,0.0,1.0,36.61106491088867,25.0,1184.914794921875,-4936.9404296875,59.97613906860352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.5854797363281,300.7665405273437,278.1499938964844,0.0,18000.0,313.1499938964844,20003.05859375,20160.0,0.0,0.0,0.2677779197692871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4385050535202026,1.438522219657898,-1.7089467291953042e-05,0.0,0.0002717605384532,0.0,0.0,330.9713134765625,0.0,0.0,0.0,0.7855459451675415,4.0,0.0,1.0
281940,291.8969421386719,297.1499938964844,293.1499938964844,0.0034282328560948,-274.1808166503906,294.26708984375,0.4536287188529968,0.050000000745058,0.0471190884709358,291.6520080566406,297.1499938964844,293.1499938964844,0.0039520761929452,-331.36865234375,294.9638061523437,0.4536287188529968,0.050000000745058,0.0496186688542366,291.9012451171875,297.1499938964844,293.1499938964844,0.0035264820326119,-219.22071838378903,294.4013061523437,0.4536287188529968,0.050000000745058,0.0366481803357601,291.84136962890625,297.1499938964844,293.1499938964844,0.0037037767469882,-311.2992248535156,294.6397705078125,0.4536287188529968,0.050000000745058,0.0496186688542366,292.3226928710937,297.1499938964844,293.1499938964844,0.0023674152325838,-948.748291015625,292.8017272949219,0.4536287188529968,0.050000000745058,0.2353696078062057,289.5326538085937,291.1499938964844,269.9594421386719,269.4266662597656,282.874267578125,292.3191223144531,289.77490234375,1.0,0.2115707844495773,0.9978806376457214,0.9978806376457214,1.0,1.0,-0.5020655393600464,0.2125180959701538,0.2895474433898926,0.0838702991604805,0.0,0.0,1.0,33.7135124206543,25.0,1393.7196044921875,-5670.69775390625,57.33124923706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4261474609375,303.48797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,20117.61328125,21240.0,0.0,0.0,0.2799123227596283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426182508468628,1.442635416984558,-1.7187336197821423e-05,0.0,0.0002840754459612,0.0,0.0,333.81854248046875,0.0,0.0,0.0,0.8026064038276672,4.0,0.0,1.0
282000,291.8969421386719,297.1499938964844,293.1499938964844,0.0034282328560948,-274.1808166503906,294.26708984375,0.4536287188529968,0.050000000745058,0.0471190884709358,291.6520080566406,297.1499938964844,293.1499938964844,0.0039520761929452,-331.36865234375,294.9638061523437,0.4536287188529968,0.050000000745058,0.0496186688542366,291.9012451171875,297.1499938964844,293.1499938964844,0.0035264820326119,-219.22071838378903,294.4013061523437,0.4536287188529968,0.050000000745058,0.0366481803357601,291.84136962890625,297.1499938964844,293.1499938964844,0.0037037767469882,-311.2992248535156,294.6397705078125,0.4536287188529968,0.050000000745058,0.0496186688542366,292.3226928710937,297.1499938964844,293.1499938964844,0.0023674152325838,-948.748291015625,292.8017272949219,0.4536287188529968,0.050000000745058,0.2353696078062057,289.5326538085937,291.1499938964844,269.9594421386719,269.4266662597656,282.874267578125,292.3191223144531,289.77490234375,1.0,0.2115707844495773,0.9978806376457214,0.9978806376457214,1.0,1.0,-0.5020655393600464,0.2125180959701538,0.2895474433898926,0.0838702991604805,0.0,0.0,1.0,33.7135124206543,25.0,1393.7196044921875,-5670.69775390625,57.33124923706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4261474609375,303.48797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,20117.61328125,21240.0,0.0,0.0,0.2799123227596283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426182508468628,1.442635416984558,-1.7187336197821423e-05,0.0,0.0002840754459612,0.0,0.0,333.81854248046875,0.0,0.0,0.0,0.8026064038276672,4.0,0.0,1.0
282060,291.9284362792969,297.1499938964844,293.1499938964844,0.0035810838453471,-275.5587158203125,295.352294921875,0.4582200348377228,0.050000000745058,0.0470406375825405,291.6754455566406,297.1499938964844,293.1499938964844,0.0041783470660448,-336.5062255859375,296.1146545410156,0.4582200348377228,0.050000000745058,0.0495360568165779,291.92852783203125,297.1499938964844,293.1499938964844,0.0036839025560766,-220.29673767089844,295.4869384765625,0.4582200348377228,0.050000000745058,0.0365871638059616,291.8661804199219,297.1499938964844,293.1499938964844,0.0038782062474638,-313.4288024902344,295.7378234863281,0.4582200348377228,0.050000000745058,0.0495360568165779,292.348388671875,297.1499938964844,293.1499938964844,0.0024540980812162,-947.175537109375,293.84869384765625,0.4582200348377228,0.050000000745058,0.2349777221679687,290.5709533691406,291.1499938964844,269.9791564941406,269.4537048339844,282.89520263671875,292.3443908691406,290.8394470214844,1.0,0.2083693295717239,0.9983142614364624,0.9983142614364624,1.0,1.0,-0.5012295246124268,0.2122057974338531,0.2890237271785736,0.0836322680115699,0.0,0.0,1.0,31.61418533325196,25.0,1544.972900390625,-6371.69580078125,55.4222526550293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.09747314453125,306.0668029785156,278.1499938964844,0.0,18000.0,313.1499938964844,21058.623046875,21240.0,0.0,0.0,0.2826647460460663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4759721755981443,1.4759901762008667,-1.7991280401474796e-05,0.0,0.0002868687734007,0.0,0.0,357.5122375488281,0.0,0.0,0.0,0.8060339093208313,4.0,0.0,1.0
282120,291.9284362792969,297.1499938964844,293.1499938964844,0.0035810838453471,-275.5587158203125,295.352294921875,0.4582200348377228,0.050000000745058,0.0470406375825405,291.6754455566406,297.1499938964844,293.1499938964844,0.0041783470660448,-336.5062255859375,296.1146545410156,0.4582200348377228,0.050000000745058,0.0495360568165779,291.92852783203125,297.1499938964844,293.1499938964844,0.0036839025560766,-220.29673767089844,295.4869384765625,0.4582200348377228,0.050000000745058,0.0365871638059616,291.8661804199219,297.1499938964844,293.1499938964844,0.0038782062474638,-313.4288024902344,295.7378234863281,0.4582200348377228,0.050000000745058,0.0495360568165779,292.348388671875,297.1499938964844,293.1499938964844,0.0024540980812162,-947.175537109375,293.84869384765625,0.4582200348377228,0.050000000745058,0.2349777221679687,290.5709533691406,291.1499938964844,269.9791564941406,269.4537048339844,282.89520263671875,292.3443908691406,290.8394470214844,1.0,0.2083693295717239,0.9983142614364624,0.9983142614364624,1.0,1.0,-0.5012295246124268,0.2122057974338531,0.2890237271785736,0.0836322680115699,0.0,0.0,1.0,31.61418533325196,25.0,1544.972900390625,-6371.69580078125,55.4222526550293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.09747314453125,306.0668029785156,278.1499938964844,0.0,18000.0,313.1499938964844,21058.623046875,21240.0,0.0,0.0,0.2826647460460663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4759721755981443,1.4759901762008667,-1.7991280401474796e-05,0.0,0.0002868687734007,0.0,0.0,357.5122375488281,0.0,0.0,0.0,0.8060339093208313,4.0,0.0,1.0
282180,291.9624328613281,297.1499938964844,293.1499938964844,0.0036713334266096,-270.74688720703125,296.4054260253906,0.4618678987026214,0.050000000745058,0.0469817332923412,291.70037841796875,297.1499938964844,293.1499938964844,0.0043342807330191,-334.04644775390625,297.2151184082031,0.4618678987026214,0.050000000745058,0.0494740270078182,291.958251953125,297.1499938964844,293.1499938964844,0.0037787051405757,-216.5348358154297,296.5398864746094,0.4618678987026214,0.050000000745058,0.0365413464605808,291.8931884765625,297.1499938964844,293.1499938964844,0.0039877640083432,-308.7265319824219,296.7983703613281,0.4618678987026214,0.050000000745058,0.0494740270078182,292.3766174316406,297.1499938964844,293.1499938964844,0.0024966029450297,-924.111083984375,294.898193359375,0.4618678987026214,0.050000000745058,0.234683483839035,291.6888427734375,291.1499938964844,269.99981689453125,269.4820861816406,282.9180908203125,292.3722839355469,291.96893310546875,1.0,0.2059302777051925,0.9987478852272034,0.9987478852272034,1.0,1.0,-0.5006018280982971,0.2119804918766021,0.2886213362216949,0.0834373012185096,0.0,0.0,0.8979429006576538,30.03767776489257,25.0,1616.5970458984375,-6970.56494140625,53.99269104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4750061035156,308.326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,22015.1953125,21240.0,0.0,0.0,0.2782283127307892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4478116035461426,1.447829246520996,-1.7707627193885855e-05,0.0,0.0002823663817252,0.0,0.0,342.6379699707031,0.0,0.0,0.0,0.7903383374214172,4.0,0.0,1.0
282240,291.9624328613281,297.1499938964844,293.1499938964844,0.0036713334266096,-270.74688720703125,296.4054260253906,0.4618678987026214,0.050000000745058,0.0469817332923412,291.70037841796875,297.1499938964844,293.1499938964844,0.0043342807330191,-334.04644775390625,297.2151184082031,0.4618678987026214,0.050000000745058,0.0494740270078182,291.958251953125,297.1499938964844,293.1499938964844,0.0037787051405757,-216.5348358154297,296.5398864746094,0.4618678987026214,0.050000000745058,0.0365413464605808,291.8931884765625,297.1499938964844,293.1499938964844,0.0039877640083432,-308.7265319824219,296.7983703613281,0.4618678987026214,0.050000000745058,0.0494740270078182,292.3766174316406,297.1499938964844,293.1499938964844,0.0024966029450297,-924.111083984375,294.898193359375,0.4618678987026214,0.050000000745058,0.234683483839035,291.6888427734375,291.1499938964844,269.99981689453125,269.4820861816406,282.9180908203125,292.3722839355469,291.96893310546875,1.0,0.2059302777051925,0.9987478852272034,0.9987478852272034,1.0,1.0,-0.5006018280982971,0.2119804918766021,0.2886213362216949,0.0834373012185096,0.0,0.0,0.8979429006576538,30.03767776489257,25.0,1616.5970458984375,-6970.56494140625,53.99269104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4750061035156,308.326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,22015.1953125,21240.0,0.0,0.0,0.2782283127307892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4478116035461426,1.447829246520996,-1.7707627193885855e-05,0.0,0.0002823663817252,0.0,0.0,342.6379699707031,0.0,0.0,0.0,0.7903383374214172,4.0,0.0,1.0
282300,291.9801330566406,297.1499938964844,293.1499938964844,0.0036946584004908,-266.5309753417969,296.9088134765625,0.463389128446579,0.050000000745058,0.0469579473137855,291.7132263183594,297.1499938964844,293.1499938964844,0.0043869107030332,-330.538818359375,297.7357177734375,0.463389128446579,0.050000000745058,0.0494489818811416,291.9737854003906,297.1499938964844,293.1499938964844,0.0038041693624109,-213.2353973388672,297.0429382324219,0.463389128446579,0.050000000745058,0.0365228466689586,291.9072570800781,297.1499938964844,293.1499938964844,0.0040196608752012,-304.3641052246094,297.3035888671875,0.463389128446579,0.050000000745058,0.0494489818811416,292.3914489746094,297.1499938964844,293.1499938964844,0.0025027652736753,-906.3856811523438,295.4106140136719,0.463389128446579,0.050000000745058,0.2345646768808365,292.25787353515625,291.1499938964844,270.0104675292969,269.4967041015625,282.9301452636719,292.386962890625,292.5359191894531,1.0,0.2049364894628524,0.9989647269248962,0.9989647269248962,1.0,1.0,-0.5003483891487122,0.2118925899267196,0.2884557843208313,0.0833532810211181,0.0,0.0,0.7671225070953369,29.4010066986084,25.0,1607.765625,-7175.59765625,53.41634368896485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.53302001953125,309.2377624511719,278.1499938964844,0.0,18000.0,313.1499938964844,24074.111328125,20160.0,0.0,0.0,0.2739230096340179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.318572163581848,1.318588137626648,-1.6002177289919928e-05,0.0,0.0002779970236588,0.0,0.0,274.54229736328125,0.0,0.0,0.0,0.7115431427955627,4.0,0.0,1.0
282360,291.99810791015625,297.1499938964844,293.1499938964844,0.0037067506927996,-261.6618347167969,297.3862609863281,0.4646988213062286,0.050000000745058,0.0469372496008873,291.7261657714844,297.1499938964844,293.1499938964844,0.0044264080934226,-326.1865539550781,298.2271728515625,0.4646988213062286,0.050000000745058,0.049427181482315,291.9895935058594,297.1499938964844,293.1499938964844,0.003818342462182,-209.42742919921875,297.5199584960937,0.4646988213062286,0.050000000745058,0.036506749689579,291.9216003417969,297.1499938964844,293.1499938964844,0.0040398086421191,-299.2816772460937,297.7821044921875,0.4646988213062286,0.050000000745058,0.049427181482315,292.4065856933594,297.1499938964844,293.1499938964844,0.0025008935481309,-886.358642578125,295.90167236328125,0.4646988213062286,0.050000000745058,0.2344612777233123,292.81414794921875,291.1499938964844,270.0212707519531,269.51153564453125,282.9424743652344,292.4020080566406,293.0773620605469,1.0,0.2040673643350601,0.999171793460846,0.999171793460846,0.999995768070221,1.0,-0.5001277923583984,0.2118178457021713,0.2883099317550659,0.0832771658897399,0.0,0.0,0.6004026532173157,28.84689712524414,25.0,1530.7615966796875,-7190.92333984375,52.91519165039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5093994140625,309.8059387207031,278.1499938964844,0.0,18000.0,313.1499938964844,26403.111328125,20160.0,0.0,0.0,0.2684049606323242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.997024953365326,0.9970369935035706,-1.2007463737973012e-05,0.0,0.0002723968937061,0.0,0.0,144.52146911621094,0.0,0.0,0.0,0.5788881778717041,4.0,0.0,1.0
282420,292.0337829589844,297.1499938964844,293.1499938964844,0.0037408196367323,-255.33517456054688,298.1627502441406,0.4667801558971405,0.050000000745058,0.0469035021960735,291.75164794921875,297.1499938964844,293.1499938964844,0.0045214835554361,-321.77423095703125,299.03729248046875,0.4667801558971405,0.050000000745058,0.049391645938158,292.02117919921875,297.1499938964844,293.1499938964844,0.0038577537052333,-204.5742645263672,298.2973022460937,0.4667801558971405,0.050000000745058,0.036480501294136,291.9501342773437,297.1499938964844,293.1499938964844,0.0040933117270469,-293.1156921386719,298.5648498535156,0.4667801558971405,0.050000000745058,0.049391645938158,292.43670654296875,297.1499938964844,293.1499938964844,0.0024980148300528,-856.329345703125,296.69140625,0.4667801558971405,0.050000000745058,0.2342927008867263,293.70068359375,291.1499938964844,270.0433654785156,269.5418395996094,282.967529296875,292.4322509765625,293.81768798828125,1.0,0.2026416659355163,0.9995858669281006,0.9995858669281006,0.9999873042106628,1.0,-0.4997681677341461,0.2117001116275787,0.2880680561065674,0.0831467062234878,0.0,0.0,0.1954302191734314,27.94338798522949,25.0,789.2777709960938,-5675.65478515625,52.09894943237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3300476074219,308.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,24722.001953125,20160.0,0.0,0.0,0.2530941665172577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2531520128250122,0.2531580328941345,-6.048173418093938e-06,0.0,0.0002568584168329,0.0,0.0,14.467997550964355,0.0,0.0,0.0,0.3313238322734833,4.0,0.0,1.0
282480,292.0337829589844,297.1499938964844,293.1499938964844,0.0037408196367323,-255.33517456054688,298.1627502441406,0.4667801558971405,0.050000000745058,0.0469035021960735,291.75164794921875,297.1499938964844,293.1499938964844,0.0045214835554361,-321.77423095703125,299.03729248046875,0.4667801558971405,0.050000000745058,0.049391645938158,292.02117919921875,297.1499938964844,293.1499938964844,0.0038577537052333,-204.5742645263672,298.2973022460937,0.4667801558971405,0.050000000745058,0.036480501294136,291.9501342773437,297.1499938964844,293.1499938964844,0.0040933117270469,-293.1156921386719,298.5648498535156,0.4667801558971405,0.050000000745058,0.049391645938158,292.43670654296875,297.1499938964844,293.1499938964844,0.0024980148300528,-856.329345703125,296.69140625,0.4667801558971405,0.050000000745058,0.2342927008867263,293.70068359375,291.1499938964844,270.0433654785156,269.5418395996094,282.967529296875,292.4322509765625,293.81768798828125,1.0,0.2026416659355163,0.9995858669281006,0.9995858669281006,0.9999873042106628,1.0,-0.4997681677341461,0.2117001116275787,0.2880680561065674,0.0831467062234878,0.0,0.0,0.1954302191734314,27.94338798522949,25.0,789.2777709960938,-5675.65478515625,52.09894943237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3300476074219,308.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,24722.001953125,20160.0,0.0,0.0,0.2530941665172577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2531520128250122,0.2531580328941345,-6.048173418093938e-06,0.0,0.0002568584168329,0.0,0.0,14.467997550964355,0.0,0.0,0.0,0.3313238322734833,4.0,0.0,1.0
282540,292.0642395019531,297.1499938964844,293.1499938964844,0.0039865006692707,-274.56817626953125,298.3359680175781,0.4683235883712768,0.050000000745058,0.0468778125941753,291.7733154296875,297.1499938964844,293.1499938964844,0.0048923585563898,-349.7820739746094,299.3222351074219,0.4683235883712768,0.050000000745058,0.0493645928800106,292.04864501953125,297.1499938964844,293.1499938964844,0.0041163833811879,-220.1690216064453,298.4825134277344,0.4683235883712768,0.050000000745058,0.0364605188369751,291.9750061035156,297.1499938964844,293.1499938964844,0.004384349565953,-316.31365966796875,298.779541015625,0.4683235883712768,0.050000000745058,0.0493645928800106,292.462158203125,297.1499938964844,293.1499938964844,0.002621850464493,-909.040771484375,296.7418518066406,0.4683235883712768,0.050000000745058,0.2341643720865249,293.564453125,291.1499938964844,270.06591796875,269.5727844238281,282.99072265625,292.45880126953125,293.3668212890625,1.0,0.2015490233898162,1.0,1.0,0.99997878074646,1.0,-0.4994944036006927,0.2116141021251678,0.2878803014755249,0.0830428451299667,0.0,0.0,0.0,27.25551986694336,25.0,-726.4835815429688,-3224.3583984375,51.47827911376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.23150634765625,303.2063903808594,278.1499938964844,0.0,18000.0,313.1499938964844,21106.244140625,19080.0,0.0,0.0,0.2297093421220779,0.0,0.0,0.0,0.0,1.0,0.0044336337596178,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0459851138293743,0.0794073641300201,-0.0334222503006458,0.0,0.0002331257855985,0.0,0.0,3.501423120498657,0.0,0.0,0.0,0.2693592607975006,4.0,0.0,1.0
282600,292.0642395019531,297.1499938964844,293.1499938964844,0.0039865006692707,-274.56817626953125,298.3359680175781,0.4683235883712768,0.050000000745058,0.0468778125941753,291.7733154296875,297.1499938964844,293.1499938964844,0.0048923585563898,-349.7820739746094,299.3222351074219,0.4683235883712768,0.050000000745058,0.0493645928800106,292.04864501953125,297.1499938964844,293.1499938964844,0.0041163833811879,-220.1690216064453,298.4825134277344,0.4683235883712768,0.050000000745058,0.0364605188369751,291.9750061035156,297.1499938964844,293.1499938964844,0.004384349565953,-316.31365966796875,298.779541015625,0.4683235883712768,0.050000000745058,0.0493645928800106,292.462158203125,297.1499938964844,293.1499938964844,0.002621850464493,-909.040771484375,296.7418518066406,0.4683235883712768,0.050000000745058,0.2341643720865249,293.564453125,291.1499938964844,270.06591796875,269.5727844238281,282.99072265625,292.45880126953125,293.3668212890625,1.0,0.2015490233898162,1.0,1.0,0.99997878074646,1.0,-0.4994944036006927,0.2116141021251678,0.2878803014755249,0.0830428451299667,0.0,0.0,0.0,27.25551986694336,25.0,-726.4835815429688,-3224.3583984375,51.47827911376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.23150634765625,303.2063903808594,278.1499938964844,0.0,18000.0,313.1499938964844,21106.244140625,19080.0,0.0,0.0,0.2297093421220779,0.0,0.0,0.0,0.0,1.0,0.0044336337596178,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0459851138293743,0.0794073641300201,-0.0334222503006458,0.0,0.0002331257855985,0.0,0.0,3.501423120498657,0.0,0.0,0.0,0.2693592607975006,4.0,0.0,1.0
282660,292.0823974609375,297.1499938964844,293.1499938964844,0.0045872451737523,-335.51202392578125,297.7873840332031,0.4694802463054657,0.050000000745058,0.0468582026660442,291.7865295410156,297.1499938964844,293.1499938964844,0.0057440102100372,-430.84417724609375,299.0267944335937,0.4694802463054657,0.050000000745058,0.0493439435958862,292.06591796875,297.1499938964844,293.1499938964844,0.0047414759173989,-268.9753112792969,297.96270751953125,0.4694802463054657,0.050000000745058,0.0364452674984931,291.9910888671875,297.1499938964844,293.1499938964844,0.0050750924274325,-387.1353149414063,298.33062744140625,0.4694802463054657,0.050000000745058,0.0493439435958862,292.4764709472656,297.1499938964844,293.1499938964844,0.0029621399007737,-1099.225341796875,295.8383483886719,0.4694802463054657,0.050000000745058,0.2340664118528366,292.0036315917969,291.1499938964844,270.0887756347656,269.6041259765625,283.0082092285156,292.47515869140625,291.3934326171875,1.0,0.2007106393575668,1.0,1.0,0.999558925628662,1.0,-0.4992854297161102,0.2115514427423477,0.2877340018749237,0.0829653069376945,0.0,0.0,0.0,26.730424880981445,25.0,-2816.271484375,-0.0,51.00492477416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9639587402344,299.7692565917969,278.1499938964844,0.0,18000.0,313.1499938964844,19231.283203125,19080.0,0.0,0.0,0.1893671005964279,0.0,0.0,0.0,0.0,1.0,0.0122838243842124,0.0,-0.0,-0.0,0.0,0.0,0.0,1.038936898112297e-05,0.0699775591492652,-0.0699671730399131,0.0,0.0001921835209941,0.0,0.0,2.7744760513305664,0.0,0.0,0.0,0.2707771360874176,4.0,0.0,1.0
282720,292.0823974609375,297.1499938964844,293.1499938964844,0.0045872451737523,-335.51202392578125,297.7873840332031,0.4694802463054657,0.050000000745058,0.0468582026660442,291.7865295410156,297.1499938964844,293.1499938964844,0.0057440102100372,-430.84417724609375,299.0267944335937,0.4694802463054657,0.050000000745058,0.0493439435958862,292.06591796875,297.1499938964844,293.1499938964844,0.0047414759173989,-268.9753112792969,297.96270751953125,0.4694802463054657,0.050000000745058,0.0364452674984931,291.9910888671875,297.1499938964844,293.1499938964844,0.0050750924274325,-387.1353149414063,298.33062744140625,0.4694802463054657,0.050000000745058,0.0493439435958862,292.4764709472656,297.1499938964844,293.1499938964844,0.0029621399007737,-1099.225341796875,295.8383483886719,0.4694802463054657,0.050000000745058,0.2340664118528366,292.0036315917969,291.1499938964844,270.0887756347656,269.6041259765625,283.0082092285156,292.47515869140625,291.3934326171875,1.0,0.2007106393575668,1.0,1.0,0.999558925628662,1.0,-0.4992854297161102,0.2115514427423477,0.2877340018749237,0.0829653069376945,0.0,0.0,0.0,26.730424880981445,25.0,-2816.271484375,-0.0,51.00492477416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9639587402344,299.7692565917969,278.1499938964844,0.0,18000.0,313.1499938964844,19231.283203125,19080.0,0.0,0.0,0.1893671005964279,0.0,0.0,0.0,0.0,1.0,0.0122838243842124,0.0,-0.0,-0.0,0.0,0.0,0.0,1.038936898112297e-05,0.0699775591492652,-0.0699671730399131,0.0,0.0001921835209941,0.0,0.0,2.7744760513305664,0.0,0.0,0.0,0.2707771360874176,4.0,0.0,1.0
282780,292.0850524902344,297.1499938964844,293.1499938964844,0.0053236419335007,-409.5319213867188,297.16131591796875,0.4703535437583923,0.050000000745058,0.046843197196722,291.7893371582031,297.1499938964844,293.1499938964844,0.0067906826734542,-526.1962890625,298.7111511230469,0.4703535437583923,0.050000000745058,0.0493281446397304,292.0703125,297.1499938964844,293.1499938964844,0.0055012349039316,-327.6780700683594,297.36578369140625,0.4703535437583923,0.050000000745058,0.0364335998892784,291.99615478515625,297.1499938964844,293.1499938964844,0.0059114783070981,-471.3377990722656,297.8189392089844,0.4703535437583923,0.050000000745058,0.0493281446397304,292.47705078125,297.1499938964844,293.1499938964844,0.0034080853220075,-1348.18212890625,294.75665283203125,0.4703535437583923,0.050000000745058,0.2339914739131927,290.0523376464844,291.1499938964844,270.1117553710937,269.6356506347656,283.01788330078125,292.4773864746094,289.83917236328125,1.0,0.2000668346881866,1.0,1.0,0.9991390109062196,1.0,-0.4991255700588226,0.2115031480789184,0.2876224219799042,0.082911416888237,0.0,0.0,0.1230005025863647,26.328777313232425,25.0,-1195.4356689453125,-4728.05419921875,50.64310836791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7151794433594,304.55279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18788.046875,19080.0,0.0,0.0,0.1251623183488845,0.0,0.0,0.0,0.0,1.0,0.0079491874203085,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0832108184695243,0.1375002115964889,-0.0542893931269645,0.0,0.0001270238426513,0.0,0.0,5.533659934997559,0.0,0.0,0.0,0.2790127694606781,4.0,0.0,1.0
282840,292.0850524902344,297.1499938964844,293.1499938964844,0.0053236419335007,-409.5319213867188,297.16131591796875,0.4703535437583923,0.050000000745058,0.046843197196722,291.7893371582031,297.1499938964844,293.1499938964844,0.0067906826734542,-526.1962890625,298.7111511230469,0.4703535437583923,0.050000000745058,0.0493281446397304,292.0703125,297.1499938964844,293.1499938964844,0.0055012349039316,-327.6780700683594,297.36578369140625,0.4703535437583923,0.050000000745058,0.0364335998892784,291.99615478515625,297.1499938964844,293.1499938964844,0.0059114783070981,-471.3377990722656,297.8189392089844,0.4703535437583923,0.050000000745058,0.0493281446397304,292.47705078125,297.1499938964844,293.1499938964844,0.0034080853220075,-1348.18212890625,294.75665283203125,0.4703535437583923,0.050000000745058,0.2339914739131927,290.0523376464844,291.1499938964844,270.1117553710937,269.6356506347656,283.01788330078125,292.4773864746094,289.83917236328125,1.0,0.2000668346881866,1.0,1.0,0.9991390109062196,1.0,-0.4991255700588226,0.2115031480789184,0.2876224219799042,0.082911416888237,0.0,0.0,0.1230005025863647,26.328777313232425,25.0,-1195.4356689453125,-4728.05419921875,50.64310836791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7151794433594,304.55279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18788.046875,19080.0,0.0,0.0,0.1251623183488845,0.0,0.0,0.0,0.0,1.0,0.0079491874203085,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0832108184695243,0.1375002115964889,-0.0542893931269645,0.0,0.0001270238426513,0.0,0.0,5.533659934997559,0.0,0.0,0.0,0.2790127694606781,4.0,0.0,1.0
282900,292.0859069824219,297.1499938964844,293.1499938964844,0.0054585491307079,-413.0856018066406,297.4070129394531,0.4707076549530029,0.050000000745058,0.046837069094181,291.7897644042969,297.1499938964844,293.1499938964844,0.0069785579107701,-530.1904296875,299.0027160644531,0.4707076549530029,0.050000000745058,0.0493216887116432,292.0715637207031,297.1499938964844,293.1499938964844,0.0056371302343904,-330.2374572753906,297.6116027832031,0.4707076549530029,0.050000000745058,0.0364288315176963,291.997802734375,297.1499938964844,293.1499938964844,0.0060573727823793,-474.6500854492188,298.0743408203125,0.4707076549530029,0.050000000745058,0.0493216887116432,292.4767761230469,297.1499938964844,293.1499938964844,0.0035103901755064,-1369.8016357421875,294.94873046875,0.4707076549530029,0.050000000745058,0.2339608520269394,290.1497802734375,291.1499938964844,270.1232604980469,269.6513977050781,283.0219421386719,292.4766845703125,290.4858093261719,1.0,0.1998032182455063,1.0,1.0,0.9989290833473206,1.0,-0.4990602433681488,0.2114825546741485,0.2875776886940002,0.0828929990530014,0.0,0.0,0.1869697123765945,26.164714813232425,25.0,456.46002197265625,-5642.99072265625,50.49537658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1963195800781,311.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18899.166015625,18000.0,0.0,0.0,0.1025272086262703,0.0,0.0,0.0,0.0,1.0,0.0027679617051035,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307501047849655,0.1454540640115738,-0.0147039471194148,0.0,0.0001040520801325,0.0,0.0,5.997985363006592,0.0,0.0,0.0,0.2675956189632416,4.0,0.0,1.0
282960,292.0900573730469,297.1499938964844,293.1499938964844,0.0054532042704522,-402.5962524414063,297.9144592285156,0.4710165560245514,0.050000000745058,0.0468317009508609,291.791748046875,297.1499938964844,293.1499938964844,0.0069929379969835,-517.9553833007812,299.490966796875,0.4710165560245514,0.050000000745058,0.0493160374462604,292.0752258300781,297.1499938964844,293.1499938964844,0.0056310771033167,-321.8300170898437,298.1129455566406,0.4710165560245514,0.050000000745058,0.0364246554672718,292.0013427734375,297.1499938964844,293.1499938964844,0.0060531049966812,-462.720458984375,298.5666198730469,0.4710165560245514,0.050000000745058,0.0493160374462604,292.4794311523437,297.1499938964844,293.1499938964844,0.0035036485642194,-1333.64697265625,295.5107116699219,0.4710165560245514,0.050000000745058,0.2339340448379516,290.8331298828125,291.1499938964844,270.1347351074219,269.6671142578125,283.02764892578125,292.4784851074219,291.1247863769531,1.0,0.1995720863342285,1.0,1.0,0.9987196326255798,1.0,-0.4990030229091644,0.2114635854959488,0.2875394523143768,0.0828800797462463,0.0,0.0,0.1396469324827194,26.02106475830078,25.0,961.460205078125,-5551.59130859375,50.36605453491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.02496337890625,311.7518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18137.197265625,18000.0,0.0,0.0,0.0862771049141883,0.0,0.0,0.0,0.0,1.0,0.0006927598151378,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1275566518306732,0.1285649091005325,-0.0010082686785608,0.0,8.756029274081811e-05,0.0,0.0,5.073724746704102,0.0,0.0,0.0,0.2746931314468384,4.0,0.0,1.0
