time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
283020,292.1033935546875,297.1499938964844,293.1499938964844,0.0055858148261904,-402.6738586425781,298.5497436523437,0.4715220034122467,0.050000000745058,0.0468228720128536,291.7987060546875,297.1499938964844,293.1499938964844,0.0072566634044051,-521.5386352539062,300.16522216796875,0.4715220034122467,0.050000000745058,0.0493067391216754,292.086669921875,297.1499938964844,293.1499938964844,0.0057728132233023,-322.0122985839844,298.74835205078125,0.4715220034122467,0.050000000745058,0.0364177897572517,292.01171875,297.1499938964844,293.1499938964844,0.0062221698462963,-463.6129150390625,299.20709228515625,0.4715220034122467,0.050000000745058,0.0493067391216754,292.4891662597656,297.1499938964844,293.1499938964844,0.0035548266023397,-1325.38427734375,296.14453125,0.4715220034122467,0.050000000745058,0.233889952301979,291.50048828125,291.1499938964844,270.15753173828125,269.6983337402344,283.0422668457031,292.4875793457031,291.5346984863281,1.0,0.1991916745901107,1.0,1.0,0.998300850391388,1.0,-0.4989089667797088,0.2114287912845611,0.2874802052974701,0.0828700885176658,0.0,0.0,0.0360720269382,25.7850284576416,25.0,510.4063415527344,-4643.99658203125,50.15361404418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3841552734375,308.67169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18110.8125,18000.0,0.0,0.0,0.0584156475961208,0.0,0.0,0.0,0.0,1.0,0.0024441818241029,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0838333889842033,0.0948516950011253,-0.0110183050855994,0.0,5.928445898462087e-05,0.0,0.0,3.6546261310577393,0.0,0.0,0.0,0.268976092338562,4.0,0.0,1.0
283080,292.1033935546875,297.1499938964844,293.1499938964844,0.0055858148261904,-402.6738586425781,298.5497436523437,0.4715220034122467,0.050000000745058,0.0468228720128536,291.7987060546875,297.1499938964844,293.1499938964844,0.0072566634044051,-521.5386352539062,300.16522216796875,0.4715220034122467,0.050000000745058,0.0493067391216754,292.086669921875,297.1499938964844,293.1499938964844,0.0057728132233023,-322.0122985839844,298.74835205078125,0.4715220034122467,0.050000000745058,0.0364177897572517,292.01171875,297.1499938964844,293.1499938964844,0.0062221698462963,-463.6129150390625,299.20709228515625,0.4715220034122467,0.050000000745058,0.0493067391216754,292.4891662597656,297.1499938964844,293.1499938964844,0.0035548266023397,-1325.38427734375,296.14453125,0.4715220034122467,0.050000000745058,0.233889952301979,291.50048828125,291.1499938964844,270.15753173828125,269.6983337402344,283.0422668457031,292.4875793457031,291.5346984863281,1.0,0.1991916745901107,1.0,1.0,0.998300850391388,1.0,-0.4989089667797088,0.2114287912845611,0.2874802052974701,0.0828700885176658,0.0,0.0,0.0360720269382,25.7850284576416,25.0,510.4063415527344,-4643.99658203125,50.15361404418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3841552734375,308.67169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18110.8125,18000.0,0.0,0.0,0.0584156475961208,0.0,0.0,0.0,0.0,1.0,0.0024441818241029,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0838333889842033,0.0948516950011253,-0.0110183050855994,0.0,5.928445898462087e-05,0.0,0.0,3.6546261310577393,0.0,0.0,0.0,0.268976092338562,4.0,0.0,1.0
283140,292.1171569824219,297.1499938964844,293.1499938964844,0.0058862171135842,-421.3627624511719,298.8655090332031,0.4719085991382599,0.050000000745058,0.0468160882592201,291.8065185546875,297.1499938964844,293.1499938964844,0.0077800191938877,-548.6993408203125,300.6000061035156,0.4719085991382599,0.050000000745058,0.049299594014883,292.0987854003906,297.1499938964844,293.1499938964844,0.006090325769037,-337.020751953125,299.0741271972656,0.4719085991382599,0.050000000745058,0.0364125110208988,292.0228881835937,297.1499938964844,293.1499938964844,0.0065884790383279,-485.7003173828125,299.5608215332031,0.4719085991382599,0.050000000745058,0.049299594014883,292.49932861328125,297.1499938964844,293.1499938964844,0.003705559996888,-1381.8612060546875,296.3393249511719,0.4719085991382599,0.050000000745058,0.233856052160263,291.49853515625,291.1499938964844,270.1799621582031,269.7290344238281,283.0575866699219,292.4978332519531,291.4520263671875,1.0,0.1988990902900695,1.0,1.0,0.997882068157196,1.0,-0.4988366663455963,0.2113960683345794,0.2874405980110168,0.0828797817230224,0.0,0.0,0.0,25.60381317138672,25.0,-234.01589965820312,-1745.380859375,49.99055480957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.59820556640625,302.4668884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18211.244140625,18000.0,0.0,0.0,0.0349163822829723,0.0,0.0,0.0,0.0,1.0,0.0079080238938331,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0118865109980106,0.0645259022712707,-0.0526393875479698,0.0,3.5435688914731145e-05,0.0,0.0,2.4309842586517334,0.0,0.0,0.0,0.2631255984306335,4.0,0.0,1.0
283200,292.1171569824219,297.1499938964844,293.1499938964844,0.0058862171135842,-421.3627624511719,298.8655090332031,0.4719085991382599,0.050000000745058,0.0468160882592201,291.8065185546875,297.1499938964844,293.1499938964844,0.0077800191938877,-548.6993408203125,300.6000061035156,0.4719085991382599,0.050000000745058,0.049299594014883,292.0987854003906,297.1499938964844,293.1499938964844,0.006090325769037,-337.020751953125,299.0741271972656,0.4719085991382599,0.050000000745058,0.0364125110208988,292.0228881835937,297.1499938964844,293.1499938964844,0.0065884790383279,-485.7003173828125,299.5608215332031,0.4719085991382599,0.050000000745058,0.049299594014883,292.49932861328125,297.1499938964844,293.1499938964844,0.003705559996888,-1381.8612060546875,296.3393249511719,0.4719085991382599,0.050000000745058,0.233856052160263,291.49853515625,291.1499938964844,270.1799621582031,269.7290344238281,283.0575866699219,292.4978332519531,291.4520263671875,1.0,0.1988990902900695,1.0,1.0,0.997882068157196,1.0,-0.4988366663455963,0.2113960683345794,0.2874405980110168,0.0828797817230224,0.0,0.0,0.0,25.60381317138672,25.0,-234.01589965820312,-1745.380859375,49.99055480957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.59820556640625,302.4668884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18211.244140625,18000.0,0.0,0.0,0.0349163822829723,0.0,0.0,0.0,0.0,1.0,0.0079080238938331,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0118865109980106,0.0645259022712707,-0.0526393875479698,0.0,3.5435688914731145e-05,0.0,0.0,2.4309842586517334,0.0,0.0,0.0,0.2631255984306335,4.0,0.0,1.0
283260,292.1264038085937,297.1499938964844,293.1499938964844,0.0065945722162723,-483.7495422363281,298.7123413085937,0.4722050726413727,0.050000000745058,0.0468108654022216,291.8125305175781,297.1499938964844,293.1499938964844,0.0090042240917682,-632.6292724609375,300.73760986328125,0.4722050726413727,0.050000000745058,0.0492940954864025,292.10748291015625,297.1499938964844,293.1499938964844,0.0068382192403078,-386.8529052734375,298.9494323730469,0.4722050726413727,0.050000000745058,0.0364084504544734,292.0316467285156,297.1499938964844,293.1499938964844,0.0074502015486359,-557.8427734375,299.5106811523437,0.4722050726413727,0.050000000745058,0.0492940954864025,292.5052185058594,297.1499938964844,293.1499938964844,0.0040608225390315,-1581.327392578125,295.8123779296875,0.4722050726413727,0.050000000745058,0.2338299602270126,290.2835998535156,291.1499938964844,270.201904296875,269.759033203125,283.07098388671875,292.5047607421875,290.1968688964844,1.0,0.1986739635467529,1.0,1.0,0.9974634647369384,1.0,-0.4987809956073761,0.2113638520240783,0.2874171435832977,0.0829069465398788,0.0,0.0,0.165599375963211,25.464576721191406,25.0,-344.2244567871094,-4718.8896484375,49.86528396606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.18218994140625,306.4023742675781,278.1499938964844,0.0,18000.0,313.1499938964844,17782.728515625,18000.0,0.0,0.0,0.0099652120843529,0.0,0.0,0.0,0.0,1.0,0.0042731701396405,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0961514115333557,0.1249268725514411,-0.0287754628807306,0.0,1.0113422831636854e-05,0.0,0.0,4.778097152709961,0.0,0.0,0.0,0.2712582051753998,4.0,0.0,1.0
283320,292.1264038085937,297.1499938964844,293.1499938964844,0.0065945722162723,-483.7495422363281,298.7123413085937,0.4722050726413727,0.050000000745058,0.0468108654022216,291.8125305175781,297.1499938964844,293.1499938964844,0.0090042240917682,-632.6292724609375,300.73760986328125,0.4722050726413727,0.050000000745058,0.0492940954864025,292.10748291015625,297.1499938964844,293.1499938964844,0.0068382192403078,-386.8529052734375,298.9494323730469,0.4722050726413727,0.050000000745058,0.0364084504544734,292.0316467285156,297.1499938964844,293.1499938964844,0.0074502015486359,-557.8427734375,299.5106811523437,0.4722050726413727,0.050000000745058,0.0492940954864025,292.5052185058594,297.1499938964844,293.1499938964844,0.0040608225390315,-1581.327392578125,295.8123779296875,0.4722050726413727,0.050000000745058,0.2338299602270126,290.2835998535156,291.1499938964844,270.201904296875,269.759033203125,283.07098388671875,292.5047607421875,290.1968688964844,1.0,0.1986739635467529,1.0,1.0,0.9974634647369384,1.0,-0.4987809956073761,0.2113638520240783,0.2874171435832977,0.0829069465398788,0.0,0.0,0.165599375963211,25.464576721191406,25.0,-344.2244567871094,-4718.8896484375,49.86528396606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.18218994140625,306.4023742675781,278.1499938964844,0.0,18000.0,313.1499938964844,17782.728515625,18000.0,0.0,0.0,0.0099652120843529,0.0,0.0,0.0,0.0,1.0,0.0042731701396405,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0961514115333557,0.1249268725514411,-0.0287754628807306,0.0,1.0113422831636854e-05,0.0,0.0,4.778097152709961,0.0,0.0,0.0,0.2712582051753998,4.0,0.0,1.0
283380,292.1312255859375,297.1499938964844,293.1499938964844,0.0066775381565093,-479.5328063964844,299.0417175292969,0.4723488688468933,0.050000000745058,0.0468083247542381,291.8155822753906,297.1499938964844,293.1499938964844,0.0091535169631242,-627.3552856445312,301.0954284667969,0.4723488688468933,0.050000000745058,0.0492914207279682,292.1119079589844,297.1499938964844,293.1499938964844,0.0069238203577697,-383.3764953613281,299.2787780761719,0.4723488688468933,0.050000000745058,0.036406472325325,292.03631591796875,297.1499938964844,293.1499938964844,0.0075456113554537,-552.6397705078125,299.84344482421875,0.4723488688468933,0.050000000745058,0.0492914207279682,292.5081481933594,297.1499938964844,293.1499938964844,0.0041208458133041,-1574.274169921875,296.1288757324219,0.4723488688468933,0.050000000745058,0.2338172644376754,290.5906677246094,291.1499938964844,270.2147521972656,269.7765808105469,283.0781555175781,292.5072326660156,290.85595703125,1.0,0.1985646188259124,1.0,1.0,0.9972123503684998,1.0,-0.498753935098648,0.2113444209098816,0.2874095141887665,0.0829305127263069,0.0,0.0,0.188740387558937,25.39701461791992,25.0,649.1663208007812,-5300.09765625,49.804500579833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.12158203125,309.79608154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17847.5390625,18000.0,0.0,0.0,0.0048731262795627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1398389637470245,0.1398432105779647,-4.241873739374569e-06,0.0,4.945603450323688e-06,0.0,0.0,5.477417945861816,0.0,0.0,0.0,0.275249719619751,4.0,0.0,1.0
283440,292.1358337402344,297.1499938964844,293.1499938964844,0.0066811637952923,-473.1207580566406,299.32330322265625,0.472432941198349,0.050000000745058,0.046806838363409,291.8182373046875,297.1499938964844,293.1499938964844,0.0091899754479527,-620.1969604492188,301.3660888671875,0.472432941198349,0.050000000745058,0.0492898523807525,292.11590576171875,297.1499938964844,293.1499938964844,0.0069289933890104,-378.3043212890625,299.55780029296875,0.472432941198349,0.050000000745058,0.0364053174853324,292.0402526855469,297.1499938964844,293.1499938964844,0.0075548491440713,-545.4935302734375,300.1166076660156,0.472432941198349,0.050000000745058,0.0492898523807525,292.5115661621094,297.1499938964844,293.1499938964844,0.0041163126006722,-1550.9605712890625,296.4467163085937,0.472432941198349,0.050000000745058,0.2338098436594009,290.99090576171875,291.1499938964844,270.2231750488281,269.7880554199219,283.083740234375,292.51025390625,291.192626953125,1.0,0.1985006928443908,1.0,1.0,0.9970449209213256,1.0,-0.4987381100654602,0.2113313823938369,0.287406712770462,0.0829488635063171,0.0,0.0,0.1541669368743896,25.357540130615234,25.0,756.9533081054688,-5059.79443359375,49.768985748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3033142089844,309.2206420898437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.837890625,18000.0,0.0,0.0,0.0041620507836341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132172018289566,0.1321762800216674,-4.261781214154325e-06,0.0,4.223952601023484e-06,0.0,0.0,5.191413402557373,0.0,0.0,0.0,0.2745272815227508,4.0,0.0,1.0
283500,292.1424560546875,297.1499938964844,293.1499938964844,0.0067437184043228,-471.8683776855469,299.5958251953125,0.4725263714790344,0.050000000745058,0.0468051843345165,291.82208251953125,297.1499938964844,293.1499938964844,0.0093436622992157,-620.2928466796875,301.65118408203125,0.4725263714790344,0.050000000745058,0.0492881126701831,292.1216125488281,297.1499938964844,293.1499938964844,0.0069978386163711,-377.3985595703125,299.8305053710937,0.4725263714790344,0.050000000745058,0.0364040322601795,292.0457763671875,297.1499938964844,293.1499938964844,0.0076399277895689,-544.4489135742188,300.3893127441406,0.4725263714790344,0.050000000745058,0.0492881126701831,292.5166931152344,297.1499938964844,293.1499938964844,0.0041359225288033,-1542.78515625,296.72808837890625,0.4725263714790344,0.050000000745058,0.2338015884160995,291.3077087402344,291.1499938964844,270.2335205078125,269.8021545410156,283.09130859375,292.5151062011719,291.3919677734375,1.0,0.1984296441078186,1.0,1.0,0.9968355894088744,1.0,-0.4987204670906067,0.2113150060176849,0.2874054610729217,0.0829743966460228,0.0,0.0,0.1106417849659919,25.31368637084961,25.0,549.4320068359375,-4608.2900390625,49.72952651977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3787536621094,307.7426147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18097.150390625,18000.0,0.0,0.0,0.0040449243970215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120359748601913,0.1120402291417121,-4.251360223861411e-06,0.0,4.105083917238517e-06,0.0,0.0,4.371224403381348,0.0,0.0,0.0,0.271922618150711,4.0,0.0,1.0
283560,292.1492919921875,297.1499938964844,293.1499938964844,0.006877492647618,-477.7981567382813,299.7856750488281,0.4726084172725677,0.050000000745058,0.0468037277460098,291.8262634277344,297.1499938964844,293.1499938964844,0.0096261100843548,-629.7223510742188,301.8858947753906,0.4726084172725677,0.050000000745058,0.0492865815758705,292.1275634765625,297.1499938964844,293.1499938964844,0.0071424050256609,-382.227783203125,300.0243225097656,0.4726084172725677,0.050000000745058,0.0364028997719287,292.05157470703125,297.1499938964844,293.1499938964844,0.0078129200264811,-551.6438598632812,300.5918273925781,0.4726084172725677,0.050000000745058,0.0492865815758705,292.5220031738281,297.1499938964844,293.1499938964844,0.0041917329654097,-1558.6875,296.8813781738281,0.4726084172725677,0.050000000745058,0.2337943166494369,291.4109191894531,291.1499938964844,270.2436218261719,269.81591796875,283.0990295410156,292.5204162597656,291.4168701171875,1.0,0.1983673125505447,1.0,1.0,0.9966262578964232,1.0,-0.4987049996852875,0.2112985700368881,0.2874064147472381,0.0830024629831314,0.0,0.0,0.0819771364331245,25.275222778320312,25.0,267.7187194824219,-4255.576171875,49.69491958618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5449523925781,306.2684020996094,278.1499938964844,0.0,18000.0,313.1499938964844,18095.38671875,18000.0,0.0,0.0,0.0047703376039862,0.0,0.0,0.0,0.0,1.0,0.0005620950250886,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0972508490085601,0.0979256406426429,-0.000674791925121,0.0,4.8412862270197365e-06,0.0,0.0,3.789875745773315,0.0,0.0,0.0,0.2698110044002533,4.0,0.0,1.0
283620,292.162353515625,297.1499938964844,293.1499938964844,0.0072512412443757,-498.70794677734375,300.0658264160156,0.472743809223175,0.050000000745058,0.0468013286590576,291.8348083496094,297.1499938964844,293.1499938964844,0.0104017313569784,-660.092529296875,302.301025390625,0.472743809223175,0.050000000745058,0.0492840521037578,292.1391296386719,297.1499938964844,293.1499938964844,0.0075448206625878,-399.0816955566406,300.3173522949219,0.472743809223175,0.050000000745058,0.0364010334014892,292.06329345703125,297.1499938964844,293.1499938964844,0.0082915294915437,-576.2578125,300.9138488769531,0.472743809223175,0.050000000745058,0.0492840521037578,292.5320129394531,297.1499938964844,293.1499938964844,0.0043577593751251,-1622.498046875,297.02520751953125,0.472743809223175,0.050000000745058,0.2337823212146759,291.3346862792969,291.1499938964844,270.2630920410156,269.8423767089844,283.1139831542969,292.5305480957031,291.3004150390625,1.0,0.1982646286487579,1.0,1.0,0.9962074756622314,1.0,-0.4986793994903564,0.2112657129764557,0.2874136865139007,0.0830645784735679,0.0,0.0,0.0604827590286731,25.211891174316406,25.0,-82.26422882080078,-3869.626708984375,49.6379280090332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9884338378906,304.20440673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.224609375,18000.0,0.0,0.0,0.0099074700847268,0.0,0.0,0.0,0.0,1.0,0.0021093201357871,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0855698436498642,0.0938538312911987,-0.0082839839160442,0.0,1.005482226901222e-05,0.0,0.0,3.6005570888519287,0.0,0.0,0.0,0.2685182094573974,4.0,0.0,1.0
283680,292.162353515625,297.1499938964844,293.1499938964844,0.0072512412443757,-498.70794677734375,300.0658264160156,0.472743809223175,0.050000000745058,0.0468013286590576,291.8348083496094,297.1499938964844,293.1499938964844,0.0104017313569784,-660.092529296875,302.301025390625,0.472743809223175,0.050000000745058,0.0492840521037578,292.1391296386719,297.1499938964844,293.1499938964844,0.0075448206625878,-399.0816955566406,300.3173522949219,0.472743809223175,0.050000000745058,0.0364010334014892,292.06329345703125,297.1499938964844,293.1499938964844,0.0082915294915437,-576.2578125,300.9138488769531,0.472743809223175,0.050000000745058,0.0492840521037578,292.5320129394531,297.1499938964844,293.1499938964844,0.0043577593751251,-1622.498046875,297.02520751953125,0.472743809223175,0.050000000745058,0.2337823212146759,291.3346862792969,291.1499938964844,270.2630920410156,269.8423767089844,283.1139831542969,292.5305480957031,291.3004150390625,1.0,0.1982646286487579,1.0,1.0,0.9962074756622314,1.0,-0.4986793994903564,0.2112657129764557,0.2874136865139007,0.0830645784735679,0.0,0.0,0.0604827590286731,25.211891174316406,25.0,-82.26422882080078,-3869.626708984375,49.6379280090332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9884338378906,304.20440673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.224609375,18000.0,0.0,0.0,0.0099074700847268,0.0,0.0,0.0,0.0,1.0,0.0021093201357871,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0855698436498642,0.0938538312911987,-0.0082839839160442,0.0,1.005482226901222e-05,0.0,0.0,3.6005570888519287,0.0,0.0,0.0,0.2685182094573974,4.0,0.0,1.0
283740,292.1743469238281,297.1499938964844,293.1499938964844,0.0076694465242326,-521.9638061523438,300.3265686035156,0.4728484451770782,0.050000000745058,0.0467994697391986,291.8433837890625,297.1499938964844,293.1499938964844,0.0113122789189219,-693.50341796875,302.710205078125,0.4728484451770782,0.050000000745058,0.0492820963263511,292.14990234375,297.1499938964844,293.1499938964844,0.0079967621713876,-417.80413818359375,300.5923767089844,0.4728484451770782,0.050000000745058,0.0363995879888534,292.0748596191406,297.1499938964844,293.1499938964844,0.0088323401287198,-603.4530639648438,301.2198181152344,0.4728484451770782,0.050000000745058,0.0492820963263511,292.541015625,297.1499938964844,293.1499938964844,0.0045389826409518,-1694.5740966796875,297.13116455078125,0.4728484451770782,0.050000000745058,0.2337730377912521,291.1858825683594,291.1499938964844,270.2814025878906,269.8671875,283.12799072265625,292.5397033691406,291.1473693847656,1.0,0.1981855630874633,1.0,1.0,0.9957887530326844,1.0,-0.498659610748291,0.2112332880496978,0.2874262928962707,0.0831322520971298,0.0,0.0,0.0654155761003494,25.16315269470215,25.0,-207.8098602294922,-3697.8720703125,49.59405899047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60577392578125,303.1444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.7421875,18000.0,0.0,0.0,0.019221156835556,0.0,0.0,0.0,0.0,1.0,0.002613287884742,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0851504728198051,0.0975806787610054,-0.0124302050098776,0.0,1.9507031538523734e-05,0.0,0.0,3.739576816558838,0.0,0.0,0.0,0.2687408328056335,4.0,0.0,1.0
283800,292.1743469238281,297.1499938964844,293.1499938964844,0.0076694465242326,-521.9638061523438,300.3265686035156,0.4728484451770782,0.050000000745058,0.0467994697391986,291.8433837890625,297.1499938964844,293.1499938964844,0.0113122789189219,-693.50341796875,302.710205078125,0.4728484451770782,0.050000000745058,0.0492820963263511,292.14990234375,297.1499938964844,293.1499938964844,0.0079967621713876,-417.80413818359375,300.5923767089844,0.4728484451770782,0.050000000745058,0.0363995879888534,292.0748596191406,297.1499938964844,293.1499938964844,0.0088323401287198,-603.4530639648438,301.2198181152344,0.4728484451770782,0.050000000745058,0.0492820963263511,292.541015625,297.1499938964844,293.1499938964844,0.0045389826409518,-1694.5740966796875,297.13116455078125,0.4728484451770782,0.050000000745058,0.2337730377912521,291.1858825683594,291.1499938964844,270.2814025878906,269.8671875,283.12799072265625,292.5397033691406,291.1473693847656,1.0,0.1981855630874633,1.0,1.0,0.9957887530326844,1.0,-0.498659610748291,0.2112332880496978,0.2874262928962707,0.0831322520971298,0.0,0.0,0.0654155761003494,25.16315269470215,25.0,-207.8098602294922,-3697.8720703125,49.59405899047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60577392578125,303.1444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.7421875,18000.0,0.0,0.0,0.019221156835556,0.0,0.0,0.0,0.0,1.0,0.002613287884742,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0851504728198051,0.0975806787610054,-0.0124302050098776,0.0,1.9507031538523734e-05,0.0,0.0,3.739576816558838,0.0,0.0,0.0,0.2687408328056335,4.0,0.0,1.0
283860,292.185546875,297.1499938964844,293.1499938964844,0.0081157470121979,-545.54931640625,300.5916442871094,0.4729294180870056,0.050000000745058,0.0467980280518531,291.8518981933594,297.1499938964844,293.1499938964844,0.0123449759557843,-727.3350219726562,303.1260986328125,0.4729294180870056,0.050000000745058,0.0492805801331996,292.1600646972656,297.1499938964844,293.1499938964844,0.0084816347807645,-436.7938232421875,300.8721008300781,0.4729294180870056,0.050000000745058,0.0363984666764736,292.0860900878906,297.1499938964844,293.1499938964844,0.0094185732305049,-630.9778442382812,301.530029296875,0.4729294180870056,0.050000000745058,0.0492805801331996,292.54937744140625,297.1499938964844,293.1499938964844,0.004724855069071,-1767.895751953125,297.2387390136719,0.4729294180870056,0.050000000745058,0.2337658405303955,291.03436279296875,291.1499938964844,270.29840087890625,269.89013671875,283.1410827636719,292.54815673828125,291.0002746582031,1.0,0.1981246620416641,1.0,1.0,0.995369791984558,1.0,-0.4986442625522613,0.211201786994934,0.2874424755573272,0.0832029432058334,0.0,0.0,0.0911023467779159,25.125638961791992,25.0,-215.0727386474609,-3667.914794921875,49.560279846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4637756347656,302.8094177246094,278.1499938964844,0.0,18000.0,313.1499938964844,17981.09375,18000.0,0.0,0.0,0.0311823822557926,0.0,0.0,0.0,0.0,1.0,0.0022640393581241,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0922828912734985,0.1017711088061332,-0.0094882128760218,0.0,3.164615191053599e-05,0.0,0.0,3.910435914993286,0.0,0.0,0.0,0.2694624960422516,4.0,0.0,1.0
283920,292.185546875,297.1499938964844,293.1499938964844,0.0081157470121979,-545.54931640625,300.5916442871094,0.4729294180870056,0.050000000745058,0.0467980280518531,291.8518981933594,297.1499938964844,293.1499938964844,0.0123449759557843,-727.3350219726562,303.1260986328125,0.4729294180870056,0.050000000745058,0.0492805801331996,292.1600646972656,297.1499938964844,293.1499938964844,0.0084816347807645,-436.7938232421875,300.8721008300781,0.4729294180870056,0.050000000745058,0.0363984666764736,292.0860900878906,297.1499938964844,293.1499938964844,0.0094185732305049,-630.9778442382812,301.530029296875,0.4729294180870056,0.050000000745058,0.0492805801331996,292.54937744140625,297.1499938964844,293.1499938964844,0.004724855069071,-1767.895751953125,297.2387390136719,0.4729294180870056,0.050000000745058,0.2337658405303955,291.03436279296875,291.1499938964844,270.29840087890625,269.89013671875,283.1410827636719,292.54815673828125,291.0002746582031,1.0,0.1981246620416641,1.0,1.0,0.995369791984558,1.0,-0.4986442625522613,0.211201786994934,0.2874424755573272,0.0832029432058334,0.0,0.0,0.0911023467779159,25.125638961791992,25.0,-215.0727386474609,-3667.914794921875,49.560279846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4637756347656,302.8094177246094,278.1499938964844,0.0,18000.0,313.1499938964844,17981.09375,18000.0,0.0,0.0,0.0311823822557926,0.0,0.0,0.0,0.0,1.0,0.0022640393581241,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0922828912734985,0.1017711088061332,-0.0094882128760218,0.0,3.164615191053599e-05,0.0,0.0,3.910435914993286,0.0,0.0,0.0,0.2694624960422516,4.0,0.0,1.0
283980,292.19635009765625,297.1499938964844,293.1499938964844,0.0085712801665067,-567.6755981445312,300.8701171875,0.4729922115802765,0.050000000745058,0.0467969104647636,291.86053466796875,297.1499938964844,293.1499938964844,0.0134760700166225,-759.2447509765625,303.5502624511719,0.4729922115802765,0.050000000745058,0.0492794029414653,292.1698303222656,297.1499938964844,293.1499938964844,0.0089798029512166,-454.6284484863281,301.16485595703125,0.4729922115802765,0.050000000745058,0.036397598683834,292.09686279296875,297.1499938964844,293.1499938964844,0.0100289210677146,-656.8289794921875,301.85174560546875,0.4729922115802765,0.050000000745058,0.0492794029414653,292.5574035644531,297.1499938964844,293.1499938964844,0.0049060527235269,-1836.5357666015625,297.3671875,0.4729922115802765,0.050000000745058,0.233760267496109,290.9189147949219,291.1499938964844,270.3139038085937,269.9109802246094,283.1533508300781,292.55621337890625,290.8989562988281,1.0,0.198077768087387,1.0,1.0,0.994950830936432,1.0,-0.4986323416233063,0.2111715823411941,0.2874607741832733,0.0832747370004654,0.0,0.0,0.1302025765180587,25.096757888793945,25.0,-144.89833068847656,-3752.257568359375,49.53426361083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.556640625,302.9605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.69140625,18000.0,0.0,0.0,0.0448846593499183,0.0,0.0,0.0,0.0,1.0,0.0008032590849325,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063329651951789,0.1076414287090301,-0.0013084631646052,0.0,4.5552224037237465e-05,0.0,0.0,4.158456802368164,0.0,0.0,0.0,0.2707096338272095,4.0,0.0,1.0
284040,292.19635009765625,297.1499938964844,293.1499938964844,0.0085712801665067,-567.6755981445312,300.8701171875,0.4729922115802765,0.050000000745058,0.0467969104647636,291.86053466796875,297.1499938964844,293.1499938964844,0.0134760700166225,-759.2447509765625,303.5502624511719,0.4729922115802765,0.050000000745058,0.0492794029414653,292.1698303222656,297.1499938964844,293.1499938964844,0.0089798029512166,-454.6284484863281,301.16485595703125,0.4729922115802765,0.050000000745058,0.036397598683834,292.09686279296875,297.1499938964844,293.1499938964844,0.0100289210677146,-656.8289794921875,301.85174560546875,0.4729922115802765,0.050000000745058,0.0492794029414653,292.5574035644531,297.1499938964844,293.1499938964844,0.0049060527235269,-1836.5357666015625,297.3671875,0.4729922115802765,0.050000000745058,0.233760267496109,290.9189147949219,291.1499938964844,270.3139038085937,269.9109802246094,283.1533508300781,292.55621337890625,290.8989562988281,1.0,0.198077768087387,1.0,1.0,0.994950830936432,1.0,-0.4986323416233063,0.2111715823411941,0.2874607741832733,0.0832747370004654,0.0,0.0,0.1302025765180587,25.096757888793945,25.0,-144.89833068847656,-3752.257568359375,49.53426361083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.556640625,302.9605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.69140625,18000.0,0.0,0.0,0.0448846593499183,0.0,0.0,0.0,0.0,1.0,0.0008032590849325,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063329651951789,0.1076414287090301,-0.0013084631646052,0.0,4.5552224037237465e-05,0.0,0.0,4.158456802368164,0.0,0.0,0.0,0.2707096338272095,4.0,0.0,1.0
284100,292.2016906738281,297.1499938964844,293.1499938964844,0.0087963752448558,-577.6930541992188,301.01580810546875,0.4730181396007538,0.050000000745058,0.0467964522540569,291.8649597167969,297.1499938964844,293.1499938964844,0.0140678873285651,-773.8192749023438,303.7644958496094,0.4730181396007538,0.050000000745058,0.0492789149284362,292.1746520996094,297.1499938964844,293.1499938964844,0.0092273969203233,-462.7169799804688,301.3173828125,0.4730181396007538,0.050000000745058,0.0363972410559654,292.1021728515625,297.1499938964844,293.1499938964844,0.0103355627506971,-668.5620727539062,302.01763916015625,0.4730181396007538,0.050000000745058,0.0492789149284362,292.5614318847656,297.1499938964844,293.1499938964844,0.0049922349862754,-1867.4273681640625,297.44384765625,0.4730181396007538,0.050000000745058,0.2337579578161239,290.885498046875,291.1499938964844,270.3210754394531,269.9205627441406,283.15924072265625,292.5602111816406,290.87481689453125,1.0,0.1980585306882858,1.0,1.0,0.9947413206100464,1.0,-0.4986274540424347,0.2111570239067077,0.2874704301357269,0.0833106264472007,0.0,0.0,0.1512797176837921,25.08491897583008,25.0,-92.45896911621094,-3823.12109375,49.52359390258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1819763183594,303.11346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17945.7890625,18000.0,0.0,0.0,0.0522008128464221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152810305356979,0.1152852550148963,-4.222386905894382e-06,0.0,5.297718962538056e-05,0.0,0.0,4.470408916473389,0.0,0.0,0.0,0.2719011306762695,4.0,0.0,1.0
284160,292.2070617675781,297.1499938964844,293.1499938964844,0.0090159056708216,-586.8023681640625,301.1656188964844,0.4730409681797027,0.050000000745058,0.0467960424721241,291.8694763183594,297.1499938964844,293.1499938964844,0.014668870717287,-787.1964111328125,303.9789733886719,0.4730409681797027,0.050000000745058,0.0492784865200519,292.17950439453125,297.1499938964844,293.1499938964844,0.0094699226319789,-470.0855712890625,301.4737243652344,0.4730409681797027,0.050000000745058,0.03639692440629,292.107421875,297.1499938964844,293.1499938964844,0.0106382388621568,-679.2628173828125,302.1864318847656,0.4730409681797027,0.050000000745058,0.0492784865200519,292.56549072265625,297.1499938964844,293.1499938964844,0.0050740353763103,-1895.323486328125,297.5297546386719,0.4730409681797027,0.050000000745058,0.2337559312582016,290.871337890625,291.1499938964844,270.3277893066406,269.92950439453125,283.1649475097656,292.56427001953125,290.8705444335937,1.0,0.1980416476726532,1.0,1.0,0.994531750679016,1.0,-0.4986231029033661,0.2111428380012512,0.2874802649021148,0.083346351981163,0.0,0.0,0.1713806986808776,25.07452964782715,25.0,-34.233089447021484,-3903.828125,49.51422882080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8590087890625,303.2684936523437,278.1499938964844,0.0,18000.0,313.1499938964844,17932.646484375,18000.0,0.0,0.0,0.0596992187201976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1248913779854774,0.1248956099152565,-4.235317646816839e-06,0.0,6.058711733203381e-05,0.0,0.0,4.867478370666504,0.0,0.0,0.0,0.2733667492866516,4.0,0.0,1.0
284220,292.218017578125,297.1499938964844,293.1499938964844,0.0094312997534871,-602.1287231445312,301.4739990234375,0.4742229878902435,0.050000000745058,0.0467748492956161,291.8838195800781,297.1499938964844,293.1499938964844,0.0212395135313272,-951.563720703125,304.1348571777344,0.5086163878440857,0.0677096247673034,0.0594715997576713,292.1893920898437,297.1499938964844,293.1499938964844,0.0099321641027927,-482.5289306640625,301.79425048828125,0.4742229878902435,0.050000000745058,0.0363804399967193,292.11798095703125,297.1499938964844,293.1499938964844,0.0112221576273441,-697.3754272460938,302.5290222167969,0.4742229878902435,0.050000000745058,0.0492561683058738,292.5740661621094,297.1499938964844,293.1499938964844,0.0052215871401131,-1941.3685302734373,297.72589111328125,0.4742229878902435,0.050000000745058,0.2336500585079193,290.8988037109375,291.1499938964844,270.3398742675781,269.94549560546875,283.1781311035156,292.5727233886719,290.91290283203125,1.0,0.1981736719608307,1.0,1.0,0.9941126108169556,1.0,-0.5106512904167175,0.2161404341459274,0.2945108711719513,0.0859183669090271,0.0,0.0,0.2037683278322219,24.605831146240234,25.0,59.77463150024414,-4101.6806640625,50.653934478759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3868103027344,303.494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17930.189453125,18000.0,0.0,0.0,0.074605792760849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432196944952011,0.1432239562273025,-4.266593350621406e-06,0.0,7.57153975428082e-05,0.0,0.0,5.646714687347412,0.0,0.0,0.0,0.2763520777225494,4.0,0.0,1.0
284280,292.218017578125,297.1499938964844,293.1499938964844,0.0094312997534871,-602.1287231445312,301.4739990234375,0.4742229878902435,0.050000000745058,0.0467748492956161,291.8838195800781,297.1499938964844,293.1499938964844,0.0212395135313272,-951.563720703125,304.1348571777344,0.5086163878440857,0.0677096247673034,0.0594715997576713,292.1893920898437,297.1499938964844,293.1499938964844,0.0099321641027927,-482.5289306640625,301.79425048828125,0.4742229878902435,0.050000000745058,0.0363804399967193,292.11798095703125,297.1499938964844,293.1499938964844,0.0112221576273441,-697.3754272460938,302.5290222167969,0.4742229878902435,0.050000000745058,0.0492561683058738,292.5740661621094,297.1499938964844,293.1499938964844,0.0052215871401131,-1941.3685302734373,297.72589111328125,0.4742229878902435,0.050000000745058,0.2336500585079193,290.8988037109375,291.1499938964844,270.3398742675781,269.94549560546875,283.1781311035156,292.5727233886719,290.91290283203125,1.0,0.1981736719608307,1.0,1.0,0.9941126108169556,1.0,-0.5106512904167175,0.2161404341459274,0.2945108711719513,0.0859183669090271,0.0,0.0,0.2037683278322219,24.605831146240234,25.0,59.77463150024414,-4101.6806640625,50.653934478759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3868103027344,303.494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17930.189453125,18000.0,0.0,0.0,0.074605792760849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432196944952011,0.1432239562273025,-4.266593350621406e-06,0.0,7.57153975428082e-05,0.0,0.0,5.646714687347412,0.0,0.0,0.0,0.2763520777225494,4.0,0.0,1.0
284340,292.2295837402344,297.1499938964844,293.1499938964844,0.0098426984623074,-615.9594116210938,301.7802124023437,0.4763461351394653,0.050000000745058,0.0467361956834793,291.9371032714844,297.1499938964844,293.1499938964844,0.0400419607758522,-1299.4976806640625,304.1090087890625,0.5803412795066833,0.0890558063983917,0.0815126895904541,292.1998291015625,297.1499938964844,293.1499938964844,0.0103942174464464,-493.8037109375,302.1123962402344,0.4763461351394653,0.050000000745058,0.0363503731787204,292.1288452148437,297.1499938964844,293.1499938964844,0.0118161430582404,-713.8619995117188,302.8680419921875,0.4763461351394653,0.050000000745058,0.0492154657840728,292.5848388671875,297.1499938964844,293.1499938964844,0.0053539220243692,-1980.38330078125,297.924072265625,0.4763461351394653,0.050000000745058,0.2334569692611694,290.9518737792969,291.1499938964844,270.3500061035156,269.95867919921875,283.19635009765625,292.5831604003906,290.9620666503906,1.0,0.1987871825695037,1.0,1.0,0.993693470954895,1.0,-0.5367408394813538,0.2270071804523468,0.3097336590290069,0.0915028601884841,0.0,0.0,0.2264544069766998,23.787872314453125,25.0,71.88465881347656,-4318.54150390625,53.32741165161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1179504394531,303.5405578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17941.599609375,18000.0,0.0,0.0,0.088947519659996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575425714254379,0.1575468629598617,-4.295563030609628e-06,0.0,9.027041960507633e-05,0.0,0.0,6.276744842529297,0.0,0.0,0.0,0.2788478434085846,4.0,0.0,1.0
284400,292.2295837402344,297.1499938964844,293.1499938964844,0.0098426984623074,-615.9594116210938,301.7802124023437,0.4763461351394653,0.050000000745058,0.0467361956834793,291.9371032714844,297.1499938964844,293.1499938964844,0.0400419607758522,-1299.4976806640625,304.1090087890625,0.5803412795066833,0.0890558063983917,0.0815126895904541,292.1998291015625,297.1499938964844,293.1499938964844,0.0103942174464464,-493.8037109375,302.1123962402344,0.4763461351394653,0.050000000745058,0.0363503731787204,292.1288452148437,297.1499938964844,293.1499938964844,0.0118161430582404,-713.8619995117188,302.8680419921875,0.4763461351394653,0.050000000745058,0.0492154657840728,292.5848388671875,297.1499938964844,293.1499938964844,0.0053539220243692,-1980.38330078125,297.924072265625,0.4763461351394653,0.050000000745058,0.2334569692611694,290.9518737792969,291.1499938964844,270.3500061035156,269.95867919921875,283.19635009765625,292.5831604003906,290.9620666503906,1.0,0.1987871825695037,1.0,1.0,0.993693470954895,1.0,-0.5367408394813538,0.2270071804523468,0.3097336590290069,0.0915028601884841,0.0,0.0,0.2264544069766998,23.787872314453125,25.0,71.88465881347656,-4318.54150390625,53.32741165161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1179504394531,303.5405578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17941.599609375,18000.0,0.0,0.0,0.088947519659996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575425714254379,0.1575468629598617,-4.295563030609628e-06,0.0,9.027041960507633e-05,0.0,0.0,6.276744842529297,0.0,0.0,0.0,0.2788478434085846,4.0,0.0,1.0
284460,292.2423400878906,297.1499938964844,293.1499938964844,0.0102707063779234,-629.5828857421875,302.0758361816406,0.4775360226631164,0.050000000745058,0.0467142648994922,292.0072021484375,297.1499938964844,293.1499938964844,0.0547394156455993,-1555.182861328125,304.0985107421875,0.6220040321350098,0.105588212609291,0.0979835093021392,292.2115173339844,297.1499938964844,293.1499938964844,0.0108784940093755,-504.9282836914063,302.42022705078125,0.4775360226631164,0.050000000745058,0.0363333187997341,292.1405944824219,297.1499938964844,293.1499938964844,0.012449906207621,-730.2123413085938,303.19781494140625,0.4775360226631164,0.050000000745058,0.0491923727095127,292.5989074707031,297.1499938964844,293.1499938964844,0.0054792053997516,-2016.6334228515625,298.1054992675781,0.4775360226631164,0.050000000745058,0.2333474308252334,290.9997253417969,291.1499938964844,270.35797119140625,269.9692077636719,283.2110900878906,292.59686279296875,291.0119934082031,1.0,0.1995953470468521,1.0,1.0,0.9934600591659546,1.0,-0.556302011013031,0.2352027148008346,0.3210993111133575,0.0956608206033706,0.0,0.0,0.2434183955192566,23.36455345153809,25.0,81.448486328125,-4509.849609375,55.5452995300293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0295104980469,303.6536560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17951.162109375,18000.0,0.0,0.0,0.1021937578916549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1694074273109436,0.1694117486476898,-4.320687821746105e-06,0.0,0.0001037136753438,0.0,0.0,6.811563491821289,0.0,0.0,0.0,0.2809760272502899,4.0,0.0,1.0
284520,292.2423400878906,297.1499938964844,293.1499938964844,0.0102707063779234,-629.5828857421875,302.0758361816406,0.4775360226631164,0.050000000745058,0.0467142648994922,292.0072021484375,297.1499938964844,293.1499938964844,0.0547394156455993,-1555.182861328125,304.0985107421875,0.6220040321350098,0.105588212609291,0.0979835093021392,292.2115173339844,297.1499938964844,293.1499938964844,0.0108784940093755,-504.9282836914063,302.42022705078125,0.4775360226631164,0.050000000745058,0.0363333187997341,292.1405944824219,297.1499938964844,293.1499938964844,0.012449906207621,-730.2123413085938,303.19781494140625,0.4775360226631164,0.050000000745058,0.0491923727095127,292.5989074707031,297.1499938964844,293.1499938964844,0.0054792053997516,-2016.6334228515625,298.1054992675781,0.4775360226631164,0.050000000745058,0.2333474308252334,290.9997253417969,291.1499938964844,270.35797119140625,269.9692077636719,283.2110900878906,292.59686279296875,291.0119934082031,1.0,0.1995953470468521,1.0,1.0,0.9934600591659546,1.0,-0.556302011013031,0.2352027148008346,0.3210993111133575,0.0956608206033706,0.0,0.0,0.2434183955192566,23.36455345153809,25.0,81.448486328125,-4509.849609375,55.5452995300293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0295104980469,303.6536560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17951.162109375,18000.0,0.0,0.0,0.1021937578916549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1694074273109436,0.1694117486476898,-4.320687821746105e-06,0.0,0.0001037136753438,0.0,0.0,6.811563491821289,0.0,0.0,0.0,0.2809760272502899,4.0,0.0,1.0
284580,292.25653076171875,297.1499938964844,293.1499938964844,0.0107003711163997,-642.1595458984375,302.3623352050781,0.4782925546169281,0.050000000745058,0.0467002354562282,292.0793151855469,297.1499938964844,293.1499938964844,0.0665047690272331,-1769.0758056640625,304.0962219238281,0.6499011516571045,0.119921289384365,0.1119835153222084,292.2247314453125,297.1499938964844,293.1499938964844,0.0113689489662647,-515.233642578125,302.7186889648437,0.4782925546169281,0.050000000745058,0.0363224074244499,292.1534729003906,297.1499938964844,293.1499938964844,0.0131049770861864,-745.4736938476562,303.5184020996094,0.4782925546169281,0.050000000745058,0.049177598208189,292.6153564453125,297.1499938964844,293.1499938964844,0.0055932677350938,-2047.9049072265625,298.27911376953125,0.4782925546169281,0.050000000745058,0.2332773506641388,291.0586242675781,291.1499938964844,270.36376953125,269.9775390625,283.2243347167969,292.6131286621094,291.07147216796875,1.0,0.200513407588005,1.0,1.0,0.9932267069816588,1.0,-0.5729720592498779,0.242219477891922,0.3307525813579559,0.0991887524724006,0.0,0.0,0.2517221868038177,23.129409790039062,25.0,85.54366302490234,-4663.509765625,57.59264755249024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1049194335937,303.792724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17971.134765625,18000.0,0.0,0.0,0.1138208210468292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1765548586845398,0.1765591949224472,-4.339550287113525e-06,0.0,0.0001155136633315,0.0,0.0,7.144880771636963,0.0,0.0,0.0,0.2823437452316284,4.0,0.0,1.0
284640,292.25653076171875,297.1499938964844,293.1499938964844,0.0107003711163997,-642.1595458984375,302.3623352050781,0.4782925546169281,0.050000000745058,0.0467002354562282,292.0793151855469,297.1499938964844,293.1499938964844,0.0665047690272331,-1769.0758056640625,304.0962219238281,0.6499011516571045,0.119921289384365,0.1119835153222084,292.2247314453125,297.1499938964844,293.1499938964844,0.0113689489662647,-515.233642578125,302.7186889648437,0.4782925546169281,0.050000000745058,0.0363224074244499,292.1534729003906,297.1499938964844,293.1499938964844,0.0131049770861864,-745.4736938476562,303.5184020996094,0.4782925546169281,0.050000000745058,0.049177598208189,292.6153564453125,297.1499938964844,293.1499938964844,0.0055932677350938,-2047.9049072265625,298.27911376953125,0.4782925546169281,0.050000000745058,0.2332773506641388,291.0586242675781,291.1499938964844,270.36376953125,269.9775390625,283.2243347167969,292.6131286621094,291.07147216796875,1.0,0.200513407588005,1.0,1.0,0.9932267069816588,1.0,-0.5729720592498779,0.242219477891922,0.3307525813579559,0.0991887524724006,0.0,0.0,0.2517221868038177,23.129409790039062,25.0,85.54366302490234,-4663.509765625,57.59264755249024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1049194335937,303.792724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17971.134765625,18000.0,0.0,0.0,0.1138208210468292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1765548586845398,0.1765591949224472,-4.339550287113525e-06,0.0,0.0001155136633315,0.0,0.0,7.144880771636963,0.0,0.0,0.0,0.2823437452316284,4.0,0.0,1.0
284700,292.26416015625,297.1499938964844,293.1499938964844,0.0109188435599207,-648.2821044921875,302.5013427734375,0.4785676300525665,0.050000000745058,0.0466951206326484,292.11492919921875,297.1499938964844,293.1499938964844,0.0716683194041252,-1865.9615478515625,304.0966186523437,0.662563681602478,0.1264852434396743,0.1183707788586616,292.2318420410156,297.1499938964844,293.1499938964844,0.0116200763732194,-520.2630615234375,302.86376953125,0.4785676300525665,0.050000000745058,0.0363184250891208,292.1603088378906,297.1499938964844,293.1499938964844,0.0134454984217882,-752.9578857421875,303.6748046875,0.4785676300525665,0.050000000745058,0.0491722077131271,292.6241760253906,297.1499938964844,293.1499938964844,0.0056475442834198,-2062.552001953125,298.3614807128906,0.4785676300525665,0.050000000745058,0.2332517802715301,291.08758544921875,291.1499938964844,270.36590576171875,269.9809265136719,283.2304992675781,292.62188720703125,291.0992431640625,1.0,0.2009967267513275,1.0,1.0,0.9931100010871888,1.0,-0.5805894732475281,0.2454357147216797,0.3351537585258484,0.1007964387536048,0.0,0.0,0.2529661357402801,23.056861877441406,25.0,80.84324645996094,-4724.365234375,58.576168060302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1982421875,303.8644714355469,278.1499938964844,0.0,18000.0,313.1499938964844,17982.3515625,18000.0,0.0,0.0,0.1188888922333717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780864000320434,0.1780907362699508,-4.345212801126763e-06,0.0,0.0001206571105285,0.0,0.0,7.219498157501221,0.0,0.0,0.0,0.2826703786849975,4.0,0.0,1.0
