time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284760,292.27203369140625,297.1499938964844,293.1499938964844,0.0111425137147307,-654.4374389648438,302.6373291015625,0.4787889122962951,0.050000000745058,0.0466909930109977,292.15008544921875,297.1499938964844,293.1499938964844,0.0764677971601486,-1957.452392578125,304.0975952148437,0.6744701266288757,0.1326904147863388,0.1244065761566162,292.2392272949219,297.1499938964844,293.1499938964844,0.0118784708902239,-525.3277587890625,303.0060119628906,0.4787889122962951,0.050000000745058,0.0363152176141738,292.1673889160156,297.1499938964844,293.1499938964844,0.0137991458177566,-760.5077514648438,303.8286437988281,0.4787889122962951,0.050000000745058,0.0491678640246391,292.6332092285156,297.1499938964844,293.1499938964844,0.0057011414319276,-2077.09912109375,298.4400634765625,0.4787889122962951,0.050000000745058,0.2332311868667602,291.1135559082031,291.1499938964844,270.3675842285156,269.9837951660156,283.23638916015625,292.6308898925781,291.12353515625,1.0,0.2014891356229782,1.0,1.0,0.9930366277694702,1.0,-0.5877944231033325,0.2484827786684036,0.3393116593360901,0.1023139357566833,0.0,0.0,0.25277179479599,23.00758552551269,25.0,72.49779510498047,-4776.78564453125,59.53459167480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.32470703125,303.9400939941406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.447265625,18000.0,0.0,0.0,0.1234047561883926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784969568252563,0.1785012930631637,-4.348336915427353e-06,0.0,0.0001252401416422,0.0,0.0,7.242142200469971,0.0,0.0,0.0,0.2827893495559692,4.0,0.0,1.0
284820,292.288330078125,297.1499938964844,293.1499938964844,0.0116094658151268,-667.0043334960938,302.9010009765625,0.4791142642498016,0.050000000745058,0.0466849133372306,292.2176208496094,297.1499938964844,293.1499938964844,0.0852880924940109,-2128.317626953125,304.1003723144531,0.6959760785102844,0.1443271338939666,0.135638952255249,292.2545471191406,297.1499938964844,293.1499938964844,0.0124209728091955,-535.6681518554688,303.2825622558594,0.4791142642498016,0.050000000745058,0.0363104864954948,292.1820373535156,297.1499938964844,293.1499938964844,0.0145521853119134,-775.952880859375,304.1293640136719,0.4791142642498016,0.050000000745058,0.049161460250616,292.6516418457031,297.1499938964844,293.1499938964844,0.0058072861284017,-2106.42236328125,298.5856628417969,0.4791142642498016,0.050000000745058,0.233200803399086,291.1535949707031,291.1499938964844,270.3695983886719,269.9881591796875,283.2472839355469,292.6493225097656,291.15997314453125,1.0,0.2024867534637451,1.0,1.0,0.9928898215293884,1.0,-0.6012175679206848,0.2541747689247131,0.3470427691936493,0.1051329970359802,0.0,0.0,0.2494390457868576,22.95917510986328,25.0,50.332637786865234,-4864.33837890625,61.38911819458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6622009277344,304.1092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.150390625,18000.0,0.0,0.0,0.1306873559951782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176918163895607,0.1769225150346756,-4.348434686107794e-06,0.0,0.0001326310448348,0.0,0.0,7.174652576446533,0.0,0.0,0.0,0.2825670540332794,4.0,0.0,1.0
284880,292.288330078125,297.1499938964844,293.1499938964844,0.0116094658151268,-667.0043334960938,302.9010009765625,0.4791142642498016,0.050000000745058,0.0466849133372306,292.2176208496094,297.1499938964844,293.1499938964844,0.0852880924940109,-2128.317626953125,304.1003723144531,0.6959760785102844,0.1443271338939666,0.135638952255249,292.2545471191406,297.1499938964844,293.1499938964844,0.0124209728091955,-535.6681518554688,303.2825622558594,0.4791142642498016,0.050000000745058,0.0363104864954948,292.1820373535156,297.1499938964844,293.1499938964844,0.0145521853119134,-775.952880859375,304.1293640136719,0.4791142642498016,0.050000000745058,0.049161460250616,292.6516418457031,297.1499938964844,293.1499938964844,0.0058072861284017,-2106.42236328125,298.5856628417969,0.4791142642498016,0.050000000745058,0.233200803399086,291.1535949707031,291.1499938964844,270.3695983886719,269.9881591796875,283.2472839355469,292.6493225097656,291.15997314453125,1.0,0.2024867534637451,1.0,1.0,0.9928898215293884,1.0,-0.6012175679206848,0.2541747689247131,0.3470427691936493,0.1051329970359802,0.0,0.0,0.2494390457868576,22.95917510986328,25.0,50.332637786865234,-4864.33837890625,61.38911819458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6622009277344,304.1092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.150390625,18000.0,0.0,0.0,0.1306873559951782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176918163895607,0.1769225150346756,-4.348434686107794e-06,0.0,0.0001326310448348,0.0,0.0,7.174652576446533,0.0,0.0,0.0,0.2825670540332794,4.0,0.0,1.0
284940,292.30487060546875,297.1499938964844,293.1499938964844,0.0121024027466773,-679.9497680664062,303.15509033203125,0.480863094329834,0.050000000745058,0.0466523319482803,292.2833251953125,297.1499938964844,293.1499938964844,0.0933030098676681,-2285.186279296875,304.10357666015625,0.7160366177558899,0.1546355187892913,0.1457722187042236,292.2704772949219,297.1499938964844,293.1499938964844,0.0129969185218214,-546.2898559570312,303.5494689941406,0.480863094329834,0.050000000745058,0.0362851470708847,292.2059326171875,297.1499938964844,293.1499938964844,0.0226054973900318,-976.7373657226562,304.1336975097656,0.525139570236206,0.0684731900691986,0.0622819773852825,292.6703491210937,297.1499938964844,293.1499938964844,0.0059096403419971,-2135.876220703125,298.71435546875,0.480863094329834,0.050000000745058,0.233038067817688,291.1723022460937,291.1499938964844,270.3699951171875,269.9907531738281,283.2529602050781,292.6680908203125,291.1705322265625,1.0,0.2037607729434967,1.0,1.0,0.9927430748939514,1.0,-0.6288555264472961,0.2660244405269623,0.3628310561180115,0.110741302371025,0.0,0.0,0.2448271960020065,22.32458877563477,25.0,3.355640172958374,-4991.86328125,64.74595642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0788269042969,304.2405700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18012.982421875,18000.0,0.0,0.0,0.1356542855501175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1737271100282669,0.1737314462661743,-4.343291038821917e-06,0.0,0.0001376718573737,0.0,0.0,7.030122756958008,0.0,0.0,0.0,0.282021552324295,4.0,0.0,1.0
285000,292.30487060546875,297.1499938964844,293.1499938964844,0.0121024027466773,-679.9497680664062,303.15509033203125,0.480863094329834,0.050000000745058,0.0466523319482803,292.2833251953125,297.1499938964844,293.1499938964844,0.0933030098676681,-2285.186279296875,304.10357666015625,0.7160366177558899,0.1546355187892913,0.1457722187042236,292.2704772949219,297.1499938964844,293.1499938964844,0.0129969185218214,-546.2898559570312,303.5494689941406,0.480863094329834,0.050000000745058,0.0362851470708847,292.2059326171875,297.1499938964844,293.1499938964844,0.0226054973900318,-976.7373657226562,304.1336975097656,0.525139570236206,0.0684731900691986,0.0622819773852825,292.6703491210937,297.1499938964844,293.1499938964844,0.0059096403419971,-2135.876220703125,298.71435546875,0.480863094329834,0.050000000745058,0.233038067817688,291.1723022460937,291.1499938964844,270.3699951171875,269.9907531738281,283.2529602050781,292.6680908203125,291.1705322265625,1.0,0.2037607729434967,1.0,1.0,0.9927430748939514,1.0,-0.6288555264472961,0.2660244405269623,0.3628310561180115,0.110741302371025,0.0,0.0,0.2448271960020065,22.32458877563477,25.0,3.355640172958374,-4991.86328125,64.74595642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0788269042969,304.2405700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18012.982421875,18000.0,0.0,0.0,0.1356542855501175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1737271100282669,0.1737314462661743,-4.343291038821917e-06,0.0,0.0001376718573737,0.0,0.0,7.030122756958008,0.0,0.0,0.0,0.282021552324295,4.0,0.0,1.0
285060,292.32147216796875,297.1499938964844,293.1499938964844,0.0126686934381723,-695.1517944335938,303.3997497558594,0.4823175370693207,0.050000000745058,0.0466251783072948,292.3496398925781,297.1499938964844,293.1499938964844,0.1003560274839401,-2423.22705078125,304.1072998046875,0.7305907607078552,0.1631474494934082,0.1541478782892227,292.2867736816406,297.1499938964844,293.1499938964844,0.0136616434901952,-558.70947265625,303.80780029296875,0.4823175370693207,0.050000000745058,0.0362640284001827,292.2519836425781,297.1499938964844,293.1499938964844,0.0351723991334438,-1212.7359619140625,304.118408203125,0.5753099918365479,0.0830854922533035,0.0771155357360839,292.6900939941406,297.1499938964844,293.1499938964844,0.0060187960043549,-2170.754638671875,298.8134460449219,0.4823175370693207,0.050000000745058,0.2329024225473404,291.1424865722656,291.1499938964844,270.368896484375,269.9917907714844,283.2559509277344,292.68780517578125,291.1356811523437,1.0,0.2053190320730209,1.0,1.0,0.992667317390442,1.0,-0.6564899682998657,0.2779479324817657,0.3785420358181,0.1163141652941703,0.0,0.0,0.2474650293588638,21.83896827697754,25.0,-40.155879974365234,-5162.68310546875,68.37185668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5174865722656,304.4374694824219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.173828125,18000.0,0.0,0.0,0.1386735886335373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1739140897989273,0.1739184260368347,-4.33986588177504e-06,0.0,0.0001407360687153,0.0,0.0,7.032697677612305,0.0,0.0,0.0,0.2820009589195251,4.0,0.0,1.0
285120,292.32147216796875,297.1499938964844,293.1499938964844,0.0126686934381723,-695.1517944335938,303.3997497558594,0.4823175370693207,0.050000000745058,0.0466251783072948,292.3496398925781,297.1499938964844,293.1499938964844,0.1003560274839401,-2423.22705078125,304.1072998046875,0.7305907607078552,0.1631474494934082,0.1541478782892227,292.2867736816406,297.1499938964844,293.1499938964844,0.0136616434901952,-558.70947265625,303.80780029296875,0.4823175370693207,0.050000000745058,0.0362640284001827,292.2519836425781,297.1499938964844,293.1499938964844,0.0351723991334438,-1212.7359619140625,304.118408203125,0.5753099918365479,0.0830854922533035,0.0771155357360839,292.6900939941406,297.1499938964844,293.1499938964844,0.0060187960043549,-2170.754638671875,298.8134460449219,0.4823175370693207,0.050000000745058,0.2329024225473404,291.1424865722656,291.1499938964844,270.368896484375,269.9917907714844,283.2559509277344,292.68780517578125,291.1356811523437,1.0,0.2053190320730209,1.0,1.0,0.992667317390442,1.0,-0.6564899682998657,0.2779479324817657,0.3785420358181,0.1163141652941703,0.0,0.0,0.2474650293588638,21.83896827697754,25.0,-40.155879974365234,-5162.68310546875,68.37185668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5174865722656,304.4374694824219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.173828125,18000.0,0.0,0.0,0.1386735886335373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1739140897989273,0.1739184260368347,-4.33986588177504e-06,0.0,0.0001407360687153,0.0,0.0,7.032697677612305,0.0,0.0,0.0,0.2820009589195251,4.0,0.0,1.0
285180,292.3384094238281,297.1499938964844,293.1499938964844,0.0132549712434411,-709.7091064453125,303.63897705078125,0.4831266105175018,0.050000000745058,0.0466100648045539,292.4125366210937,297.1499938964844,293.1499938964844,0.1065779253840446,-2543.3046875,304.1111755371094,0.7422488331794739,0.170666754245758,0.1614504009485244,292.30340576171875,297.1499938964844,293.1499938964844,0.0143561642616987,-570.6221923828125,304.0606994628906,0.4831266105175018,0.050000000745058,0.036252275109291,292.3050231933594,297.1499938964844,293.1499938964844,0.0461026616394519,-1401.44677734375,304.1109313964844,0.6086978316307068,0.0950930789113044,0.0889702066779136,292.7110290527344,297.1499938964844,293.1499938964844,0.0061206654645502,-2202.435791015625,298.9047546386719,0.4831266105175018,0.050000000745058,0.2328269332647323,291.1170349121094,291.1499938964844,270.3665466308594,269.9913635253906,283.25860595703125,292.70867919921875,291.1151428222656,1.0,0.2069678157567978,1.0,1.0,0.9925915598869324,1.0,-0.6793586611747742,0.2878839373588562,0.3914747536182403,0.1208759993314743,0.0,0.0,0.2538489997386932,21.63589668273925,25.0,-27.20988655090332,-5366.3095703125,71.69642639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.92852783203125,304.7303771972656,278.1499938964844,0.0,18000.0,313.1499938964844,17983.16015625,18000.0,0.0,0.0,0.1402530372142791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1779716610908508,0.1779760122299194,-4.345160505181411e-06,0.0,0.0001423390058334,0.0,0.0,7.214499950408935,0.0,0.0,0.0,0.2826732099056244,4.0,0.0,1.0
285240,292.3384094238281,297.1499938964844,293.1499938964844,0.0132549712434411,-709.7091064453125,303.63897705078125,0.4831266105175018,0.050000000745058,0.0466100648045539,292.4125366210937,297.1499938964844,293.1499938964844,0.1065779253840446,-2543.3046875,304.1111755371094,0.7422488331794739,0.170666754245758,0.1614504009485244,292.30340576171875,297.1499938964844,293.1499938964844,0.0143561642616987,-570.6221923828125,304.0606994628906,0.4831266105175018,0.050000000745058,0.036252275109291,292.3050231933594,297.1499938964844,293.1499938964844,0.0461026616394519,-1401.44677734375,304.1109313964844,0.6086978316307068,0.0950930789113044,0.0889702066779136,292.7110290527344,297.1499938964844,293.1499938964844,0.0061206654645502,-2202.435791015625,298.9047546386719,0.4831266105175018,0.050000000745058,0.2328269332647323,291.1170349121094,291.1499938964844,270.3665466308594,269.9913635253906,283.25860595703125,292.70867919921875,291.1151428222656,1.0,0.2069678157567978,1.0,1.0,0.9925915598869324,1.0,-0.6793586611747742,0.2878839373588562,0.3914747536182403,0.1208759993314743,0.0,0.0,0.2538489997386932,21.63589668273925,25.0,-27.20988655090332,-5366.3095703125,71.69642639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.92852783203125,304.7303771972656,278.1499938964844,0.0,18000.0,313.1499938964844,17983.16015625,18000.0,0.0,0.0,0.1402530372142791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1779716610908508,0.1779760122299194,-4.345160505181411e-06,0.0,0.0001423390058334,0.0,0.0,7.214499950408935,0.0,0.0,0.0,0.2826732099056244,4.0,0.0,1.0
285300,292.3470458984375,297.1499938964844,293.1499938964844,0.0135461948812007,-716.3738403320312,303.7565612792969,0.4834347367286682,0.050000000745058,0.0466043129563331,292.4424743652344,297.1499938964844,293.1499938964844,0.1093988120555877,-2597.077392578125,304.11309814453125,0.7475190162658691,0.1741243302822113,0.1648074686527252,292.31182861328125,297.1499938964844,293.1499938964844,0.0146383000537753,-576.3554077148438,304.1470031738281,0.4848234057426452,0.0527849979698658,0.0365286245942115,292.33172607421875,297.1499938964844,293.1499938964844,0.0509011931717395,-1485.0941162109375,304.1093139648437,0.6210556626319885,0.1005459129810333,0.0942723900079727,292.72174072265625,297.1499938964844,293.1499938964844,0.0061660734936594,-2215.817626953125,298.9507751464844,0.4834347367286682,0.050000000745058,0.2327981889247894,291.1136779785156,291.1499938964844,270.36492919921875,269.9906921386719,283.2597045898437,292.71942138671875,291.1134338378906,1.0,0.2078090906143188,1.0,1.0,0.9925536513328552,1.0,-0.6900402307510376,0.2925507128238678,0.3974895477294922,0.1229805499315261,0.0,0.0,0.2566356360912323,21.5764389038086,25.0,-15.499897956848145,-5463.18798828125,73.32670593261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1125183105469,304.868408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.537109375,18000.0,0.0,0.0,0.1406671702861786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800286024808883,0.1800329536199569,-4.349245955381775e-06,0.0,0.0001427592942491,0.0,0.0,7.309347152709961,0.0,0.0,0.0,0.2830436825752258,4.0,0.0,1.0
285360,292.3558349609375,297.1499938964844,293.1499938964844,0.0138354692608118,-722.6953125,303.8724365234375,0.4842489361763,0.050000000745058,0.0465891920030117,292.4721984863281,297.1499938964844,293.1499938964844,0.1120203956961631,-2646.72021484375,304.11505126953125,0.7531886100769043,0.1772518754005432,0.1679234057664871,292.3235168457031,297.1499938964844,293.1499938964844,0.0183437708765268,-649.7194213867188,304.1407470703125,0.5069296956062317,0.0611114837229251,0.0411477647721767,292.3580017089844,297.1499938964844,293.1499938964844,0.0553799793124198,-1564.318603515625,304.10858154296875,0.6322363615036011,0.1057538986206054,0.0993007868528366,292.7326354980469,297.1499938964844,293.1499938964844,0.0062072915025055,-2227.736083984375,298.9956359863281,0.4842489361763,0.050000000745058,0.232722669839859,291.11297607421875,291.1499938964844,270.363037109375,269.9896850585937,283.2583312988281,292.7303161621094,291.1123046875,1.0,0.208740159869194,1.0,1.0,0.9925853610038756,1.0,-0.7052475810050964,0.2992243468761444,0.406023234128952,0.1259389221668243,0.0,0.0,0.2591723203659057,21.307586669921875,25.0,-13.09837818145752,-5569.2080078125,75.46942138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.27960205078125,304.9727783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.44921875,18000.0,0.0,0.0,0.1409008800983429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1818666458129882,0.1818709969520568,-4.353257281763945e-06,0.0,0.0001429964904673,0.0,0.0,7.394968032836914,0.0,0.0,0.0,0.2833856344223022,4.0,0.0,1.0
285420,292.3736572265625,297.1499938964844,293.1499938964844,0.0144530404359102,-735.9801635742188,304.09881591796875,0.4855596721172333,0.050000000745058,0.0465649403631687,292.5318603515625,297.1499938964844,293.1499938964844,0.1165365129709243,-2731.75244140625,304.1191711425781,0.7625730037689209,0.1823236942291259,0.1730376929044723,292.3631591796875,297.1499938964844,293.1499938964844,0.0279108211398124,-803.074462890625,304.1281433105469,0.5536593198776245,0.0740405693650245,0.0508885756134986,292.4084777832031,297.1499938964844,293.1499938964844,0.0637051463127136,-1715.512939453125,304.1085510253906,0.6527365446090698,0.1155786365270614,0.1087557226419448,292.7551574707031,297.1499938964844,293.1499938964844,0.0062875230796635,-2252.07080078125,299.0719909667969,0.4855596721172333,0.050000000745058,0.2326015084981918,291.0971984863281,291.1499938964844,270.35858154296875,269.9869079589844,283.2546691894531,292.7528381347656,291.0939025878906,1.0,0.2107448130846023,1.0,1.0,0.9926488399505616,1.0,-0.7342493534088135,0.3120063543319702,0.4222429692745209,0.1315692067146301,0.0,0.0,0.2670580148696899,20.9211540222168,25.0,-23.444080352783203,-5782.80810546875,79.82939147949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5534973144531,305.1527709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17976.5078125,18000.0,0.0,0.0,0.1410668343305587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1866738498210907,0.1866782158613205,-4.361768787930487e-06,0.0,0.0001431648997822,0.0,0.0,7.616833209991455,0.0,0.0,0.0,0.2842620611190796,4.0,0.0,1.0
285480,292.3736572265625,297.1499938964844,293.1499938964844,0.0144530404359102,-735.9801635742188,304.09881591796875,0.4855596721172333,0.050000000745058,0.0465649403631687,292.5318603515625,297.1499938964844,293.1499938964844,0.1165365129709243,-2731.75244140625,304.1191711425781,0.7625730037689209,0.1823236942291259,0.1730376929044723,292.3631591796875,297.1499938964844,293.1499938964844,0.0279108211398124,-803.074462890625,304.1281433105469,0.5536593198776245,0.0740405693650245,0.0508885756134986,292.4084777832031,297.1499938964844,293.1499938964844,0.0637051463127136,-1715.512939453125,304.1085510253906,0.6527365446090698,0.1155786365270614,0.1087557226419448,292.7551574707031,297.1499938964844,293.1499938964844,0.0062875230796635,-2252.07080078125,299.0719909667969,0.4855596721172333,0.050000000745058,0.2326015084981918,291.0971984863281,291.1499938964844,270.35858154296875,269.9869079589844,283.2546691894531,292.7528381347656,291.0939025878906,1.0,0.2107448130846023,1.0,1.0,0.9926488399505616,1.0,-0.7342493534088135,0.3120063543319702,0.4222429692745209,0.1315692067146301,0.0,0.0,0.2670580148696899,20.9211540222168,25.0,-23.444080352783203,-5782.80810546875,79.82939147949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5534973144531,305.1527709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17976.5078125,18000.0,0.0,0.0,0.1410668343305587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1866738498210907,0.1866782158613205,-4.361768787930487e-06,0.0,0.0001431648997822,0.0,0.0,7.616833209991455,0.0,0.0,0.0,0.2842620611190796,4.0,0.0,1.0
285540,292.3977355957031,297.1499938964844,293.1499938964844,0.0189490932971239,-849.80419921875,304.1401062011719,0.5132502913475037,0.0613136515021324,0.0536953620612621,292.5884094238281,297.1499938964844,293.1499938964844,0.1201544478535652,-2799.181884765625,304.1234130859375,0.7711094617843628,0.1865074336528778,0.1770668774843216,292.4091796875,297.1499938964844,293.1499938964844,0.0380810424685478,-930.2034912109376,304.1184997558594,0.588606059551239,0.084651418030262,0.0585823319852352,292.45623779296875,297.1499938964844,293.1499938964844,0.071187749505043,-1855.6220703125,304.10992431640625,0.6727490425109863,0.1246775463223457,0.117502249777317,292.7788391113281,297.1499938964844,293.1499938964844,0.0063563394360244,-2272.65673828125,299.1381530761719,0.4872673153877258,0.050000000745058,0.2324453145265579,291.08306884765625,291.1499938964844,270.3533630371094,269.9831848144531,283.2477111816406,292.7764892578125,291.0804443359375,1.0,0.2129641026258468,1.0,1.0,0.9927122592926024,1.0,-0.7671825885772705,0.3266446888446808,0.4405378699302673,0.1378583014011383,0.0,0.0,0.277021050453186,20.38740921020508,25.0,-22.844606399536133,-6026.634765625,84.86607360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73858642578125,305.30633544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.310546875,18000.0,0.0,0.0,0.1411986947059631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1937312930822372,0.1937356740236282,-4.375064690975705e-06,0.0,0.0001432987337466,0.0,0.0,7.947030544281006,0.0,0.0,0.0,0.2855564951896667,4.0,0.0,1.0
285600,292.3977355957031,297.1499938964844,293.1499938964844,0.0189490932971239,-849.80419921875,304.1401062011719,0.5132502913475037,0.0613136515021324,0.0536953620612621,292.5884094238281,297.1499938964844,293.1499938964844,0.1201544478535652,-2799.181884765625,304.1234130859375,0.7711094617843628,0.1865074336528778,0.1770668774843216,292.4091796875,297.1499938964844,293.1499938964844,0.0380810424685478,-930.2034912109376,304.1184997558594,0.588606059551239,0.084651418030262,0.0585823319852352,292.45623779296875,297.1499938964844,293.1499938964844,0.071187749505043,-1855.6220703125,304.10992431640625,0.6727490425109863,0.1246775463223457,0.117502249777317,292.7788391113281,297.1499938964844,293.1499938964844,0.0063563394360244,-2272.65673828125,299.1381530761719,0.4872673153877258,0.050000000745058,0.2324453145265579,291.08306884765625,291.1499938964844,270.3533630371094,269.9831848144531,283.2477111816406,292.7764892578125,291.0804443359375,1.0,0.2129641026258468,1.0,1.0,0.9927122592926024,1.0,-0.7671825885772705,0.3266446888446808,0.4405378699302673,0.1378583014011383,0.0,0.0,0.277021050453186,20.38740921020508,25.0,-22.844606399536133,-6026.634765625,84.86607360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73858642578125,305.30633544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.310546875,18000.0,0.0,0.0,0.1411986947059631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1937312930822372,0.1937356740236282,-4.375064690975705e-06,0.0,0.0001432987337466,0.0,0.0,7.947030544281006,0.0,0.0,0.0,0.2855564951896667,4.0,0.0,1.0
285660,292.4427795410156,297.1499938964844,293.1499938964844,0.0266990046948194,-1006.3174438476562,304.1306457519531,0.5516787171363831,0.0712648630142211,0.0635263696312904,292.6332092285156,297.1499938964844,293.1499938964844,0.124322161078453,-2876.971923828125,304.125244140625,0.7805454134941101,0.1916301697492599,0.1816064119338989,292.45477294921875,297.1499938964844,293.1499938964844,0.0460703000426292,-1035.0079345703125,304.1155700683594,0.6151471138000488,0.0941741690039634,0.0653836950659751,292.5013732910156,297.1499938964844,293.1499938964844,0.0780633240938186,-1987.619140625,304.1118469238281,0.6914439797401428,0.1331004500389099,0.1255947351455688,292.8037109375,297.1499938964844,293.1499938964844,0.0064174151048064,-2291.9296875,299.1886291503906,0.4890041649341583,0.050000000745058,0.2322886139154434,291.05780029296875,291.1499938964844,270.3475341796875,269.97869873046875,283.2384338378906,292.8013610839844,291.0543212890625,1.0,0.215476781129837,1.0,1.0,0.9929338097572328,1.0,-0.802117109298706,0.3422633111476898,0.4598537981510162,0.1445161998271942,0.0,0.0,0.2909048199653625,19.87715148925781,25.0,-30.90288543701172,-6294.1376953125,90.5291519165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8235778808594,305.41650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17953.431640625,18000.0,0.0,0.0,0.1417909562587738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2032803893089294,0.2032847851514816,-4.392880782688735e-06,0.0,0.0001438997860532,0.0,0.0,8.399560928344727,0.0,0.0,0.0,0.2873484492301941,4.0,0.0,1.0
285720,292.4427795410156,297.1499938964844,293.1499938964844,0.0266990046948194,-1006.3174438476562,304.1306457519531,0.5516787171363831,0.0712648630142211,0.0635263696312904,292.6332092285156,297.1499938964844,293.1499938964844,0.124322161078453,-2876.971923828125,304.125244140625,0.7805454134941101,0.1916301697492599,0.1816064119338989,292.45477294921875,297.1499938964844,293.1499938964844,0.0460703000426292,-1035.0079345703125,304.1155700683594,0.6151471138000488,0.0941741690039634,0.0653836950659751,292.5013732910156,297.1499938964844,293.1499938964844,0.0780633240938186,-1987.619140625,304.1118469238281,0.6914439797401428,0.1331004500389099,0.1255947351455688,292.8037109375,297.1499938964844,293.1499938964844,0.0064174151048064,-2291.9296875,299.1886291503906,0.4890041649341583,0.050000000745058,0.2322886139154434,291.05780029296875,291.1499938964844,270.3475341796875,269.97869873046875,283.2384338378906,292.8013610839844,291.0543212890625,1.0,0.215476781129837,1.0,1.0,0.9929338097572328,1.0,-0.802117109298706,0.3422633111476898,0.4598537981510162,0.1445161998271942,0.0,0.0,0.2909048199653625,19.87715148925781,25.0,-30.90288543701172,-6294.1376953125,90.5291519165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8235778808594,305.41650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17953.431640625,18000.0,0.0,0.0,0.1417909562587738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2032803893089294,0.2032847851514816,-4.392880782688735e-06,0.0,0.0001438997860532,0.0,0.0,8.399560928344727,0.0,0.0,0.0,0.2873484492301941,4.0,0.0,1.0
285780,292.49169921875,297.1499938964844,293.1499938964844,0.033378466963768,-1123.798095703125,304.1260986328125,0.5791383385658264,0.07925995439291,0.0710121616721153,292.671142578125,297.1499938964844,293.1499938964844,0.1288154423236847,-2960.12939453125,304.1260070800781,0.789865255355835,0.1970240026712417,0.1866764277219772,292.4986877441406,297.1499938964844,293.1499938964844,0.0537409596145153,-1134.205078125,304.11431884765625,0.6345639824867249,0.102881334722042,0.0715912356972694,292.5440368652344,297.1499938964844,293.1499938964844,0.084269642829895,-2108.388427734375,304.1142272949219,0.707561194896698,0.1408791840076446,0.1330812871456146,292.8294677734375,297.1499938964844,293.1499938964844,0.0064660380594432,-2306.478759765625,299.2326354980469,0.4901765286922455,0.050000000745058,0.2321842312812805,291.0444641113281,291.1499938964844,270.3412780761719,269.9735717773437,283.2309265136719,292.8271484375,291.04400634765625,1.0,0.2181088626384735,1.0,1.0,0.9931554198265076,1.0,-0.8334963917732239,0.3563717901706695,0.4771246314048767,0.1504902094602584,0.0,0.0,0.3060910403728485,19.619855880737305,25.0,-14.408489227294922,-6566.8056640625,96.1329116821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81072998046875,305.5171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,17942.533203125,18000.0,0.0,0.0,0.1432214230298996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2154712975025177,0.215475708246231,-4.4186454033479095e-06,0.0,0.0001453515287721,0.0,0.0,8.993562698364258,0.0,0.0,0.0,0.2897154092788696,4.0,0.0,1.0
285840,292.49169921875,297.1499938964844,293.1499938964844,0.033378466963768,-1123.798095703125,304.1260986328125,0.5791383385658264,0.07925995439291,0.0710121616721153,292.671142578125,297.1499938964844,293.1499938964844,0.1288154423236847,-2960.12939453125,304.1260070800781,0.789865255355835,0.1970240026712417,0.1866764277219772,292.4986877441406,297.1499938964844,293.1499938964844,0.0537409596145153,-1134.205078125,304.11431884765625,0.6345639824867249,0.102881334722042,0.0715912356972694,292.5440368652344,297.1499938964844,293.1499938964844,0.084269642829895,-2108.388427734375,304.1142272949219,0.707561194896698,0.1408791840076446,0.1330812871456146,292.8294677734375,297.1499938964844,293.1499938964844,0.0064660380594432,-2306.478759765625,299.2326354980469,0.4901765286922455,0.050000000745058,0.2321842312812805,291.0444641113281,291.1499938964844,270.3412780761719,269.9735717773437,283.2309265136719,292.8271484375,291.04400634765625,1.0,0.2181088626384735,1.0,1.0,0.9931554198265076,1.0,-0.8334963917732239,0.3563717901706695,0.4771246314048767,0.1504902094602584,0.0,0.0,0.3060910403728485,19.619855880737305,25.0,-14.408489227294922,-6566.8056640625,96.1329116821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81072998046875,305.5171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,17942.533203125,18000.0,0.0,0.0,0.1432214230298996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2154712975025177,0.215475708246231,-4.4186454033479095e-06,0.0,0.0001453515287721,0.0,0.0,8.993562698364258,0.0,0.0,0.0,0.2897154092788696,4.0,0.0,1.0
285900,292.51568603515625,297.1499938964844,293.1499938964844,0.0368047766387462,-1179.093505859375,304.124267578125,0.5903449654579163,0.0828867629170417,0.0743652284145355,292.6887512207031,297.1499938964844,293.1499938964844,0.1309803575277328,-2999.874755859375,304.1264343261719,0.7941952347755432,0.1996288448572158,0.1891660541296005,292.5198974609375,297.1499938964844,293.1499938964844,0.0572451613843441,-1180.354736328125,304.11444091796875,0.6432212591171265,0.1069606617093086,0.0744989812374115,292.5644836425781,297.1499938964844,293.1499938964844,0.0871414691209793,-2164.548828125,304.1155090332031,0.7145186066627502,0.1445381939411163,0.1366050839424133,292.842529296875,297.1499938964844,293.1499938964844,0.0064850533381104,-2311.820068359375,299.2528381347656,0.4906158447265625,0.050000000745058,0.2321453988552093,291.0433959960937,291.1499938964844,270.3380432128906,269.9708251953125,283.227783203125,292.8402404785156,291.04345703125,1.0,0.2194455116987228,1.0,1.0,0.9932661652565002,1.0,-0.8481811881065369,0.3629956841468811,0.4851854741573334,0.1532935947179794,0.0,0.0,0.3133139312267303,19.55547142028809,25.0,-7.365227699279785,-6692.33740234375,98.92205810546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7733459472656,305.5455627441406,278.1499938964844,0.0,18000.0,313.1499938964844,17940.89453125,18000.0,0.0,0.0,0.1443094462156295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2215994745492935,0.2216039001941681,-4.432987225300167e-06,0.0,0.0001464557426515,0.0,0.0,9.29971408843994,0.0,0.0,0.0,0.2909541130065918,4.0,0.0,1.0
285960,292.53912353515625,297.1499938964844,293.1499938964844,0.0398715287446975,-1229.201416015625,304.12335205078125,0.6002285480499268,0.0863184779882431,0.077532485127449,292.70574951171875,297.1499938964844,293.1499938964844,0.1330718994140625,-3038.103515625,304.1269226074219,0.7982501983642578,0.202136754989624,0.1915753036737442,292.5406188964844,297.1499938964844,293.1499938964844,0.0605562999844551,-1224.5399169921875,304.1148986816406,0.6514976620674133,0.1108716279268264,0.0772872045636177,292.5843505859375,297.1499938964844,293.1499938964844,0.0898888856172561,-2218.357421875,304.1167907714844,0.7206522226333618,0.1480533182621002,0.1399915516376495,292.8556823730469,297.1499938964844,293.1499938964844,0.0065014432184398,-2316.327880859375,299.27105712890625,0.490973562002182,0.050000000745058,0.2321138828992843,291.0436096191406,291.1499938964844,270.3347473144531,269.96795654296875,283.2250671386719,292.8534240722656,291.0438842773437,1.0,0.2207849323749542,1.0,1.0,0.9934431314468384,1.0,-0.8622470498085022,0.369349718093872,0.4928973317146301,0.1559866964817047,0.0,0.0,0.3203917741775512,19.525707244873047,25.0,-2.4055933952331543,-6811.43701171875,101.69580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7207336425781,305.5621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.572265625,18000.0,0.0,0.0,0.1456402689218521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2277341187000274,0.2277385741472244,-4.447778792382451e-06,0.0,0.0001478063641116,0.0,0.0,9.610496520996094,0.0,0.0,0.0,0.2922175824642181,4.0,0.0,1.0
286020,292.58416748046875,297.1499938964844,293.1499938964844,0.0455287769436836,-1321.445556640625,304.12286376953125,0.616539478302002,0.0926515683531761,0.0833738148212432,292.7380676269531,297.1499938964844,293.1499938964844,0.1369965076446533,-3109.3896484375,304.1280822753906,0.805500864982605,0.2068303078413009,0.1961015164852142,292.58056640625,297.1499938964844,293.1499938964844,0.0666432082653045,-1307.2733154296875,304.1164855957031,0.6669261455535889,0.1182049661874771,0.0825191661715507,292.62237548828125,297.1499938964844,293.1499938964844,0.0950429216027259,-2319.2265625,304.1192626953125,0.7313573956489563,0.1546647399663925,0.1463656723499298,292.8822937011719,297.1499938964844,293.1499938964844,0.0065261698327958,-2322.888427734375,299.30059814453125,0.4914730191230774,0.050000000745058,0.2320699542760849,291.0464782714844,291.1499938964844,270.328125,269.96209716796875,283.2210388183594,292.88006591796875,291.0472106933594,1.0,0.2234451472759246,1.0,1.0,0.9937969446182252,1.0,-0.8885671496391296,0.3812617063522339,0.507305383682251,0.1610628962516784,0.0,0.0,0.334033340215683,19.55492210388184,25.0,4.139493942260742,-7033.33544921875,107.1672821044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5832824707031,305.5708923339844,278.1499938964844,0.0,18000.0,313.1499938964844,17937.2109375,18000.0,0.0,0.0,0.1489986926317215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2400604784488678,0.2400649487972259,-4.47869115305366e-06,0.0,0.0001512147282483,0.0,0.0,10.24821949005127,0.0,0.0,0.0,0.294820636510849,4.0,0.0,1.0
286080,292.58416748046875,297.1499938964844,293.1499938964844,0.0455287769436836,-1321.445556640625,304.12286376953125,0.616539478302002,0.0926515683531761,0.0833738148212432,292.7380676269531,297.1499938964844,293.1499938964844,0.1369965076446533,-3109.3896484375,304.1280822753906,0.805500864982605,0.2068303078413009,0.1961015164852142,292.58056640625,297.1499938964844,293.1499938964844,0.0666432082653045,-1307.2733154296875,304.1164855957031,0.6669261455535889,0.1182049661874771,0.0825191661715507,292.62237548828125,297.1499938964844,293.1499938964844,0.0950429216027259,-2319.2265625,304.1192626953125,0.7313573956489563,0.1546647399663925,0.1463656723499298,292.8822937011719,297.1499938964844,293.1499938964844,0.0065261698327958,-2322.888427734375,299.30059814453125,0.4914730191230774,0.050000000745058,0.2320699542760849,291.0464782714844,291.1499938964844,270.328125,269.96209716796875,283.2210388183594,292.88006591796875,291.0472106933594,1.0,0.2234451472759246,1.0,1.0,0.9937969446182252,1.0,-0.8885671496391296,0.3812617063522339,0.507305383682251,0.1610628962516784,0.0,0.0,0.334033340215683,19.55492210388184,25.0,4.139493942260742,-7033.33544921875,107.1672821044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5832824707031,305.5708923339844,278.1499938964844,0.0,18000.0,313.1499938964844,17937.2109375,18000.0,0.0,0.0,0.1489986926317215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2400604784488678,0.2400649487972259,-4.47869115305366e-06,0.0,0.0001512147282483,0.0,0.0,10.24821949005127,0.0,0.0,0.0,0.294820636510849,4.0,0.0,1.0
286140,292.6266784667969,297.1499938964844,293.1499938964844,0.0505612641572952,-1404.301513671875,304.12353515625,0.628973662853241,0.0983611866831779,0.088635578751564,292.7684326171875,297.1499938964844,293.1499938964844,0.1405689567327499,-3173.77685546875,304.1294250488281,0.8115477561950684,0.211103931069374,0.2002301812171936,292.6185302734375,297.1499938964844,293.1499938964844,0.0720918402075767,-1382.896728515625,304.1185607910156,0.680733323097229,0.1249278709292411,0.0873173475265502,292.65826416015625,297.1499938964844,293.1499938964844,0.0997888669371604,-2411.60205078125,304.12158203125,0.7406923174858093,0.1607500910758972,0.1522359997034073,292.9088134765625,297.1499938964844,293.1499938964844,0.0065420311875641,-2326.7734375,299.32208251953125,0.4917373061180115,0.050000000745058,0.2320465743541717,291.052001953125,291.1499938964844,270.32159423828125,269.9560546875,283.21875,292.9066467285156,291.0529479980469,1.0,0.2260444164276123,1.0,1.0,0.9941507577896118,1.0,-0.9126139879226683,0.3921627998352051,0.5204511880874634,0.165761724114418,0.0,0.0,0.3467459678649902,19.67677879333496,25.0,7.867870807647705,-7234.74609375,112.499267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4244079589844,305.558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.275390625,18000.0,0.0,0.0,0.1531720012426376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2521946132183075,0.2521991431713104,-4.5109559323464055e-06,0.0,0.0001554501068312,0.0,0.0,10.89470386505127,0.0,0.0,0.0,0.2974734604358673,4.0,0.0,1.0
286200,292.6266784667969,297.1499938964844,293.1499938964844,0.0505612641572952,-1404.301513671875,304.12353515625,0.628973662853241,0.0983611866831779,0.088635578751564,292.7684326171875,297.1499938964844,293.1499938964844,0.1405689567327499,-3173.77685546875,304.1294250488281,0.8115477561950684,0.211103931069374,0.2002301812171936,292.6185302734375,297.1499938964844,293.1499938964844,0.0720918402075767,-1382.896728515625,304.1185607910156,0.680733323097229,0.1249278709292411,0.0873173475265502,292.65826416015625,297.1499938964844,293.1499938964844,0.0997888669371604,-2411.60205078125,304.12158203125,0.7406923174858093,0.1607500910758972,0.1522359997034073,292.9088134765625,297.1499938964844,293.1499938964844,0.0065420311875641,-2326.7734375,299.32208251953125,0.4917373061180115,0.050000000745058,0.2320465743541717,291.052001953125,291.1499938964844,270.32159423828125,269.9560546875,283.21875,292.9066467285156,291.0529479980469,1.0,0.2260444164276123,1.0,1.0,0.9941507577896118,1.0,-0.9126139879226683,0.3921627998352051,0.5204511880874634,0.165761724114418,0.0,0.0,0.3467459678649902,19.67677879333496,25.0,7.867870807647705,-7234.74609375,112.499267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4244079589844,305.558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.275390625,18000.0,0.0,0.0,0.1531720012426376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2521946132183075,0.2521991431713104,-4.5109559323464055e-06,0.0,0.0001554501068312,0.0,0.0,10.89470386505127,0.0,0.0,0.0,0.2974734604358673,4.0,0.0,1.0
286260,292.66650390625,297.1499938964844,293.1499938964844,0.0550442822277545,-1479.198486328125,304.1249084472656,0.6395609974861145,0.1035399958491325,0.0934041365981102,292.7969055175781,297.1499938964844,293.1499938964844,0.1438205242156982,-3231.987548828125,304.130859375,0.816560685634613,0.2149959057569503,0.2039920687675476,292.6543884277344,297.1499938964844,293.1499938964844,0.0770101174712181,-1452.2569580078125,304.120849609375,0.6929346919059753,0.1311178803443908,0.0917311906814575,292.6919860839844,297.1499938964844,293.1499938964844,0.1041872203350067,-2496.419677734375,304.12371826171875,0.7490483522415161,0.1663659214973449,0.1576511859893798,292.9344482421875,297.1499938964844,293.1499938964844,0.0065511972643435,-2328.694580078125,299.3372497558594,0.4918300211429596,0.050000000745058,0.23203806579113,291.0589599609375,291.1499938964844,270.3153076171875,269.9500427246094,283.2177734375,292.93243408203125,291.0600280761719,1.0,0.2285521328449249,1.0,1.0,0.9945109486579896,1.0,-0.9346392750740052,0.4021540582180023,0.5324851870536804,0.1701367795467376,0.0,0.0,0.3584295213222503,19.86257553100586,25.0,9.898982048034668,-7418.8671875,117.66719818115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.26611328125,305.5390930175781,278.1499938964844,0.0,18000.0,313.1499938964844,17936.61328125,18000.0,0.0,0.0,0.1579785346984863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2639026045799255,0.2639071643352508,-4.543853719951585e-06,0.0,0.0001603281270945,0.0,0.0,11.537102699279783,0.0,0.0,0.0,0.3001203536987304,4.0,0.0,1.0
286320,292.66650390625,297.1499938964844,293.1499938964844,0.0550442822277545,-1479.198486328125,304.1249084472656,0.6395609974861145,0.1035399958491325,0.0934041365981102,292.7969055175781,297.1499938964844,293.1499938964844,0.1438205242156982,-3231.987548828125,304.130859375,0.816560685634613,0.2149959057569503,0.2039920687675476,292.6543884277344,297.1499938964844,293.1499938964844,0.0770101174712181,-1452.2569580078125,304.120849609375,0.6929346919059753,0.1311178803443908,0.0917311906814575,292.6919860839844,297.1499938964844,293.1499938964844,0.1041872203350067,-2496.419677734375,304.12371826171875,0.7490483522415161,0.1663659214973449,0.1576511859893798,292.9344482421875,297.1499938964844,293.1499938964844,0.0065511972643435,-2328.694580078125,299.3372497558594,0.4918300211429596,0.050000000745058,0.23203806579113,291.0589599609375,291.1499938964844,270.3153076171875,269.9500427246094,283.2177734375,292.93243408203125,291.0600280761719,1.0,0.2285521328449249,1.0,1.0,0.9945109486579896,1.0,-0.9346392750740052,0.4021540582180023,0.5324851870536804,0.1701367795467376,0.0,0.0,0.3584295213222503,19.86257553100586,25.0,9.898982048034668,-7418.8671875,117.66719818115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.26611328125,305.5390930175781,278.1499938964844,0.0,18000.0,313.1499938964844,17936.61328125,18000.0,0.0,0.0,0.1579785346984863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2639026045799255,0.2639071643352508,-4.543853719951585e-06,0.0,0.0001603281270945,0.0,0.0,11.537102699279783,0.0,0.0,0.0,0.3001203536987304,4.0,0.0,1.0
286380,292.7036437988281,297.1499938964844,293.1499938964844,0.0590486116707325,-1547.139404296875,304.1265869140625,0.6490341424942017,0.1082567945122718,0.0977431237697601,292.8235168457031,297.1499938964844,293.1499938964844,0.1467773020267486,-3284.603271484375,304.13232421875,0.8208202719688416,0.218542993068695,0.2074207812547683,292.68804931640625,297.1499938964844,293.1499938964844,0.0814896374940872,-1516.144287109375,304.12310791015625,0.7036789059638977,0.1368462741374969,0.0958106517791748,292.7235412597656,297.1499938964844,293.1499938964844,0.1082749664783477,-2574.517578125,304.12567138671875,0.7566170692443848,0.1715661287307739,0.1626617163419723,292.9585876464844,297.1499938964844,293.1499938964844,0.0065558534115552,-2329.28466796875,299.3480224609375,0.4918064773082733,0.050000000745058,0.232039600610733,291.0669860839844,291.1499938964844,270.3094482421875,269.9442443847656,283.2176818847656,292.9567565917969,291.06817626953125,1.0,0.2309489101171493,1.0,1.0,0.9948710799217224,1.0,-0.9548740983009338,0.4113318026065826,0.5435423254966736,0.1742343455553054,0.0,0.0,0.3689703941345215,20.088172912597656,25.0,11.353911399841309,-7588.83251953125,122.65248107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1252746582031,305.5223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17938.392578125,18000.0,0.0,0.0,0.163212239742279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2749726474285126,0.2749772071838379,-4.576676928991219e-06,0.0,0.0001656396780163,0.0,0.0,12.162447929382324,0.0,0.0,0.0,0.3027040958404541,4.0,0.0,1.0
286440,292.7036437988281,297.1499938964844,293.1499938964844,0.0590486116707325,-1547.139404296875,304.1265869140625,0.6490341424942017,0.1082567945122718,0.0977431237697601,292.8235168457031,297.1499938964844,293.1499938964844,0.1467773020267486,-3284.603271484375,304.13232421875,0.8208202719688416,0.218542993068695,0.2074207812547683,292.68804931640625,297.1499938964844,293.1499938964844,0.0814896374940872,-1516.144287109375,304.12310791015625,0.7036789059638977,0.1368462741374969,0.0958106517791748,292.7235412597656,297.1499938964844,293.1499938964844,0.1082749664783477,-2574.517578125,304.12567138671875,0.7566170692443848,0.1715661287307739,0.1626617163419723,292.9585876464844,297.1499938964844,293.1499938964844,0.0065558534115552,-2329.28466796875,299.3480224609375,0.4918064773082733,0.050000000745058,0.232039600610733,291.0669860839844,291.1499938964844,270.3094482421875,269.9442443847656,283.2176818847656,292.9567565917969,291.06817626953125,1.0,0.2309489101171493,1.0,1.0,0.9948710799217224,1.0,-0.9548740983009338,0.4113318026065826,0.5435423254966736,0.1742343455553054,0.0,0.0,0.3689703941345215,20.088172912597656,25.0,11.353911399841309,-7588.83251953125,122.65248107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1252746582031,305.5223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17938.392578125,18000.0,0.0,0.0,0.163212239742279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2749726474285126,0.2749772071838379,-4.576676928991219e-06,0.0,0.0001656396780163,0.0,0.0,12.162447929382324,0.0,0.0,0.0,0.3027040958404541,4.0,0.0,1.0
