time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286500,292.72119140625,297.1499938964844,293.1499938964844,0.0608936175704002,-1578.8011474609375,304.12750244140625,0.6534347534179688,0.1104631498456001,0.0997707620263099,292.8361511230469,297.1499938964844,293.1499938964844,0.1481538563966751,-3308.99755859375,304.1330261230469,0.8227303624153137,0.2201995551586151,0.2090215533971786,292.7040405273437,297.1499938964844,293.1499938964844,0.0835901573300361,-1546.278564453125,304.1241760253906,0.7085703015327454,0.1395593881607055,0.0977405235171318,292.738525390625,297.1499938964844,293.1499938964844,0.1102127283811569,-2611.302490234375,304.1265563964844,0.7601492404937744,0.1740271598100662,0.1650311201810836,292.9699401855469,297.1499938964844,293.1499938964844,0.0065569691359996,-2329.21630859375,299.352294921875,0.491766095161438,0.050000000745058,0.2320428341627121,291.07135009765625,291.1499938964844,270.3067321777344,269.9414367675781,283.2178955078125,292.9682006835937,291.07257080078125,1.0,0.2321024984121322,1.0,1.0,0.9950512051582336,1.0,-0.964393138885498,0.4156468510627746,0.5487462878227234,0.1761929094791412,0.0,0.0,0.3737753927707672,20.209529876708984,25.0,11.971298217773438,-7669.17333984375,125.07389831542967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06524658203125,305.5173645019531,278.1499938964844,0.0,18000.0,313.1499938964844,17939.923828125,18000.0,0.0,0.0,0.1659234017133712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2801921367645263,0.2801967263221741,-4.592789991875179e-06,0.0,0.0001683911686995,0.0,0.0,12.463729858398438,0.0,0.0,0.0,0.3039507269859314,4.0,0.0,1.0
286560,292.7380676269531,297.1499938964844,293.1499938964844,0.0626445040106773,-1609.06005859375,304.12841796875,0.6576331853866577,0.1125764325261116,0.1017123833298683,292.84832763671875,297.1499938964844,293.1499938964844,0.1494670957326889,-3332.210205078125,304.1337280273437,0.824518620967865,0.2217834144830703,0.2105521261692047,292.7194519042969,297.1499938964844,293.1499938964844,0.0856090411543846,-1575.318359375,304.12518310546875,0.7130616903305054,0.1421805024147033,0.0996041223406791,292.7529602050781,297.1499938964844,293.1499938964844,0.1120847910642623,-2646.699462890625,304.1274108886719,0.763530969619751,0.1764024496078491,0.1673172861337661,292.9808044433594,297.1499938964844,293.1499938964844,0.006557417102158,-2328.947021484375,299.35601806640625,0.4917129874229431,0.050000000745058,0.2320471853017807,291.0759582519531,291.1499938964844,270.3041687011719,269.93878173828125,283.2182006835937,292.9791564941406,291.07720947265625,1.0,0.2332252264022827,1.0,1.0,0.9952347874641418,1.0,-0.97354656457901,0.4197937250137329,0.5537528395652771,0.1780973076820373,0.0,0.0,0.3782528638839721,20.33395195007324,25.0,12.524738311767578,-7746.6748046875,127.44688415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.013671875,305.5155334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17941.88671875,18000.0,0.0,0.0,0.1686619967222213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2851605415344238,0.2851651608943939,-4.608532890415518e-06,0.0,0.0001711704971967,0.0,0.0,12.754528045654297,0.0,0.0,0.0,0.3051547408103943,4.0,0.0,1.0
286620,292.7699584960937,297.1499938964844,293.1499938964844,0.0658884346485138,-1665.6639404296875,304.13018798828125,0.6654570698738098,0.1165426447987556,0.105355754494667,292.8713684082031,297.1499938964844,293.1499938964844,0.1519147157669067,-3375.32080078125,304.13507080078125,0.8277790546417236,0.2247463911771774,0.2134156227111816,292.7486267089844,297.1499938964844,293.1499938964844,0.0894266366958618,-1630.35888671875,304.1270751953125,0.7209451198577881,0.147166445851326,0.1031473577022552,292.7803039550781,297.1499938964844,293.1499938964844,0.115643598139286,-2713.6181640625,304.1289978027344,0.7698794007301331,0.1809126883745193,0.1716567426919937,293.00103759765625,297.1499938964844,293.1499938964844,0.0065566222183406,-2327.9013671875,299.36199951171875,0.4915803074836731,0.050000000745058,0.2320581823587417,291.08563232421875,291.1499938964844,270.2996826171875,269.9338073730469,283.2192077636719,292.9996032714844,291.0869140625,1.0,0.235377237200737,1.0,1.0,0.995602011680603,1.0,-0.9908307194709778,0.4276155829429626,0.5632151365280151,0.181755930185318,0.0,0.0,0.3861894309520721,20.587066650390625,25.0,13.437865257263184,-7893.6181640625,132.0448760986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93865966796875,305.5229187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17947.056640625,18000.0,0.0,0.0,0.1741207391023636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2942385077476501,0.2942431569099426,-4.638400696421741e-06,0.0,0.0001767104113241,0.0,0.0,13.296442031860352,0.0,0.0,0.0,0.3073996603488922,4.0,0.0,1.0
286680,292.7699584960937,297.1499938964844,293.1499938964844,0.0658884346485138,-1665.6639404296875,304.13018798828125,0.6654570698738098,0.1165426447987556,0.105355754494667,292.8713684082031,297.1499938964844,293.1499938964844,0.1519147157669067,-3375.32080078125,304.13507080078125,0.8277790546417236,0.2247463911771774,0.2134156227111816,292.7486267089844,297.1499938964844,293.1499938964844,0.0894266366958618,-1630.35888671875,304.1270751953125,0.7209451198577881,0.147166445851326,0.1031473577022552,292.7803039550781,297.1499938964844,293.1499938964844,0.115643598139286,-2713.6181640625,304.1289978027344,0.7698794007301331,0.1809126883745193,0.1716567426919937,293.00103759765625,297.1499938964844,293.1499938964844,0.0065566222183406,-2327.9013671875,299.36199951171875,0.4915803074836731,0.050000000745058,0.2320581823587417,291.08563232421875,291.1499938964844,270.2996826171875,269.9338073730469,283.2192077636719,292.9996032714844,291.0869140625,1.0,0.235377237200737,1.0,1.0,0.995602011680603,1.0,-0.9908307194709778,0.4276155829429626,0.5632151365280151,0.181755930185318,0.0,0.0,0.3861894309520721,20.587066650390625,25.0,13.437865257263184,-7893.6181640625,132.0448760986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93865966796875,305.5229187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17947.056640625,18000.0,0.0,0.0,0.1741207391023636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2942385077476501,0.2942431569099426,-4.638400696421741e-06,0.0,0.0001767104113241,0.0,0.0,13.296442031860352,0.0,0.0,0.0,0.3073996603488922,4.0,0.0,1.0
286740,292.7994384765625,297.1499938964844,293.1499938964844,0.0688225775957107,-1717.44873046875,304.13189697265625,0.6725578308105469,0.1201857104897499,0.1087030470371246,292.892822265625,297.1499938964844,293.1499938964844,0.154140830039978,-3414.359130859375,304.1363220214844,0.830677330493927,0.2274542152881622,0.2160338759422302,292.7757263183594,297.1499938964844,293.1499938964844,0.0929835736751556,-1681.6748046875,304.1287841796875,0.7278560400009155,0.1518352627754211,0.1064643934369087,292.8056945800781,297.1499938964844,293.1499938964844,0.1189721897244453,-2775.779541015625,304.1304626464844,0.7757200598716736,0.1851245611906051,0.1757085472345352,293.0194091796875,297.1499938964844,293.1499938964844,0.0065539302304387,-2326.296630859375,299.3663330078125,0.4914253354072571,0.050000000745058,0.2320711612701416,291.09576416015625,291.1499938964844,270.296142578125,269.92950439453125,283.220703125,293.01812744140625,291.0970764160156,1.0,0.2374053448438644,1.0,1.0,0.9959692358970642,1.0,-1.0068509578704834,0.4348524808883667,0.5719984173774719,0.1852281093597412,0.0,0.0,0.3927392363548279,20.840518951416016,25.0,14.005874633789062,-8030.16015625,136.44216918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9031677246094,305.546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.75390625,18000.0,0.0,0.0,0.1794047802686691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3020282983779907,0.3020329475402832,-4.665321739594219e-06,0.0,0.0001820730394683,0.0,0.0,13.773118019104004,0.0,0.0,0.0,0.3093747496604919,4.0,0.0,1.0
286800,292.7994384765625,297.1499938964844,293.1499938964844,0.0688225775957107,-1717.44873046875,304.13189697265625,0.6725578308105469,0.1201857104897499,0.1087030470371246,292.892822265625,297.1499938964844,293.1499938964844,0.154140830039978,-3414.359130859375,304.1363220214844,0.830677330493927,0.2274542152881622,0.2160338759422302,292.7757263183594,297.1499938964844,293.1499938964844,0.0929835736751556,-1681.6748046875,304.1287841796875,0.7278560400009155,0.1518352627754211,0.1064643934369087,292.8056945800781,297.1499938964844,293.1499938964844,0.1189721897244453,-2775.779541015625,304.1304626464844,0.7757200598716736,0.1851245611906051,0.1757085472345352,293.0194091796875,297.1499938964844,293.1499938964844,0.0065539302304387,-2326.296630859375,299.3663330078125,0.4914253354072571,0.050000000745058,0.2320711612701416,291.09576416015625,291.1499938964844,270.296142578125,269.92950439453125,283.220703125,293.01812744140625,291.0970764160156,1.0,0.2374053448438644,1.0,1.0,0.9959692358970642,1.0,-1.0068509578704834,0.4348524808883667,0.5719984173774719,0.1852281093597412,0.0,0.0,0.3927392363548279,20.840518951416016,25.0,14.005874633789062,-8030.16015625,136.44216918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9031677246094,305.546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.75390625,18000.0,0.0,0.0,0.1794047802686691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3020282983779907,0.3020329475402832,-4.665321739594219e-06,0.0,0.0001820730394683,0.0,0.0,13.773118019104004,0.0,0.0,0.0,0.3093747496604919,4.0,0.0,1.0
286860,292.82672119140625,297.1499938964844,293.1499938964844,0.0714790672063827,-1764.7855224609375,304.13348388671875,0.6789717078208923,0.123526744544506,0.1117746606469154,292.9127502441406,297.1499938964844,293.1499938964844,0.1561626493930816,-3449.676513671875,304.13751220703125,0.8332591652870178,0.2299226969480514,0.218422845005989,292.8008728027344,297.1499938964844,293.1499938964844,0.096309594810009,-1729.5670166015625,304.1303100585937,0.7341064810752869,0.1562078148126602,0.1095711067318916,292.82928466796875,297.1499938964844,293.1499938964844,0.1220865920186042,-2833.580810546875,304.1317749023437,0.7810907959938049,0.1890574991703033,0.1794924587011337,293.0360717773437,297.1499938964844,293.1499938964844,0.0065496573224663,-2324.250732421875,299.369140625,0.4912568628787994,0.050000000745058,0.2320853471755981,291.1059875488281,291.1499938964844,270.2936706542969,269.9260559082031,283.22271728515625,293.034912109375,291.1072692871094,1.0,0.2393113076686859,1.0,1.0,0.9963550567626952,1.0,-1.0216927528381348,0.4415429532527923,0.58014976978302,0.1885208189487457,0.0,0.0,0.3979123830795288,21.09063148498535,25.0,14.09979248046875,-8156.34521484375,140.63339233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.906982421875,305.5849914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17961.5703125,18000.0,0.0,0.0,0.1843583285808563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.308413952589035,0.3084186315536499,-4.688463832280831e-06,0.0,0.0001871002750704,0.0,0.0,14.172684669494627,0.0,0.0,0.0,0.3110302686691284,4.0,0.0,1.0
286920,292.82672119140625,297.1499938964844,293.1499938964844,0.0714790672063827,-1764.7855224609375,304.13348388671875,0.6789717078208923,0.123526744544506,0.1117746606469154,292.9127502441406,297.1499938964844,293.1499938964844,0.1561626493930816,-3449.676513671875,304.13751220703125,0.8332591652870178,0.2299226969480514,0.218422845005989,292.8008728027344,297.1499938964844,293.1499938964844,0.096309594810009,-1729.5670166015625,304.1303100585937,0.7341064810752869,0.1562078148126602,0.1095711067318916,292.82928466796875,297.1499938964844,293.1499938964844,0.1220865920186042,-2833.580810546875,304.1317749023437,0.7810907959938049,0.1890574991703033,0.1794924587011337,293.0360717773437,297.1499938964844,293.1499938964844,0.0065496573224663,-2324.250732421875,299.369140625,0.4912568628787994,0.050000000745058,0.2320853471755981,291.1059875488281,291.1499938964844,270.2936706542969,269.9260559082031,283.22271728515625,293.034912109375,291.1072692871094,1.0,0.2393113076686859,1.0,1.0,0.9963550567626952,1.0,-1.0216927528381348,0.4415429532527923,0.58014976978302,0.1885208189487457,0.0,0.0,0.3979123830795288,21.09063148498535,25.0,14.09979248046875,-8156.34521484375,140.63339233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.906982421875,305.5849914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17961.5703125,18000.0,0.0,0.0,0.1843583285808563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.308413952589035,0.3084186315536499,-4.688463832280831e-06,0.0,0.0001871002750704,0.0,0.0,14.172684669494627,0.0,0.0,0.0,0.3110302686691284,4.0,0.0,1.0
286980,292.8520202636719,297.1499938964844,293.1499938964844,0.0738853067159652,-1808.007080078125,304.1349792480469,0.6847366690635681,0.1265839189291,0.1145876497030258,292.9313049316406,297.1499938964844,293.1499938964844,0.1579964607954025,-3481.600830078125,304.1386108398437,0.8355554938316345,0.2321652472019195,0.2205958664417266,292.8243103027344,297.1499938964844,293.1499938964844,0.0994290560483932,-1774.299072265625,304.13165283203125,0.7398490309715271,0.1603012531995773,0.1124801859259605,292.85125732421875,297.1499938964844,293.1499938964844,0.1250017434358596,-2887.3818359375,304.13299560546875,0.7860221266746521,0.1927279680967331,0.1830248385667801,293.0511474609375,297.1499938964844,293.1499938964844,0.0065440568141639,-2321.868408203125,299.3703918457031,0.4910793900489807,0.050000000745058,0.2321003824472427,291.1159362792969,291.1499938964844,270.2925109863281,269.923583984375,283.22528076171875,293.05010986328125,291.1171264648437,1.0,0.2410982400178909,1.0,1.0,0.9967409372329712,1.0,-1.0354267358779907,0.4477210938930511,0.587705671787262,0.1916369199752807,0.0,0.0,0.4017843902111053,21.335498809814453,25.0,13.648284912109377,-8272.1474609375,144.61495971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9470520019531,305.6378479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17969.900390625,18000.0,0.0,0.0,0.1888589411973953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3133724927902221,0.3133772015571594,-4.70728991786018e-06,0.0,0.0001916678156703,0.0,0.0,14.489120483398438,0.0,0.0,0.0,0.312341570854187,4.0,0.0,1.0
287040,292.8520202636719,297.1499938964844,293.1499938964844,0.0738853067159652,-1808.007080078125,304.1349792480469,0.6847366690635681,0.1265839189291,0.1145876497030258,292.9313049316406,297.1499938964844,293.1499938964844,0.1579964607954025,-3481.600830078125,304.1386108398437,0.8355554938316345,0.2321652472019195,0.2205958664417266,292.8243103027344,297.1499938964844,293.1499938964844,0.0994290560483932,-1774.299072265625,304.13165283203125,0.7398490309715271,0.1603012531995773,0.1124801859259605,292.85125732421875,297.1499938964844,293.1499938964844,0.1250017434358596,-2887.3818359375,304.13299560546875,0.7860221266746521,0.1927279680967331,0.1830248385667801,293.0511474609375,297.1499938964844,293.1499938964844,0.0065440568141639,-2321.868408203125,299.3703918457031,0.4910793900489807,0.050000000745058,0.2321003824472427,291.1159362792969,291.1499938964844,270.2925109863281,269.923583984375,283.22528076171875,293.05010986328125,291.1171264648437,1.0,0.2410982400178909,1.0,1.0,0.9967409372329712,1.0,-1.0354267358779907,0.4477210938930511,0.587705671787262,0.1916369199752807,0.0,0.0,0.4017843902111053,21.335498809814453,25.0,13.648284912109377,-8272.1474609375,144.61495971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9470520019531,305.6378479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17969.900390625,18000.0,0.0,0.0,0.1888589411973953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3133724927902221,0.3133772015571594,-4.70728991786018e-06,0.0,0.0001916678156703,0.0,0.0,14.489120483398438,0.0,0.0,0.0,0.312341570854187,4.0,0.0,1.0
287100,292.8639831542969,297.1499938964844,293.1499938964844,0.0750015079975128,-1828.1600341796875,304.1356811523437,0.6873868107795715,0.1280105412006378,0.1159012541174888,292.94012451171875,297.1499938964844,293.1499938964844,0.1588470935821533,-3496.3759765625,304.1391296386719,0.8366029858589172,0.2332050055265426,0.2216044664382934,292.8353881835937,297.1499938964844,293.1499938964844,0.100917212665081,-1795.546875,304.1322937011719,0.7425544857978821,0.1622473746538162,0.1138635277748107,292.86163330078125,297.1499938964844,293.1499938964844,0.1263884305953979,-2912.875732421875,304.133544921875,0.7883305549621582,0.1944687515497207,0.1847005486488342,293.05816650390625,297.1499938964844,293.1499938964844,0.0065408255904912,-2320.580322265625,299.3703918457031,0.4909879565238952,0.050000000745058,0.2321081608533859,291.1206359863281,291.1499938964844,270.29248046875,269.9227600097656,283.226806640625,293.0571594238281,291.12176513671875,1.0,0.2419479489326477,1.0,1.0,0.9969338178634644,1.0,-1.041895031929016,0.4506262838840484,0.59126877784729,0.1931279450654983,0.0,0.0,0.4032678604125976,21.455644607543945,25.0,13.217856407165527,-8326.1396484375,146.525634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.97930908203125,305.6688537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17974.072265625,18000.0,0.0,0.0,0.1909107118844986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3153304159641266,0.3153351545333862,-4.7150069804047234e-06,0.0,0.0001937500928761,0.0,0.0,14.615805625915527,0.0,0.0,0.0,0.3128668069839477,4.0,0.0,1.0
287160,292.87548828125,297.1499938964844,293.1499938964844,0.0760630741715431,-1847.384033203125,304.1363525390625,0.6898884773254395,0.1293711513280868,0.117154948413372,292.9486389160156,297.1499938964844,293.1499938964844,0.1596557050943374,-3510.40234375,304.1396484375,0.8375862240791321,0.2341917604207992,0.2225626558065414,292.8460998535156,297.1499938964844,293.1499938964844,0.1023599505424499,-1816.082275390625,304.1329040527344,0.7451573610305786,0.1641281694173813,0.1152008026838302,292.8717041015625,297.1499938964844,293.1499938964844,0.1277297884225845,-2937.4775390625,304.13409423828125,0.7905380725860596,0.1961483061313629,0.1863178163766861,293.0648498535156,297.1499938964844,293.1499938964844,0.0065373335964977,-2319.239990234375,299.3700256347656,0.4908950626850128,0.050000000745058,0.2321160584688186,291.1251220703125,291.1499938964844,270.2928161621094,269.9222412109375,283.2284851074219,293.0639038085937,291.1261901855469,1.0,0.2427689284086227,1.0,1.0,0.9971309304237366,1.0,-1.0481057167053225,0.4534129798412323,0.5946927070617676,0.1945735216140747,0.0,0.0,0.4044737517833709,21.57410430908203,25.0,12.661019325256348,-8377.5283203125,148.38218688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.018798828125,305.7024230957031,278.1499938964844,0.0,18000.0,313.1499938964844,17978.14453125,18000.0,0.0,0.0,0.1928182691335678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3169576823711395,0.3169623911380768,-4.721593541034963e-06,0.0,0.0001956860360223,0.0,0.0,14.721999168395996,0.0,0.0,0.0,0.3133073449134826,4.0,0.0,1.0
287220,292.8973083496094,297.1499938964844,293.1499938964844,0.0780303031206131,-1883.148193359375,304.1376037597656,0.6944625973701477,0.1319001764059066,0.1194873005151748,292.9648132324219,297.1499938964844,293.1499938964844,0.1611516028642654,-3536.30517578125,304.1405944824219,0.8393653631210327,0.2360100597143173,0.2243308424949646,292.866455078125,297.1499938964844,293.1499938964844,0.1051127314567565,-1855.0955810546875,304.1340026855469,0.7500684857368469,0.1676988154649734,0.1177403181791305,292.8907470703125,297.1499938964844,293.1499938964844,0.130281001329422,-2984.1171875,304.1351623535156,0.7946594953536987,0.1993285715579986,0.1893811672925949,293.0773010253906,297.1499938964844,293.1499938964844,0.006529645062983,-2316.4365234375,299.3679504394531,0.4907049238681793,0.050000000745058,0.2321323156356811,291.13330078125,291.1499938964844,270.29473876953125,269.9222412109375,283.2323303222656,293.0764465332031,291.1342163085937,1.0,0.2443258911371231,1.0,1.0,0.9975250363349916,1.0,-1.0597721338272097,0.4586409032344818,0.6011312007904053,0.1973251104354858,0.0,0.0,0.406137615442276,21.80586242675781,25.0,11.228482246398926,-8472.537109375,151.9303436279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1162109375,305.7757568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.712890625,18000.0,0.0,0.0,0.1961777210235595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3192961513996124,0.319300889968872,-4.7315047595475335e-06,0.0,0.0001990954478969,0.0,0.0,14.87656021118164,0.0,0.0,0.0,0.3139497339725494,4.0,0.0,1.0
287280,292.8973083496094,297.1499938964844,293.1499938964844,0.0780303031206131,-1883.148193359375,304.1376037597656,0.6944625973701477,0.1319001764059066,0.1194873005151748,292.9648132324219,297.1499938964844,293.1499938964844,0.1611516028642654,-3536.30517578125,304.1405944824219,0.8393653631210327,0.2360100597143173,0.2243308424949646,292.866455078125,297.1499938964844,293.1499938964844,0.1051127314567565,-1855.0955810546875,304.1340026855469,0.7500684857368469,0.1676988154649734,0.1177403181791305,292.8907470703125,297.1499938964844,293.1499938964844,0.130281001329422,-2984.1171875,304.1351623535156,0.7946594953536987,0.1993285715579986,0.1893811672925949,293.0773010253906,297.1499938964844,293.1499938964844,0.006529645062983,-2316.4365234375,299.3679504394531,0.4907049238681793,0.050000000745058,0.2321323156356811,291.13330078125,291.1499938964844,270.29473876953125,269.9222412109375,283.2323303222656,293.0764465332031,291.1342163085937,1.0,0.2443258911371231,1.0,1.0,0.9975250363349916,1.0,-1.0597721338272097,0.4586409032344818,0.6011312007904053,0.1973251104354858,0.0,0.0,0.406137615442276,21.80586242675781,25.0,11.228482246398926,-8472.537109375,151.9303436279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1162109375,305.7757568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.712890625,18000.0,0.0,0.0,0.1961777210235595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3192961513996124,0.319300889968872,-4.7315047595475335e-06,0.0,0.0001990954478969,0.0,0.0,14.87656021118164,0.0,0.0,0.0,0.3139497339725494,4.0,0.0,1.0
287340,292.9175720214844,297.1499938964844,293.1499938964844,0.0798054188489914,-1915.5638427734373,304.1387939453125,0.6985037922859192,0.1341863274574279,0.1215986609458923,292.9799499511719,297.1499938964844,293.1499938964844,0.1624960005283355,-3559.538330078125,304.1414794921875,0.840908408164978,0.2376308590173721,0.2259106785058975,292.88543701171875,297.1499938964844,293.1499938964844,0.1076978892087936,-1891.538818359375,304.135009765625,0.7546098828315735,0.1710270345211029,0.1201085299253463,292.9085693359375,297.1499938964844,293.1499938964844,0.1326673328876495,-3027.568603515625,304.1361083984375,0.7984129190444946,0.2022822499275207,0.1922278106212616,293.0886535644531,297.1499938964844,293.1499938964844,0.0065211206674575,-2313.510009765625,299.3641662597656,0.4905097484588623,0.050000000745058,0.232149064540863,291.14019775390625,291.1499938964844,270.2984313964844,269.9237060546875,283.23687744140625,293.087890625,291.14093017578125,1.0,0.2457737475633621,1.0,1.0,0.9979192018508912,1.0,-1.0704821348190308,0.4634333252906799,0.6070488095283508,0.1998901516199112,0.0,0.0,0.4069699347019195,22.03048324584961,25.0,9.503735542297363,-8557.53125,155.26052856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2322082519531,305.8544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.21484375,18000.0,0.0,0.0,0.1989233791828155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3205868601799011,0.3205915987491607,-4.73753061669413e-06,0.0,0.0002018819359363,0.0,0.0,14.963823318481444,0.0,0.0,0.0,0.3143144845962524,4.0,0.0,1.0
287400,292.9175720214844,297.1499938964844,293.1499938964844,0.0798054188489914,-1915.5638427734373,304.1387939453125,0.6985037922859192,0.1341863274574279,0.1215986609458923,292.9799499511719,297.1499938964844,293.1499938964844,0.1624960005283355,-3559.538330078125,304.1414794921875,0.840908408164978,0.2376308590173721,0.2259106785058975,292.88543701171875,297.1499938964844,293.1499938964844,0.1076978892087936,-1891.538818359375,304.135009765625,0.7546098828315735,0.1710270345211029,0.1201085299253463,292.9085693359375,297.1499938964844,293.1499938964844,0.1326673328876495,-3027.568603515625,304.1361083984375,0.7984129190444946,0.2022822499275207,0.1922278106212616,293.0886535644531,297.1499938964844,293.1499938964844,0.0065211206674575,-2313.510009765625,299.3641662597656,0.4905097484588623,0.050000000745058,0.232149064540863,291.14019775390625,291.1499938964844,270.2984313964844,269.9237060546875,283.23687744140625,293.087890625,291.14093017578125,1.0,0.2457737475633621,1.0,1.0,0.9979192018508912,1.0,-1.0704821348190308,0.4634333252906799,0.6070488095283508,0.1998901516199112,0.0,0.0,0.4069699347019195,22.03048324584961,25.0,9.503735542297363,-8557.53125,155.26052856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2322082519531,305.8544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.21484375,18000.0,0.0,0.0,0.1989233791828155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3205868601799011,0.3205915987491607,-4.73753061669413e-06,0.0,0.0002018819359363,0.0,0.0,14.963823318481444,0.0,0.0,0.0,0.3143144845962524,4.0,0.0,1.0
287460,292.9364624023437,297.1499938964844,293.1499938964844,0.0814013853669166,-1944.813720703125,304.1398620605469,0.7020480632781982,0.1362402588129043,0.1234986558556556,292.9941101074219,297.1499938964844,293.1499938964844,0.1636962741613388,-3580.245849609375,304.142333984375,0.8422253727912903,0.2390608489513397,0.2273086160421371,292.9032287597656,297.1499938964844,293.1499938964844,0.110121838748455,-1925.5458984375,304.1359558105469,0.7587964534759521,0.1741219311952591,0.1223118975758552,292.9252319335937,297.1499938964844,293.1499938964844,0.1348963379859924,-3068.010986328125,304.13702392578125,0.8018185496330261,0.2050182074308395,0.194866269826889,293.0989990234375,297.1499938964844,293.1499938964844,0.0065118377096951,-2310.490234375,299.358642578125,0.4903099536895752,0.050000000745058,0.2321662902832031,291.1457214355469,291.1499938964844,270.3041381835937,269.9267883300781,283.2421264648437,293.09832763671875,291.14630126953125,1.0,0.2471152395009994,1.0,1.0,0.9983163475990297,1.0,-1.080272912979126,0.4678096771240234,0.6124632358551025,0.2022640109062194,0.0,0.0,0.4071544110774994,22.2476806640625,25.0,7.634697914123535,-8632.8076171875,158.37045288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3598937988281,305.9353942871094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4140625,18000.0,0.0,0.0,0.2010608613491058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3210347890853882,0.3210395276546478,-4.740291842608713e-06,0.0,0.0002040512190433,0.0,0.0,14.996119499206545,0.0,0.0,0.0,0.3144524097442627,4.0,0.0,1.0
287520,292.9364624023437,297.1499938964844,293.1499938964844,0.0814013853669166,-1944.813720703125,304.1398620605469,0.7020480632781982,0.1362402588129043,0.1234986558556556,292.9941101074219,297.1499938964844,293.1499938964844,0.1636962741613388,-3580.245849609375,304.142333984375,0.8422253727912903,0.2390608489513397,0.2273086160421371,292.9032287597656,297.1499938964844,293.1499938964844,0.110121838748455,-1925.5458984375,304.1359558105469,0.7587964534759521,0.1741219311952591,0.1223118975758552,292.9252319335937,297.1499938964844,293.1499938964844,0.1348963379859924,-3068.010986328125,304.13702392578125,0.8018185496330261,0.2050182074308395,0.194866269826889,293.0989990234375,297.1499938964844,293.1499938964844,0.0065118377096951,-2310.490234375,299.358642578125,0.4903099536895752,0.050000000745058,0.2321662902832031,291.1457214355469,291.1499938964844,270.3041381835937,269.9267883300781,283.2421264648437,293.09832763671875,291.14630126953125,1.0,0.2471152395009994,1.0,1.0,0.9983163475990297,1.0,-1.080272912979126,0.4678096771240234,0.6124632358551025,0.2022640109062194,0.0,0.0,0.4071544110774994,22.2476806640625,25.0,7.634697914123535,-8632.8076171875,158.37045288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3598937988281,305.9353942871094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4140625,18000.0,0.0,0.0,0.2010608613491058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3210347890853882,0.3210395276546478,-4.740291842608713e-06,0.0,0.0002040512190433,0.0,0.0,14.996119499206545,0.0,0.0,0.0,0.3144524097442627,4.0,0.0,1.0
287580,292.9540710449219,297.1499938964844,293.1499938964844,0.0828318744897842,-1971.1072998046875,304.1408386230469,0.7051371335983276,0.1380759924650192,0.125200018286705,293.0074462890625,297.1499938964844,293.1499938964844,0.1647601425647735,-3598.5732421875,304.1430969238281,0.8433288931846619,0.240309476852417,0.2285336256027221,292.9198608398437,297.1499938964844,293.1499938964844,0.1123927161097526,-1957.2669677734373,304.1368713378906,0.7626463174819946,0.1769960969686508,0.1243592798709869,292.9408264160156,297.1499938964844,293.1499938964844,0.1369767487049102,-3105.63671875,304.13787841796875,0.8049010038375854,0.2075485438108444,0.1973080784082412,293.1085205078125,297.1499938964844,293.1499938964844,0.0065018483437597,-2307.387451171875,299.3514709472656,0.4901060760021209,0.050000000745058,0.2321839332580566,291.1498718261719,291.1499938964844,270.3119506835937,269.9316711425781,283.2481994628906,293.10791015625,291.1502990722656,1.0,0.2483549863100052,1.0,1.0,0.9987134337425232,1.0,-1.0891950130462646,0.4717950522899627,0.6173999905586243,0.2044476419687271,0.0,0.0,0.4068775773048401,22.457368850708008,25.0,5.781402111053467,-8698.908203125,161.26324462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4923095703125,306.015380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.267578125,18000.0,0.0,0.0,0.2026311159133911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3208647966384887,0.3208695352077484,-4.740561053040437e-06,0.0,0.0002056448138318,0.0,0.0,14.987690925598145,0.0,0.0,0.0,0.3144221007823944,4.0,0.0,1.0
287640,292.9540710449219,297.1499938964844,293.1499938964844,0.0828318744897842,-1971.1072998046875,304.1408386230469,0.7051371335983276,0.1380759924650192,0.125200018286705,293.0074462890625,297.1499938964844,293.1499938964844,0.1647601425647735,-3598.5732421875,304.1430969238281,0.8433288931846619,0.240309476852417,0.2285336256027221,292.9198608398437,297.1499938964844,293.1499938964844,0.1123927161097526,-1957.2669677734373,304.1368713378906,0.7626463174819946,0.1769960969686508,0.1243592798709869,292.9408264160156,297.1499938964844,293.1499938964844,0.1369767487049102,-3105.63671875,304.13787841796875,0.8049010038375854,0.2075485438108444,0.1973080784082412,293.1085205078125,297.1499938964844,293.1499938964844,0.0065018483437597,-2307.387451171875,299.3514709472656,0.4901060760021209,0.050000000745058,0.2321839332580566,291.1498718261719,291.1499938964844,270.3119506835937,269.9316711425781,283.2481994628906,293.10791015625,291.1502990722656,1.0,0.2483549863100052,1.0,1.0,0.9987134337425232,1.0,-1.0891950130462646,0.4717950522899627,0.6173999905586243,0.2044476419687271,0.0,0.0,0.4068775773048401,22.457368850708008,25.0,5.781402111053467,-8698.908203125,161.26324462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4923095703125,306.015380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.267578125,18000.0,0.0,0.0,0.2026311159133911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3208647966384887,0.3208695352077484,-4.740561053040437e-06,0.0,0.0002056448138318,0.0,0.0,14.987690925598145,0.0,0.0,0.0,0.3144221007823944,4.0,0.0,1.0
287700,292.9624328613281,297.1499938964844,293.1499938964844,0.0834879130125045,-1983.18798828125,304.1413269042969,0.7065210342407227,0.1389150619506836,0.1259789168834686,293.0137939453125,297.1499938964844,293.1499938964844,0.1652421057224273,-3606.867919921875,304.1434936523437,0.8438032269477844,0.2408676594495773,0.2290830463171005,292.92779541015625,297.1499938964844,293.1499938964844,0.113472118973732,-1972.2989501953125,304.1372985839844,0.7644486427307129,0.1783530563116073,0.1253262907266616,292.9482421875,297.1499938964844,293.1499938964844,0.1379627585411071,-3123.429443359375,304.1383056640625,0.8063243627548218,0.2087391465902328,0.1984575986862182,293.11297607421875,297.1499938964844,293.1499938964844,0.0064965914934873,-2305.803466796875,299.3472900390625,0.4900027215480804,0.050000000745058,0.2321929037570953,291.1514892578125,291.1499938964844,270.31671142578125,269.9348449707031,283.25152587890625,293.11236572265625,291.15185546875,1.0,0.2489375621080398,1.0,1.0,0.9989120364189148,1.0,-1.0933407545089722,0.4736462831497192,0.6196944713592529,0.2054678052663803,0.0,0.0,0.4066149890422821,22.55934715270996,25.0,4.898084163665772,-8728.6416015625,162.62803649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5583801269531,306.0541381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7109375,18000.0,0.0,0.0,0.2032183557748794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3206086158752441,0.3206133544445038,-4.739980795420706e-06,0.0,0.0002062408020719,0.0,0.0,14.972123146057127,0.0,0.0,0.0,0.3143599331378937,4.0,0.0,1.0
287760,292.97052001953125,297.1499938964844,293.1499938964844,0.0841063037514686,-1994.5869140625,304.14178466796875,0.707804262638092,0.1397033780813217,0.1267119646072387,293.0199584960937,297.1499938964844,293.1499938964844,0.1656916737556457,-3614.599609375,304.14385986328125,0.8442278504371643,0.2413828819990158,0.229591816663742,292.9354858398437,297.1499938964844,293.1499938964844,0.1145154237747192,-1986.800537109375,304.1376953125,0.766172468662262,0.1796585917472839,0.1262570768594741,292.9554443359375,297.1499938964844,293.1499938964844,0.1389138996601104,-3140.56884765625,304.1387023925781,0.8076613545417786,0.2098819464445114,0.1995615363121032,293.11724853515625,297.1499938964844,293.1499938964844,0.0064911623485386,-2304.195556640625,299.3427124023437,0.4898985028266907,0.050000000745058,0.2322019636631012,291.1528015136719,291.1499938964844,270.32208251953125,269.9385070800781,283.2550964355469,293.1166687011719,291.1531066894531,1.0,0.2494960874319076,1.0,1.0,0.9991160035133362,1.0,-1.0972845554351809,0.4754069745540619,0.6218775510787964,0.2064408808946609,0.0,0.0,0.4062948226928711,22.65941429138184,25.0,4.061844348907471,-8756.263671875,163.9393310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6234130859375,306.0916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.859375,18000.0,0.0,0.0,0.2036855667829513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3202704191207886,0.3202751576900482,-4.739044925372582e-06,0.0,0.0002067149471258,0.0,0.0,14.951091766357422,0.0,0.0,0.0,0.3142750859260559,4.0,0.0,1.0
287820,292.98590087890625,297.1499938964844,293.1499938964844,0.0852324217557907,-2015.3701171875,304.14263916015625,0.710062563419342,0.1411317586898803,0.1280431896448135,293.03173828125,297.1499938964844,293.1499938964844,0.1664933264255523,-3628.37060546875,304.1445617675781,0.8449291586875916,0.2422866374254226,0.2304887771606445,292.9501342773437,297.1499938964844,293.1499938964844,0.1164954528212547,-2014.248291015625,304.13848876953125,0.769389808177948,0.1821201145648956,0.1280128508806228,292.9691467285156,297.1499938964844,293.1499938964844,0.1407132893800735,-3172.929443359375,304.13946533203125,0.8100931644439697,0.2120285928249359,0.2016364336013794,293.1252746582031,297.1499938964844,293.1499938964844,0.0064797811210155,-2300.897705078125,299.3324584960937,0.4896869361400604,0.050000000745058,0.2322204113006591,291.1546630859375,291.1499938964844,270.334716796875,269.94744873046875,283.2629699707031,293.124755859375,291.15484619140625,1.0,0.250542551279068,1.0,1.0,0.9995239973068236,1.0,-1.104579210281372,0.4786633551120758,0.6259158849716187,0.2082466334104538,0.0,0.0,0.4055420458316803,22.854103088378903,25.0,2.578904390335083,-8805.388671875,166.4017333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.747802734375,306.1620178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.384765625,18000.0,0.0,0.0,0.2042961567640304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3194272220134735,0.3194319605827331,-4.7364151214424055e-06,0.0,0.0002073346258839,0.0,0.0,14.897854804992676,0.0,0.0,0.0,0.3140587508678436,4.0,0.0,1.0
287880,292.98590087890625,297.1499938964844,293.1499938964844,0.0852324217557907,-2015.3701171875,304.14263916015625,0.710062563419342,0.1411317586898803,0.1280431896448135,293.03173828125,297.1499938964844,293.1499938964844,0.1664933264255523,-3628.37060546875,304.1445617675781,0.8449291586875916,0.2422866374254226,0.2304887771606445,292.9501342773437,297.1499938964844,293.1499938964844,0.1164954528212547,-2014.248291015625,304.13848876953125,0.769389808177948,0.1821201145648956,0.1280128508806228,292.9691467285156,297.1499938964844,293.1499938964844,0.1407132893800735,-3172.929443359375,304.13946533203125,0.8100931644439697,0.2120285928249359,0.2016364336013794,293.1252746582031,297.1499938964844,293.1499938964844,0.0064797811210155,-2300.897705078125,299.3324584960937,0.4896869361400604,0.050000000745058,0.2322204113006591,291.1546630859375,291.1499938964844,270.334716796875,269.94744873046875,283.2629699707031,293.124755859375,291.15484619140625,1.0,0.250542551279068,1.0,1.0,0.9995239973068236,1.0,-1.104579210281372,0.4786633551120758,0.6259158849716187,0.2082466334104538,0.0,0.0,0.4055420458316803,22.854103088378903,25.0,2.578904390335083,-8805.388671875,166.4017333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.747802734375,306.1620178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.384765625,18000.0,0.0,0.0,0.2042961567640304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3194272220134735,0.3194319605827331,-4.7364151214424055e-06,0.0,0.0002073346258839,0.0,0.0,14.897854804992676,0.0,0.0,0.0,0.3140587508678436,4.0,0.0,1.0
287940,293.000244140625,297.1499938964844,293.1499938964844,0.0862206369638443,-2033.6326904296875,304.1434326171875,0.7119321227073669,0.1423798203468322,0.1292064040899276,293.0428161621094,297.1499938964844,293.1499938964844,0.1671696603298187,-3639.970458984375,304.1452331542969,0.8454472422599792,0.2430333346128463,0.23123300075531,292.9638977050781,297.1499938964844,293.1499938964844,0.1183357164263725,-2039.67236328125,304.1392517089844,0.7723133563995361,0.1843882948160171,0.1296319514513015,292.9820251464844,297.1499938964844,293.1499938964844,0.1423778086900711,-3202.7890625,304.14019775390625,0.8122372627258301,0.2139957100152969,0.2035396099090576,293.1326599121094,297.1499938964844,293.1499938964844,0.0064676702022552,-2297.467041015625,299.32086181640625,0.4894736409187317,0.050000000745058,0.232239082455635,291.1556396484375,291.1499938964844,270.3500061035156,269.95867919921875,283.2718200683594,293.1322021484375,291.1557006835937,1.0,0.251497209072113,1.0,1.0,0.9999319911003112,1.0,-1.111119031906128,0.4815826117992401,0.6295364499092102,0.2098704576492309,0.0,0.0,0.4047190248966217,23.04063034057617,25.0,1.3626185655593872,-8846.6943359375,168.65309143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8613586425781,306.2244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.05859375,18000.0,0.0,0.0,0.2045346200466156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3184656500816345,0.3184703886508941,-4.733185960503761e-06,0.0,0.0002075766387861,0.0,0.0,14.836590766906738,0.0,0.0,0.0,0.3138085603713989,4.0,0.0,1.0
288000,293.000244140625,297.1499938964844,293.1499938964844,0.0862206369638443,-2033.6326904296875,304.1434326171875,0.7119321227073669,0.1423798203468322,0.1292064040899276,293.0428161621094,297.1499938964844,293.1499938964844,0.1671696603298187,-3639.970458984375,304.1452331542969,0.8454472422599792,0.2430333346128463,0.23123300075531,292.9638977050781,297.1499938964844,293.1499938964844,0.1183357164263725,-2039.67236328125,304.1392517089844,0.7723133563995361,0.1843882948160171,0.1296319514513015,292.9820251464844,297.1499938964844,293.1499938964844,0.1423778086900711,-3202.7890625,304.14019775390625,0.8122372627258301,0.2139957100152969,0.2035396099090576,293.1326599121094,297.1499938964844,293.1499938964844,0.0064676702022552,-2297.467041015625,299.32086181640625,0.4894736409187317,0.050000000745058,0.232239082455635,291.1556396484375,291.1499938964844,270.3500061035156,269.95867919921875,283.2718200683594,293.1322021484375,291.1557006835937,1.0,0.251497209072113,1.0,1.0,0.9999319911003112,1.0,-1.111119031906128,0.4815826117992401,0.6295364499092102,0.2098704576492309,0.0,0.0,0.4047190248966217,23.04063034057617,25.0,1.3626185655593872,-8846.6943359375,168.65309143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8613586425781,306.2244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.05859375,18000.0,0.0,0.0,0.2045346200466156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3184656500816345,0.3184703886508941,-4.733185960503761e-06,0.0,0.0002075766387861,0.0,0.0,14.836590766906738,0.0,0.0,0.0,0.3138085603713989,4.0,0.0,1.0
288060,293.0143127441406,297.1499938964844,293.1499938964844,0.0870228931307792,-2048.448974609375,304.144287109375,0.7132589817047119,0.1433226764202118,0.1301454752683639,293.0539855957031,297.1499938964844,293.1499938964844,0.1676567643880844,-3648.25732421875,304.1460266113281,0.8456085324287415,0.2434873282909393,0.231756716966629,292.9776916503906,297.1499938964844,293.1499938964844,0.1199657991528511,-2062.09814453125,304.14013671875,0.7747324109077454,0.1863118857145309,0.1310547739267349,292.9949645996094,297.1499938964844,293.1499938964844,0.1438332796096801,-3228.79736328125,304.1410522460937,0.8139179348945618,0.2156296819448471,0.2051889300346374,293.1404113769531,297.1499938964844,293.1499938964844,0.0064516281709074,-2292.978515625,299.3055725097656,0.4892004430294037,0.050000000745058,0.2322631478309631,291.1560974121094,291.1499938964844,270.366943359375,269.9712829589844,283.2818908691406,293.139892578125,291.1561889648437,1.0,0.2523563504219055,0.9996268153190612,0.9996268153190612,0.9999592304229736,1.0,-1.1165918111801147,0.4840265810489654,0.6325652003288269,0.2112377285957336,0.0,0.0,0.4038751721382141,23.2423095703125,25.0,0.8910043239593506,-8879.41796875,170.63926696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9613952636719,306.2788391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.251953125,18000.0,0.0,0.0,0.2044841200113296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3174766898155212,0.3174814283847809,-4.72976398668834e-06,0.0,0.0002075253869406,0.0,0.0,14.773415565490724,0.0,0.0,0.0,0.3135494887828827,4.0,0.0,1.0
288120,293.0143127441406,297.1499938964844,293.1499938964844,0.0870228931307792,-2048.448974609375,304.144287109375,0.7132589817047119,0.1433226764202118,0.1301454752683639,293.0539855957031,297.1499938964844,293.1499938964844,0.1676567643880844,-3648.25732421875,304.1460266113281,0.8456085324287415,0.2434873282909393,0.231756716966629,292.9776916503906,297.1499938964844,293.1499938964844,0.1199657991528511,-2062.09814453125,304.14013671875,0.7747324109077454,0.1863118857145309,0.1310547739267349,292.9949645996094,297.1499938964844,293.1499938964844,0.1438332796096801,-3228.79736328125,304.1410522460937,0.8139179348945618,0.2156296819448471,0.2051889300346374,293.1404113769531,297.1499938964844,293.1499938964844,0.0064516281709074,-2292.978515625,299.3055725097656,0.4892004430294037,0.050000000745058,0.2322631478309631,291.1560974121094,291.1499938964844,270.366943359375,269.9712829589844,283.2818908691406,293.139892578125,291.1561889648437,1.0,0.2523563504219055,0.9996268153190612,0.9996268153190612,0.9999592304229736,1.0,-1.1165918111801147,0.4840265810489654,0.6325652003288269,0.2112377285957336,0.0,0.0,0.4038751721382141,23.2423095703125,25.0,0.8910043239593506,-8879.41796875,170.63926696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9613952636719,306.2788391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.251953125,18000.0,0.0,0.0,0.2044841200113296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3174766898155212,0.3174814283847809,-4.72976398668834e-06,0.0,0.0002075253869406,0.0,0.0,14.773415565490724,0.0,0.0,0.0,0.3135494887828827,4.0,0.0,1.0
288180,293.0281982421875,297.1499938964844,293.1499938964844,0.0875557959079742,-2058.231201171875,304.1452941894531,0.7138239145278931,0.1439404189586639,0.1307711899280548,293.0653686523437,297.1499938964844,293.1499938964844,0.1678395122289657,-3651.189208984375,304.14703369140625,0.8451860547065735,0.2436113357543945,0.2319502681493759,292.9916687011719,297.1499938964844,293.1499938964844,0.1212695688009262,-2079.923828125,304.1412658691406,0.7763699889183044,0.1878426373004913,0.1321908235549926,293.0081787109375,297.1499938964844,293.1499938964844,0.1449543684720993,-3248.684326171875,304.14215087890625,0.8148991465568542,0.2168780118227005,0.2064576894044876,293.149169921875,297.1499938964844,293.1499938964844,0.006430328823626,-2286.953125,299.2851257324219,0.4888058304786682,0.050000000745058,0.2322981506586074,291.1573181152344,291.1499938964844,270.3844299316406,269.9843444824219,283.2932434082031,293.1485900878906,291.1575012207031,1.0,0.2530972957611084,0.9992535710334778,0.9992535710334778,0.9999864101409912,1.0,-1.1205041408538818,0.4857710897922516,0.6347330212593079,0.2122171521186828,0.0,0.0,0.4028250873088836,23.48180389404297,25.0,1.6523044109344482,-8900.0546875,172.25013732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04718017578125,306.3245544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.4609375,18000.0,0.0,0.0,0.2042047530412674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3163259625434875,0.3163307011127472,-4.726019597001141e-06,0.0,0.0002072418574243,0.0,0.0,14.70075225830078,0.0,0.0,0.0,0.3132511675357818,4.0,0.0,1.0
