time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
288240,293.0281982421875,297.1499938964844,293.1499938964844,0.0875557959079742,-2058.231201171875,304.1452941894531,0.7138239145278931,0.1439404189586639,0.1307711899280548,293.0653686523437,297.1499938964844,293.1499938964844,0.1678395122289657,-3651.189208984375,304.14703369140625,0.8451860547065735,0.2436113357543945,0.2319502681493759,292.9916687011719,297.1499938964844,293.1499938964844,0.1212695688009262,-2079.923828125,304.1412658691406,0.7763699889183044,0.1878426373004913,0.1321908235549926,293.0081787109375,297.1499938964844,293.1499938964844,0.1449543684720993,-3248.684326171875,304.14215087890625,0.8148991465568542,0.2168780118227005,0.2064576894044876,293.149169921875,297.1499938964844,293.1499938964844,0.006430328823626,-2286.953125,299.2851257324219,0.4888058304786682,0.050000000745058,0.2322981506586074,291.1573181152344,291.1499938964844,270.3844299316406,269.9843444824219,283.2932434082031,293.1485900878906,291.1575012207031,1.0,0.2530972957611084,0.9992535710334778,0.9992535710334778,0.9999864101409912,1.0,-1.1205041408538818,0.4857710897922516,0.6347330212593079,0.2122171521186828,0.0,0.0,0.4028250873088836,23.48180389404297,25.0,1.6523044109344482,-8900.0546875,172.25013732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04718017578125,306.3245544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.4609375,18000.0,0.0,0.0,0.2042047530412674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3163259625434875,0.3163307011127472,-4.726019597001141e-06,0.0,0.0002072418574243,0.0,0.0,14.70075225830078,0.0,0.0,0.0,0.3132511675357818,4.0,0.0,1.0
288300,293.034912109375,297.1499938964844,293.1499938964844,0.0877477899193763,-2061.737548828125,304.14581298828125,0.7139235138893127,0.1441604048013687,0.1309971809387207,293.0709533691406,297.1499938964844,293.1499938964844,0.1678449064493179,-3651.158935546875,304.1475830078125,0.8448392152786255,0.2435828894376754,0.2319536060094833,292.9985656738281,297.1499938964844,293.1499938964844,0.121822714805603,-2087.45849609375,304.141845703125,0.7769845724105835,0.1884919106960296,0.1326721012592315,293.01470947265625,297.1499938964844,293.1499938964844,0.1454146206378936,-3256.8115234375,304.14276123046875,0.8152148127555847,0.2173900306224823,0.2069778889417648,293.15380859375,297.1499938964844,293.1499938964844,0.0064179357141256,-2283.439208984375,299.2731018066406,0.4885916411876678,0.050000000745058,0.2323172241449356,291.1580810546875,291.1499938964844,270.3933410644531,269.9909973144531,283.2992858886719,293.1531982421875,291.1582336425781,1.0,0.2534215450286865,0.9990670084953308,0.9990670084953308,1.0,1.0,-1.1220046281814575,0.4864390194416046,0.6355655789375305,0.2125929296016693,0.0,0.0,0.402209997177124,23.60391616821289,25.0,1.7600873708724976,-8905.7080078125,172.9281005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0849609375,306.34332275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.30859375,18000.0,0.0,0.0,0.2039909213781356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3156364858150482,0.3156412243843078,-4.723812253359938e-06,0.0,0.0002070248447125,0.0,0.0,14.65739917755127,0.0,0.0,0.0,0.3130741119384765,4.0,0.0,1.0
288360,293.0414733886719,297.1499938964844,293.1499938964844,0.087902583181858,-2064.5556640625,304.14630126953125,0.7139389514923096,0.1443327814340591,0.131178468465805,293.0764465332031,297.1499938964844,293.1499938964844,0.1678089946508407,-3650.417724609375,304.1480712890625,0.8444346189498901,0.2435073256492614,0.2319099456071853,293.0053405761719,297.1499938964844,293.1499938964844,0.1223247051239013,-2094.28466796875,304.14239501953125,0.7775014638900757,0.1890777796506881,0.1331072598695755,293.0211181640625,297.1499938964844,293.1499938964844,0.1458241939544677,-3264.02880859375,304.143310546875,0.8154503107070923,0.2178419530391693,0.2074385732412338,293.15850830078125,297.1499938964844,293.1499938964844,0.0064045721665024,-2279.657958984375,299.260009765625,0.4883750975131988,0.050000000745058,0.2323365658521652,291.15869140625,291.1499938964844,270.40240478515625,269.99774169921875,283.3055114746094,293.15789794921875,291.1588439941406,1.0,0.253717690706253,0.9988720417022704,0.9988720417022704,1.0,1.0,-1.1232683658599854,0.4870010018348694,0.6362674236297607,0.2129096835851669,0.0,0.0,0.4015661478042602,23.7242488861084,25.0,1.6720333099365234,-8909.001953125,173.53370666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1197814941406,306.3598022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.955078125,18000.0,0.0,0.0,0.2037368863821029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3149012327194214,0.3149059414863586,-4.721406639873749e-06,0.0,0.0002067670429823,0.0,0.0,14.611083984375,0.0,0.0,0.0,0.3128848969936371,4.0,0.0,1.0
288420,293.0539855957031,297.1499938964844,293.1499938964844,0.0881075337529182,-2068.257568359375,304.1471862792969,0.7137479186058044,0.1445434838533401,0.1314157247543335,293.0870056152344,297.1499938964844,293.1499938964844,0.1676227450370788,-3646.969482421875,304.1490173339844,0.843482255935669,0.2432253658771515,0.2316934615373611,293.0184936523437,297.1499938964844,293.1499938964844,0.1231829300522804,-2105.927001953125,304.1434936523437,0.7782750725746155,0.1900692880153656,0.1338471472263336,293.0335998535156,297.1499938964844,293.1499938964844,0.1465007066726684,-3275.9130859375,304.1444091796875,0.8157141804695129,0.2185768187046051,0.2081938236951828,293.1681213378906,297.1499938964844,293.1499938964844,0.0063751330599188,-2271.33837890625,299.23077392578125,0.4879443347454071,0.050000000745058,0.2323751747608184,291.1596374511719,291.1499938964844,270.4208374023437,270.01153564453125,283.31842041015625,293.1675109863281,291.15972900390625,1.0,0.2542258203029632,0.99848210811615,0.99848210811615,1.0,1.0,-1.1251345872879028,0.4878280758857727,0.6373065710067749,0.2133775353431701,0.0,0.0,0.4002124369144439,23.955686569213867,25.0,1.2961291074752808,-8909.375,174.53289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1806640625,306.3865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.748046875,18000.0,0.0,0.0,0.203122541308403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3133434355258941,0.3133481740951538,-4.716201601695502e-06,0.0,0.0002061435516225,0.0,0.0,14.5128812789917,0.0,0.0,0.0,0.3124827146530151,4.0,0.0,1.0
288480,293.0539855957031,297.1499938964844,293.1499938964844,0.0881075337529182,-2068.257568359375,304.1471862792969,0.7137479186058044,0.1445434838533401,0.1314157247543335,293.0870056152344,297.1499938964844,293.1499938964844,0.1676227450370788,-3646.969482421875,304.1490173339844,0.843482255935669,0.2432253658771515,0.2316934615373611,293.0184936523437,297.1499938964844,293.1499938964844,0.1231829300522804,-2105.927001953125,304.1434936523437,0.7782750725746155,0.1900692880153656,0.1338471472263336,293.0335998535156,297.1499938964844,293.1499938964844,0.1465007066726684,-3275.9130859375,304.1444091796875,0.8157141804695129,0.2185768187046051,0.2081938236951828,293.1681213378906,297.1499938964844,293.1499938964844,0.0063751330599188,-2271.33837890625,299.23077392578125,0.4879443347454071,0.050000000745058,0.2323751747608184,291.1596374511719,291.1499938964844,270.4208374023437,270.01153564453125,283.31842041015625,293.1675109863281,291.15972900390625,1.0,0.2542258203029632,0.99848210811615,0.99848210811615,1.0,1.0,-1.1251345872879028,0.4878280758857727,0.6373065710067749,0.2133775353431701,0.0,0.0,0.4002124369144439,23.955686569213867,25.0,1.2961291074752808,-8909.375,174.53289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1806640625,306.3865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.748046875,18000.0,0.0,0.0,0.203122541308403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3133434355258941,0.3133481740951538,-4.716201601695502e-06,0.0,0.0002061435516225,0.0,0.0,14.5128812789917,0.0,0.0,0.0,0.3124827146530151,4.0,0.0,1.0
288540,293.0657043457031,297.1499938964844,293.1499938964844,0.0881879329681396,-2069.65673828125,304.1479797363281,0.7133055329322815,0.1445939540863037,0.1315042078495025,293.0970153808594,297.1499938964844,293.1499938964844,0.1673009693622589,-3641.193359375,304.1498718261719,0.8423762321472168,0.2427873462438583,0.2313247323036193,293.0310974121094,297.1499938964844,293.1499938964844,0.1238650977611541,-2115.15087890625,304.14453125,0.7787526249885559,0.1908433139324188,0.1344306468963623,293.0455017089844,297.1499938964844,293.1499938964844,0.1470063030719757,-3284.75048828125,304.1454162597656,0.8157472014427185,0.2191087305545807,0.2087513506412506,293.1778259277344,297.1499938964844,293.1499938964844,0.0063424343243241,-2262.09326171875,299.1978759765625,0.4875247776508331,0.050000000745058,0.2324129492044448,291.1602783203125,291.1499938964844,270.439697265625,270.025634765625,283.3318176269531,293.1771850585937,291.1603088378906,1.0,0.2546283900737762,0.998092234134674,0.998092234134674,1.0,1.0,-1.1262134313583374,0.4883015751838684,0.637911856174469,0.2136480212211609,0.0,0.0,0.3987997770309448,24.17208671569824,25.0,0.8659681081771851,-8902.583984375,175.27008056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2305908203125,306.4059753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.169921875,18000.0,0.0,0.0,0.2023963928222656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3117097616195678,0.3117144703865051,-4.710681878350442e-06,0.0,0.0002054066135315,0.0,0.0,14.41005802154541,0.0,0.0,0.0,0.3120609521865845,4.0,0.0,1.0
288600,293.0657043457031,297.1499938964844,293.1499938964844,0.0881879329681396,-2069.65673828125,304.1479797363281,0.7133055329322815,0.1445939540863037,0.1315042078495025,293.0970153808594,297.1499938964844,293.1499938964844,0.1673009693622589,-3641.193359375,304.1498718261719,0.8423762321472168,0.2427873462438583,0.2313247323036193,293.0310974121094,297.1499938964844,293.1499938964844,0.1238650977611541,-2115.15087890625,304.14453125,0.7787526249885559,0.1908433139324188,0.1344306468963623,293.0455017089844,297.1499938964844,293.1499938964844,0.1470063030719757,-3284.75048828125,304.1454162597656,0.8157472014427185,0.2191087305545807,0.2087513506412506,293.1778259277344,297.1499938964844,293.1499938964844,0.0063424343243241,-2262.09326171875,299.1978759765625,0.4875247776508331,0.050000000745058,0.2324129492044448,291.1602783203125,291.1499938964844,270.439697265625,270.025634765625,283.3318176269531,293.1771850585937,291.1603088378906,1.0,0.2546283900737762,0.998092234134674,0.998092234134674,1.0,1.0,-1.1262134313583374,0.4883015751838684,0.637911856174469,0.2136480212211609,0.0,0.0,0.3987997770309448,24.17208671569824,25.0,0.8659681081771851,-8902.583984375,175.27008056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2305908203125,306.4059753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.169921875,18000.0,0.0,0.0,0.2023963928222656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3117097616195678,0.3117144703865051,-4.710681878350442e-06,0.0,0.0002054066135315,0.0,0.0,14.41005802154541,0.0,0.0,0.0,0.3120609521865845,4.0,0.0,1.0
288660,293.0766906738281,297.1499938964844,293.1499938964844,0.0881574526429176,-2069.005126953125,304.1487121582031,0.7126455903053284,0.1445018351078033,0.1314607709646225,293.10650634765625,297.1499938964844,293.1499938964844,0.1668574064970016,-3633.322265625,304.1506652832031,0.8411422371864319,0.2422090321779251,0.2308201044797897,293.0431213378906,297.1499938964844,293.1499938964844,0.1243879795074462,-2122.1943359375,304.1454772949219,0.7789748907089233,0.1914214193820953,0.1348738223314285,293.05682373046875,297.1499938964844,293.1499938964844,0.1473575234413147,-3290.843017578125,304.1463623046875,0.8155831098556519,0.2194578945636749,0.2091318368911743,293.1874389648437,297.1499938964844,293.1499938964844,0.0063068224117159,-2252.0009765625,299.1617431640625,0.4871202111244201,0.050000000745058,0.2324495315551757,291.16064453125,291.1499938964844,270.4589538574219,270.0400085449219,283.3455505371094,293.1867980957031,291.1606750488281,1.0,0.2549335956573486,0.9977285861968994,0.9977285861968994,1.0,1.0,-1.1265884637832642,0.4884593486785888,0.6381290555000305,0.2137426286935806,0.0,0.0,0.3973555564880371,24.37261009216309,25.0,0.5404713153839111,-8889.78125,175.76675415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2706298828125,306.4189147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.35546875,18000.0,0.0,0.0,0.2015905529260635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.310039073228836,0.3100437819957733,-4.705016181105748e-06,0.0,0.0002045887813437,0.0,0.0,14.305201530456545,0.0,0.0,0.0,0.3116303384304046,4.0,0.0,1.0
288720,293.0766906738281,297.1499938964844,293.1499938964844,0.0881574526429176,-2069.005126953125,304.1487121582031,0.7126455903053284,0.1445018351078033,0.1314607709646225,293.10650634765625,297.1499938964844,293.1499938964844,0.1668574064970016,-3633.322265625,304.1506652832031,0.8411422371864319,0.2422090321779251,0.2308201044797897,293.0431213378906,297.1499938964844,293.1499938964844,0.1243879795074462,-2122.1943359375,304.1454772949219,0.7789748907089233,0.1914214193820953,0.1348738223314285,293.05682373046875,297.1499938964844,293.1499938964844,0.1473575234413147,-3290.843017578125,304.1463623046875,0.8155831098556519,0.2194578945636749,0.2091318368911743,293.1874389648437,297.1499938964844,293.1499938964844,0.0063068224117159,-2252.0009765625,299.1617431640625,0.4871202111244201,0.050000000745058,0.2324495315551757,291.16064453125,291.1499938964844,270.4589538574219,270.0400085449219,283.3455505371094,293.1867980957031,291.1606750488281,1.0,0.2549335956573486,0.9977285861968994,0.9977285861968994,1.0,1.0,-1.1265884637832642,0.4884593486785888,0.6381290555000305,0.2137426286935806,0.0,0.0,0.3973555564880371,24.37261009216309,25.0,0.5404713153839111,-8889.78125,175.76675415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2706298828125,306.4189147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.35546875,18000.0,0.0,0.0,0.2015905529260635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.310039073228836,0.3100437819957733,-4.705016181105748e-06,0.0,0.0002045887813437,0.0,0.0,14.305201530456545,0.0,0.0,0.0,0.3116303384304046,4.0,0.0,1.0
288780,293.0869445800781,297.1499938964844,293.1499938964844,0.0880250632762909,-2066.46728515625,304.1493530273437,0.7117865085601807,0.1442795097827911,0.131297156214714,293.11541748046875,297.1499938964844,293.1499938964844,0.1662997305393219,-3623.481201171875,304.1513671875,0.8397936224937439,0.2415004670619964,0.2301897257566452,293.0544738769531,297.1499938964844,293.1499938964844,0.1247621476650238,-2127.20654296875,304.1463623046875,0.7789667248725891,0.191818282008171,0.1351875215768814,293.06756591796875,297.1499938964844,293.1499938964844,0.1475641876459121,-3294.366943359375,304.147216796875,0.8152404427528381,0.2196374833583831,0.2093485444784164,293.1968994140625,297.1499938964844,293.1499938964844,0.0062685022130608,-2241.097412109375,299.12261962890625,0.4867313504219055,0.050000000745058,0.2324848175048828,291.160888671875,291.1499938964844,270.47857666015625,270.0546875,283.35955810546875,293.1962890625,291.1609191894531,1.0,0.2551478743553161,0.99736487865448,0.99736487865448,1.0,1.0,-1.126314640045166,0.4883255064487457,0.6379891633987427,0.2136749774217605,0.0,0.0,0.3958843946456909,24.55751037597656,25.0,0.3823673725128174,-8871.68359375,176.03890991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3017578125,306.42626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.462890625,18000.0,0.0,0.0,0.2007307410240173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3083448112010956,0.3083495199680328,-4.699286819231929e-06,0.0,0.0002037161757471,0.0,0.0,14.199280738830566,0.0,0.0,0.0,0.31119504570961,4.0,0.0,1.0
288840,293.0869445800781,297.1499938964844,293.1499938964844,0.0880250632762909,-2066.46728515625,304.1493530273437,0.7117865085601807,0.1442795097827911,0.131297156214714,293.11541748046875,297.1499938964844,293.1499938964844,0.1662997305393219,-3623.481201171875,304.1513671875,0.8397936224937439,0.2415004670619964,0.2301897257566452,293.0544738769531,297.1499938964844,293.1499938964844,0.1247621476650238,-2127.20654296875,304.1463623046875,0.7789667248725891,0.191818282008171,0.1351875215768814,293.06756591796875,297.1499938964844,293.1499938964844,0.1475641876459121,-3294.366943359375,304.147216796875,0.8152404427528381,0.2196374833583831,0.2093485444784164,293.1968994140625,297.1499938964844,293.1499938964844,0.0062685022130608,-2241.097412109375,299.12261962890625,0.4867313504219055,0.050000000745058,0.2324848175048828,291.160888671875,291.1499938964844,270.47857666015625,270.0546875,283.35955810546875,293.1962890625,291.1609191894531,1.0,0.2551478743553161,0.99736487865448,0.99736487865448,1.0,1.0,-1.126314640045166,0.4883255064487457,0.6379891633987427,0.2136749774217605,0.0,0.0,0.3958843946456909,24.55751037597656,25.0,0.3823673725128174,-8871.68359375,176.03890991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3017578125,306.42626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.462890625,18000.0,0.0,0.0,0.2007307410240173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3083448112010956,0.3083495199680328,-4.699286819231929e-06,0.0,0.0002037161757471,0.0,0.0,14.199280738830566,0.0,0.0,0.0,0.31119504570961,4.0,0.0,1.0
288900,293.091796875,297.1499938964844,293.1499938964844,0.0879235193133354,-2064.543701171875,304.149658203125,0.7112869024276733,0.1441234797239303,0.1311739385128021,293.1196594238281,297.1499938964844,293.1499938964844,0.165980651974678,-3617.86328125,304.1517028808594,0.8390796184539795,0.2411006093025207,0.2298305481672287,293.0599365234375,297.1499938964844,293.1499938964844,0.1248969882726669,-2129.0,304.1467590332031,0.778883159160614,0.1919535249471664,0.1352992802858352,293.0727233886719,297.1499938964844,293.1499938964844,0.1476165652275085,-3295.223876953125,304.14764404296875,0.8150070309638977,0.2196679860353469,0.2093996852636337,293.2015380859375,297.1499938964844,293.1499938964844,0.0062483930960297,-2235.35400390625,299.10205078125,0.4865425825119018,0.050000000745058,0.2325019985437393,291.1610107421875,291.1499938964844,270.4884948730469,270.0621032714844,283.3666687011719,293.200927734375,291.1610412597656,1.0,0.2552233338356018,0.997183084487915,0.997183084487915,1.0,1.0,-1.125951886177063,0.4881569743156433,0.6377949118614197,0.2135848402976989,0.0,0.0,0.3951369524002075,24.644426345825195,25.0,0.3590032458305359,-8860.833984375,176.0965118408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3143920898437,306.4281005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.521484375,18000.0,0.0,0.0,0.200287327170372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074881136417389,0.3074928224086761,-4.696404630522011e-06,0.0,0.0002032661723205,0.0,0.0,14.145903587341309,0.0,0.0,0.0,0.3109756410121918,4.0,0.0,1.0
288960,293.0964660644531,297.1499938964844,293.1499938964844,0.0878001451492309,-2062.2158203125,304.1499328613281,0.7107431292533875,0.1439396739006042,0.1310252547264099,293.1238098144531,297.1499938964844,293.1499938964844,0.1656363755464553,-3611.807861328125,304.1520080566406,0.8383410573005676,0.2406722158193588,0.2294439822435379,293.0652770996094,297.1499938964844,293.1499938964844,0.1249991878867149,-2130.348388671875,304.14715576171875,0.778750479221344,0.1920492798089981,0.1353829801082611,293.0777282714844,297.1499938964844,293.1499938964844,0.1476370245218277,-3295.513671875,304.14801025390625,0.814734935760498,0.2196613550186157,0.2094151675701141,293.2061462402344,297.1499938964844,293.1499938964844,0.006227686535567,-2229.423583984375,299.080810546875,0.4863573610782623,0.050000000745058,0.2325188815593719,291.1611633300781,291.1499938964844,270.4985046386719,270.0695495605469,283.3738098144531,293.2055358886719,291.16119384765625,1.0,0.2552790641784668,0.9970108270645142,0.9970108270645142,1.0,1.0,-1.1254488229751587,0.4879255294799804,0.637523353099823,0.213460087776184,0.0,0.0,0.3943797945976257,24.72788047790528,25.0,0.3640894889831543,-8848.8828125,176.1053009033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3253173828125,306.4288635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.59375,18000.0,0.0,0.0,0.199837788939476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3066234588623047,0.3066281676292419,-4.693507435149513e-06,0.0,0.0002028099552262,0.0,0.0,14.092158317565918,0.0,0.0,0.0,0.3107546865940094,4.0,0.0,1.0
289020,293.1053466796875,297.1499938964844,293.1499938964844,0.087490476667881,-2056.39404296875,304.1504821777344,0.7095240354537964,0.1434927582740783,0.1306547820568084,293.1316833496094,297.1499938964844,293.1499938964844,0.1648745387792587,-3598.420166015625,304.1526184082031,0.8367919325828552,0.2397329956293106,0.2285913527011871,293.0754699707031,297.1499938964844,293.1499938964844,0.1251086741685867,-2131.75146484375,304.1479187011719,0.7783429622650146,0.1921268701553344,0.1354692131280899,293.0873413085937,297.1499938964844,293.1499938964844,0.1475849896669387,-3294.44091796875,304.1487731933594,0.8140772581100464,0.2195407599210739,0.2093427032232284,293.2151794433594,297.1499938964844,293.1499938964844,0.0061845392920076,-2217.01025390625,299.03643798828125,0.4859969019889831,0.050000000745058,0.2325518131256103,291.1614685058594,291.1499938964844,270.51873779296875,270.08465576171875,283.38824462890625,293.214599609375,291.1614990234375,1.0,0.2553339600563049,0.9966663718223572,0.9966663718223572,1.0,1.0,-1.1240370273590088,0.4872798025608063,0.6367571949958801,0.213110476732254,0.0,0.0,0.3928285241127014,24.884939193725582,25.0,0.4437742233276367,-8821.8251953125,175.98214721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3426818847656,306.427490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.798828125,18000.0,0.0,0.0,0.1989258229732513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3048624694347381,0.304867148399353,-4.687648470280692e-06,0.0,0.0002018844243139,0.0,0.0,13.983107566833496,0.0,0.0,0.0,0.3103063106536865,4.0,0.0,1.0
289080,293.1053466796875,297.1499938964844,293.1499938964844,0.087490476667881,-2056.39404296875,304.1504821777344,0.7095240354537964,0.1434927582740783,0.1306547820568084,293.1316833496094,297.1499938964844,293.1499938964844,0.1648745387792587,-3598.420166015625,304.1526184082031,0.8367919325828552,0.2397329956293106,0.2285913527011871,293.0754699707031,297.1499938964844,293.1499938964844,0.1251086741685867,-2131.75146484375,304.1479187011719,0.7783429622650146,0.1921268701553344,0.1354692131280899,293.0873413085937,297.1499938964844,293.1499938964844,0.1475849896669387,-3294.44091796875,304.1487731933594,0.8140772581100464,0.2195407599210739,0.2093427032232284,293.2151794433594,297.1499938964844,293.1499938964844,0.0061845392920076,-2217.01025390625,299.03643798828125,0.4859969019889831,0.050000000745058,0.2325518131256103,291.1614685058594,291.1499938964844,270.51873779296875,270.08465576171875,283.38824462890625,293.214599609375,291.1614990234375,1.0,0.2553339600563049,0.9966663718223572,0.9966663718223572,1.0,1.0,-1.1240370273590088,0.4872798025608063,0.6367571949958801,0.213110476732254,0.0,0.0,0.3928285241127014,24.884939193725582,25.0,0.4437742233276367,-8821.8251953125,175.98214721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3426818847656,306.427490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.798828125,18000.0,0.0,0.0,0.1989258229732513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3048624694347381,0.304867148399353,-4.687648470280692e-06,0.0,0.0002018844243139,0.0,0.0,13.983107566833496,0.0,0.0,0.0,0.3103063106536865,4.0,0.0,1.0
289140,293.1136169433594,297.1499938964844,293.1499938964844,0.0871024280786514,-2049.120361328125,304.1509704589844,0.7081332802772522,0.1429471969604492,0.1301935613155365,293.1391296386719,297.1499938964844,293.1499938964844,0.1640203297138214,-3583.417236328125,304.1531677246094,0.835151731967926,0.2386899292469024,0.2276387363672256,293.0850830078125,297.1499938964844,293.1499938964844,0.1250984072685241,-2131.522705078125,304.14862060546875,0.7777570486068726,0.1920609474182129,0.1354533433914184,293.096435546875,297.1499938964844,293.1499938964844,0.1474153846502304,-3291.27783203125,304.1494445800781,0.8132750391960144,0.2192846536636352,0.209139883518219,293.2239685058594,297.1499938964844,293.1499938964844,0.0061391806229949,-2203.87841796875,298.9896850585937,0.4856486916542053,0.050000000745058,0.2325837314128875,291.1618957519531,291.1499938964844,270.5392150878906,270.09991455078125,283.40283203125,293.223388671875,291.1619567871094,1.0,0.2553181648254394,0.9963219165802002,0.9963219165802002,1.0,1.0,-1.1221160888671875,0.4864044785499573,0.6357116103172302,0.2126365154981613,0.0,0.0,0.3912132084369659,25.029754638671875,25.0,0.5841495990753174,-8790.8369140625,175.68310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3552551269531,306.4229431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18011.109375,18000.0,0.0,0.0,0.198002427816391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3030439913272857,0.3030486702919006,-4.681659902416868e-06,0.0,0.0002009472955251,0.0,0.0,13.87108039855957,0.0,0.0,0.0,0.3098456561565399,4.0,0.0,1.0
289200,293.1136169433594,297.1499938964844,293.1499938964844,0.0871024280786514,-2049.120361328125,304.1509704589844,0.7081332802772522,0.1429471969604492,0.1301935613155365,293.1391296386719,297.1499938964844,293.1499938964844,0.1640203297138214,-3583.417236328125,304.1531677246094,0.835151731967926,0.2386899292469024,0.2276387363672256,293.0850830078125,297.1499938964844,293.1499938964844,0.1250984072685241,-2131.522705078125,304.14862060546875,0.7777570486068726,0.1920609474182129,0.1354533433914184,293.096435546875,297.1499938964844,293.1499938964844,0.1474153846502304,-3291.27783203125,304.1494445800781,0.8132750391960144,0.2192846536636352,0.209139883518219,293.2239685058594,297.1499938964844,293.1499938964844,0.0061391806229949,-2203.87841796875,298.9896850585937,0.4856486916542053,0.050000000745058,0.2325837314128875,291.1618957519531,291.1499938964844,270.5392150878906,270.09991455078125,283.40283203125,293.223388671875,291.1619567871094,1.0,0.2553181648254394,0.9963219165802002,0.9963219165802002,1.0,1.0,-1.1221160888671875,0.4864044785499573,0.6357116103172302,0.2126365154981613,0.0,0.0,0.3912132084369659,25.029754638671875,25.0,0.5841495990753174,-8790.8369140625,175.68310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3552551269531,306.4229431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18011.109375,18000.0,0.0,0.0,0.198002427816391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3030439913272857,0.3030486702919006,-4.681659902416868e-06,0.0,0.0002009472955251,0.0,0.0,13.87108039855957,0.0,0.0,0.0,0.3098456561565399,4.0,0.0,1.0
289260,293.12127685546875,297.1499938964844,293.1499938964844,0.086642786860466,-2040.5213623046875,304.1513977050781,0.7065903544425964,0.1423117816448211,0.1296497136354446,293.1460876464844,297.1499938964844,293.1499938964844,0.1630808711051941,-3566.9169921875,304.1536560058594,0.8334263563156128,0.2375508993864059,0.2265937328338623,293.0941772460937,297.1499938964844,293.1499938964844,0.1249771043658256,-2129.7802734375,304.1492919921875,0.7770063281059265,0.1918621212244033,0.1353430300951004,293.1050109863281,297.1499938964844,293.1499938964844,0.1471365988254547,-3286.1708984375,304.15008544921875,0.812335729598999,0.2189027965068817,0.208816185593605,293.2325134277344,297.1499938964844,293.1499938964844,0.0060917646624147,-2190.06103515625,298.94061279296875,0.4853114187717438,0.050000000745058,0.2326147109270095,291.1624450683594,291.1499938964844,270.5599365234375,270.11529541015625,283.41754150390625,293.23193359375,291.1625061035156,1.0,0.2552376389503479,0.9959985613822936,0.9959985613822936,1.0,1.0,-1.119725465774536,0.4853172600269317,0.634408175945282,0.2120501101016998,0.0,0.0,0.3895173966884613,25.16349601745605,25.0,0.7494167685508728,-8756.2451171875,175.22303771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36444091796875,306.4159545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18011.525390625,18000.0,0.0,0.0,0.1970702111721038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3011501729488373,0.3011548519134521,-4.675486707128584e-06,0.0,0.0002000012173084,0.0,0.0,13.755027770996094,0.0,0.0,0.0,0.3093685209751129,4.0,0.0,1.0
289320,293.12127685546875,297.1499938964844,293.1499938964844,0.086642786860466,-2040.5213623046875,304.1513977050781,0.7065903544425964,0.1423117816448211,0.1296497136354446,293.1460876464844,297.1499938964844,293.1499938964844,0.1630808711051941,-3566.9169921875,304.1536560058594,0.8334263563156128,0.2375508993864059,0.2265937328338623,293.0941772460937,297.1499938964844,293.1499938964844,0.1249771043658256,-2129.7802734375,304.1492919921875,0.7770063281059265,0.1918621212244033,0.1353430300951004,293.1050109863281,297.1499938964844,293.1499938964844,0.1471365988254547,-3286.1708984375,304.15008544921875,0.812335729598999,0.2189027965068817,0.208816185593605,293.2325134277344,297.1499938964844,293.1499938964844,0.0060917646624147,-2190.06103515625,298.94061279296875,0.4853114187717438,0.050000000745058,0.2326147109270095,291.1624450683594,291.1499938964844,270.5599365234375,270.11529541015625,283.41754150390625,293.23193359375,291.1625061035156,1.0,0.2552376389503479,0.9959985613822936,0.9959985613822936,1.0,1.0,-1.119725465774536,0.4853172600269317,0.634408175945282,0.2120501101016998,0.0,0.0,0.3895173966884613,25.16349601745605,25.0,0.7494167685508728,-8756.2451171875,175.22303771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36444091796875,306.4159545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18011.525390625,18000.0,0.0,0.0,0.1970702111721038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3011501729488373,0.3011548519134521,-4.675486707128584e-06,0.0,0.0002000012173084,0.0,0.0,13.755027770996094,0.0,0.0,0.0,0.3093685209751129,4.0,0.0,1.0
289380,293.1283874511719,297.1499938964844,293.1499938964844,0.0861160084605217,-2030.681396484375,304.1518249511719,0.7049100399017334,0.1415922492742538,0.1290285438299179,293.1526184082031,297.1499938964844,293.1499938964844,0.162060871720314,-3548.994384765625,304.1541442871094,0.83161860704422,0.2363208383321762,0.2254610955715179,293.10272216796875,297.1499938964844,293.1499938964844,0.1247501000761985,-2126.59619140625,304.14990234375,0.7760986089706421,0.1915367543697357,0.1351428031921386,293.1130676269531,297.1499938964844,293.1499938964844,0.1467537581920623,-3279.208984375,304.15069580078125,0.8112621903419495,0.2184010148048401,0.2083772420883178,293.24078369140625,297.1499938964844,293.1499938964844,0.006042355671525,-2175.56640625,298.8892822265625,0.4849841892719269,0.050000000745058,0.2326448559761047,291.1631164550781,291.1499938964844,270.5808410644531,270.1307983398437,283.432373046875,293.240234375,291.1631774902344,1.0,0.2550963163375854,0.9956751465797424,0.9956751465797424,1.0,1.0,-1.116889476776123,0.4840282499790191,0.6328612565994263,0.2113588899374008,0.0,0.0,0.3877230584621429,25.28695678710937,25.0,0.9197802543640136,-8718.2470703125,174.61184692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3714599609375,306.4071655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18012.0390625,18000.0,0.0,0.0,0.1961272805929184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2991620600223541,0.2991667091846466,-4.669070222007576e-06,0.0,0.0001990442688111,0.0,0.0,13.633851051330566,0.0,0.0,0.0,0.3088702857494354,4.0,0.0,1.0
289440,293.1283874511719,297.1499938964844,293.1499938964844,0.0861160084605217,-2030.681396484375,304.1518249511719,0.7049100399017334,0.1415922492742538,0.1290285438299179,293.1526184082031,297.1499938964844,293.1499938964844,0.162060871720314,-3548.994384765625,304.1541442871094,0.83161860704422,0.2363208383321762,0.2254610955715179,293.10272216796875,297.1499938964844,293.1499938964844,0.1247501000761985,-2126.59619140625,304.14990234375,0.7760986089706421,0.1915367543697357,0.1351428031921386,293.1130676269531,297.1499938964844,293.1499938964844,0.1467537581920623,-3279.208984375,304.15069580078125,0.8112621903419495,0.2184010148048401,0.2083772420883178,293.24078369140625,297.1499938964844,293.1499938964844,0.006042355671525,-2175.56640625,298.8892822265625,0.4849841892719269,0.050000000745058,0.2326448559761047,291.1631164550781,291.1499938964844,270.5808410644531,270.1307983398437,283.432373046875,293.240234375,291.1631774902344,1.0,0.2550963163375854,0.9956751465797424,0.9956751465797424,1.0,1.0,-1.116889476776123,0.4840282499790191,0.6328612565994263,0.2113588899374008,0.0,0.0,0.3877230584621429,25.28695678710937,25.0,0.9197802543640136,-8718.2470703125,174.61184692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3714599609375,306.4071655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18012.0390625,18000.0,0.0,0.0,0.1961272805929184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2991620600223541,0.2991667091846466,-4.669070222007576e-06,0.0,0.0001990442688111,0.0,0.0,13.633851051330566,0.0,0.0,0.0,0.3088702857494354,4.0,0.0,1.0
289500,293.1317749023437,297.1499938964844,293.1499938964844,0.0858288332819938,-2025.322509765625,304.1520080566406,0.704020619392395,0.1412027925252914,0.128690630197525,293.1557312011719,297.1499938964844,293.1499938964844,0.1615222096443176,-3539.52490234375,304.15435791015625,0.8306847214698792,0.2356733232736587,0.2248634397983551,293.1068115234375,297.1499938964844,293.1499938964844,0.1245986893773078,-2124.486572265625,304.1501770019531,0.77558833360672,0.1913286596536636,0.1350104063749313,293.116943359375,297.1499938964844,293.1499938964844,0.1465249955654144,-3275.0615234375,304.1509704589844,0.8106757402420044,0.2181070297956466,0.2081163227558136,293.2448425292969,297.1499938964844,293.1499938964844,0.0060169273056089,-2168.069091796875,298.86279296875,0.4848240613937378,0.050000000745058,0.2326596230268478,291.1635131835937,291.1499938964844,270.5913391113281,270.1385803222656,283.4398498535156,293.24432373046875,291.16357421875,1.0,0.2550040781497955,0.9955134391784668,0.9955134391784668,1.0,1.0,-1.1153122186660769,0.4833113551139831,0.6320008635520935,0.210976555943489,0.0,0.0,0.3867835104465484,25.345081329345703,25.0,1.0009983777999878,-8698.0263671875,174.2527313232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3745422363281,306.4022521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18012.33203125,18000.0,0.0,0.0,0.1956502199172973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2981269359588623,0.2981315851211548,-4.665753749577561e-06,0.0,0.0001985600974876,0.0,0.0,13.571019172668455,0.0,0.0,0.0,0.3086119592189789,4.0,0.0,1.0
289560,293.135009765625,297.1499938964844,293.1499938964844,0.0855277180671691,-2019.706787109375,304.1521911621094,0.7031018733978271,0.140795812010765,0.1283366680145263,293.15875244140625,297.1499938964844,293.1499938964844,0.1609667241573333,-3529.755859375,304.1545715332031,0.8297327756881714,0.235006496310234,0.2242472618818283,293.1108093261719,297.1499938964844,293.1499938964844,0.124424822628498,-2122.070068359375,304.1504821777344,0.7750447988510132,0.1910935044288635,0.1348588317632675,293.1206970214844,297.1499938964844,293.1499938964844,0.1462740898132324,-3270.51806640625,304.1512756347656,0.8100589513778687,0.2177873402833938,0.2078307867050171,293.24884033203125,297.1499938964844,293.1499938964844,0.0059910719282925,-2160.420166015625,298.8358154296875,0.4846660494804382,0.050000000745058,0.2326742261648178,291.1639099121094,291.1499938964844,270.6018981933594,270.1463928222656,283.44732666015625,293.2483215332031,291.1639709472656,1.0,0.2548990845680237,0.995362401008606,0.995362401008606,1.0,1.0,-1.1136407852172852,0.4825517237186432,0.6310890316963196,0.2105732411146164,0.0,0.0,0.3858157694339752,25.40107154846192,25.0,1.0759289264678955,-8677.0830078125,173.8622283935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3774719238281,306.3971252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18012.63671875,18000.0,0.0,0.0,0.1951686292886734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2970644533634186,0.297069102525711,-4.662364062824054e-06,0.0,0.0001980713423108,0.0,0.0,13.506702423095703,0.0,0.0,0.0,0.3083475232124328,4.0,0.0,1.0
289620,293.1411437988281,297.1499938964844,293.1499938964844,0.0848824828863143,-2007.6851806640625,304.15252685546875,0.7011733651161194,0.1399281919002533,0.1275793462991714,293.1645202636719,297.1499938964844,293.1499938964844,0.1598038524389267,-3509.28955078125,304.1549987792969,0.8277716636657715,0.2336132526397705,0.2229574024677276,293.118408203125,297.1499938964844,293.1499938964844,0.1240071952342987,-2116.281005859375,304.1510009765625,0.7738533020019531,0.1905390173196792,0.1344958841800689,293.1278686523437,297.1499938964844,293.1499938964844,0.1457034349441528,-3260.19873046875,304.1517944335937,0.8087279200553894,0.2170679867267608,0.2071827799081802,293.25665283203125,297.1499938964844,293.1499938964844,0.0059379995800554,-2144.6396484375,298.7801818847656,0.4843563139438629,0.050000000745058,0.2327028810977935,291.1647644042969,291.1499938964844,270.623046875,270.1620178222656,283.46240234375,293.2561340332031,291.16485595703125,1.0,0.2546498477458954,0.9950603246688844,0.9950603246688844,1.0,1.0,-1.1100046634674072,0.4808986485004425,0.6291059851646423,0.2097017467021942,0.0,0.0,0.383783757686615,25.50655746459961,25.0,1.203878402709961,-8632.939453125,172.98448181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3834228515625,306.3863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.28515625,18000.0,0.0,0.0,0.1941867172718048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2948452234268188,0.2948498725891113,-4.655330940295244e-06,0.0,0.0001970748417079,0.0,0.0,13.372934341430664,0.0,0.0,0.0,0.3077975809574127,4.0,0.0,1.0
289680,293.1411437988281,297.1499938964844,293.1499938964844,0.0848824828863143,-2007.6851806640625,304.15252685546875,0.7011733651161194,0.1399281919002533,0.1275793462991714,293.1645202636719,297.1499938964844,293.1499938964844,0.1598038524389267,-3509.28955078125,304.1549987792969,0.8277716636657715,0.2336132526397705,0.2229574024677276,293.118408203125,297.1499938964844,293.1499938964844,0.1240071952342987,-2116.281005859375,304.1510009765625,0.7738533020019531,0.1905390173196792,0.1344958841800689,293.1278686523437,297.1499938964844,293.1499938964844,0.1457034349441528,-3260.19873046875,304.1517944335937,0.8087279200553894,0.2170679867267608,0.2071827799081802,293.25665283203125,297.1499938964844,293.1499938964844,0.0059379995800554,-2144.6396484375,298.7801818847656,0.4843563139438629,0.050000000745058,0.2327028810977935,291.1647644042969,291.1499938964844,270.623046875,270.1620178222656,283.46240234375,293.2561340332031,291.16485595703125,1.0,0.2546498477458954,0.9950603246688844,0.9950603246688844,1.0,1.0,-1.1100046634674072,0.4808986485004425,0.6291059851646423,0.2097017467021942,0.0,0.0,0.383783757686615,25.50655746459961,25.0,1.203878402709961,-8632.939453125,172.98448181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3834228515625,306.3863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.28515625,18000.0,0.0,0.0,0.1941867172718048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2948452234268188,0.2948498725891113,-4.655330940295244e-06,0.0,0.0001970748417079,0.0,0.0,13.372934341430664,0.0,0.0,0.0,0.3077975809574127,4.0,0.0,1.0
289740,293.1468200683594,297.1499938964844,293.1499938964844,0.0841867327690124,-1994.7386474609373,304.15283203125,0.6991363167762756,0.1389975696802139,0.12676402926445,293.169921875,297.1499938964844,293.1499938964844,0.1585801392793655,-3487.728271484375,304.1553649902344,0.8257402777671814,0.2321493923664093,0.2215994298458099,293.12554931640625,297.1499938964844,293.1499938964844,0.1235065087676048,-2109.353271484375,304.1514892578125,0.7725380063056946,0.1898840367794037,0.1340615302324295,293.1346435546875,297.1499938964844,293.1499938964844,0.1450509279966354,-3248.41064453125,304.1522827148437,0.8072749376296997,0.2162530422210693,0.2064428925514221,293.2642517089844,297.1499938964844,293.1499938964844,0.0058833044022321,-2128.26611328125,298.7225341796875,0.4840541779994964,0.050000000745058,0.2327308654785156,291.16571044921875,291.1499938964844,270.6443176269531,270.1776733398437,283.4775695800781,293.2637634277344,291.1658020019531,1.0,0.254354178905487,0.9947581887245178,0.9947581887245178,1.0,1.0,-1.106020450592041,0.4790858924388885,0.6269345283508301,0.2087560147047042,0.0,0.0,0.3816241025924682,25.60435104370117,25.0,1.3007183074951172,-8586.1044921875,171.9934539794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38995361328125,306.3752136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18013.95703125,18000.0,0.0,0.0,0.1931743621826172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2925027310848236,0.2925073802471161,-4.64796767118969e-06,0.0,0.0001960474182851,0.0,0.0,13.232547760009766,0.0,0.0,0.0,0.3072203397750854,4.0,0.0,1.0
289800,293.1468200683594,297.1499938964844,293.1499938964844,0.0841867327690124,-1994.7386474609373,304.15283203125,0.6991363167762756,0.1389975696802139,0.12676402926445,293.169921875,297.1499938964844,293.1499938964844,0.1585801392793655,-3487.728271484375,304.1553649902344,0.8257402777671814,0.2321493923664093,0.2215994298458099,293.12554931640625,297.1499938964844,293.1499938964844,0.1235065087676048,-2109.353271484375,304.1514892578125,0.7725380063056946,0.1898840367794037,0.1340615302324295,293.1346435546875,297.1499938964844,293.1499938964844,0.1450509279966354,-3248.41064453125,304.1522827148437,0.8072749376296997,0.2162530422210693,0.2064428925514221,293.2642517089844,297.1499938964844,293.1499938964844,0.0058833044022321,-2128.26611328125,298.7225341796875,0.4840541779994964,0.050000000745058,0.2327308654785156,291.16571044921875,291.1499938964844,270.6443176269531,270.1776733398437,283.4775695800781,293.2637634277344,291.1658020019531,1.0,0.254354178905487,0.9947581887245178,0.9947581887245178,1.0,1.0,-1.106020450592041,0.4790858924388885,0.6269345283508301,0.2087560147047042,0.0,0.0,0.3816241025924682,25.60435104370117,25.0,1.3007183074951172,-8586.1044921875,171.9934539794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38995361328125,306.3752136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18013.95703125,18000.0,0.0,0.0,0.1931743621826172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2925027310848236,0.2925073802471161,-4.64796767118969e-06,0.0,0.0001960474182851,0.0,0.0,13.232547760009766,0.0,0.0,0.0,0.3072203397750854,4.0,0.0,1.0
289860,293.152099609375,297.1499938964844,293.1499938964844,0.0834435448050499,-1980.9281005859373,304.15313720703125,0.6969960331916809,0.1380077749490738,0.1258942931890487,293.1749572753906,297.1499938964844,293.1499938964844,0.1572995781898498,-3465.13671875,304.1557006835937,0.8236389756202698,0.2306185960769653,0.2201768904924392,293.13232421875,297.1499938964844,293.1499938964844,0.1229267865419387,-2101.33935546875,304.1519775390625,0.7711044549942017,0.1891327649354934,0.1335587948560714,293.1410217285156,297.1499938964844,293.1499938964844,0.1443205773830413,-3235.22119140625,304.1527404785156,0.8056979775428772,0.2153464555740356,0.2056149393320083,293.27166748046875,297.1499938964844,293.1499938964844,0.0058270366862416,-2111.30810546875,298.66290283203125,0.4837594330310821,0.050000000745058,0.2327582240104675,291.16668701171875,291.1499938964844,270.6656188964844,270.1933288574219,283.4928283691406,293.27117919921875,291.1667785644531,1.0,0.2540145814418793,0.9944791793823242,0.9944791793823242,1.0,1.0,-1.1017048358917236,0.4771209359169006,0.624583899974823,0.207742840051651,0.0,0.0,0.3793313801288605,25.69485664367676,25.0,1.3548765182495115,-8536.6875,170.89634704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3975830078125,306.3638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.626953125,18000.0,0.0,0.0,0.1921229660511016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2900324761867523,0.2900370955467224,-4.640264251065673e-06,0.0,0.0001949803845491,0.0,0.0,13.085381507873535,0.0,0.0,0.0,0.3066152334213257,4.0,0.0,1.0
289920,293.152099609375,297.1499938964844,293.1499938964844,0.0834435448050499,-1980.9281005859373,304.15313720703125,0.6969960331916809,0.1380077749490738,0.1258942931890487,293.1749572753906,297.1499938964844,293.1499938964844,0.1572995781898498,-3465.13671875,304.1557006835937,0.8236389756202698,0.2306185960769653,0.2201768904924392,293.13232421875,297.1499938964844,293.1499938964844,0.1229267865419387,-2101.33935546875,304.1519775390625,0.7711044549942017,0.1891327649354934,0.1335587948560714,293.1410217285156,297.1499938964844,293.1499938964844,0.1443205773830413,-3235.22119140625,304.1527404785156,0.8056979775428772,0.2153464555740356,0.2056149393320083,293.27166748046875,297.1499938964844,293.1499938964844,0.0058270366862416,-2111.30810546875,298.66290283203125,0.4837594330310821,0.050000000745058,0.2327582240104675,291.16668701171875,291.1499938964844,270.6656188964844,270.1933288574219,283.4928283691406,293.27117919921875,291.1667785644531,1.0,0.2540145814418793,0.9944791793823242,0.9944791793823242,1.0,1.0,-1.1017048358917236,0.4771209359169006,0.624583899974823,0.207742840051651,0.0,0.0,0.3793313801288605,25.69485664367676,25.0,1.3548765182495115,-8536.6875,170.89634704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3975830078125,306.3638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.626953125,18000.0,0.0,0.0,0.1921229660511016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2900324761867523,0.2900370955467224,-4.640264251065673e-06,0.0,0.0001949803845491,0.0,0.0,13.085381507873535,0.0,0.0,0.0,0.3066152334213257,4.0,0.0,1.0
