time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
289980,293.156982421875,297.1499938964844,293.1499938964844,0.0826563313603401,-1966.32080078125,304.1534118652344,0.6947583556175232,0.1369629055261612,0.1249740570783615,293.1796875,297.1499938964844,293.1499938964844,0.1559667140245437,-3441.588623046875,304.1560363769531,0.8214673399925232,0.2290250360965728,0.2186939716339111,293.138671875,297.1499938964844,293.1499938964844,0.122273214161396,-2092.30712890625,304.15240478515625,0.7695598006248474,0.1882907897233963,0.1329916417598724,293.14703369140625,297.1499938964844,293.1499938964844,0.1435175538063049,-3220.718505859375,304.1531677246094,0.8040061593055725,0.2143534570932388,0.204704001545906,293.2788391113281,297.1499938964844,293.1499938964844,0.0057692765258252,-2093.782470703125,298.6012878417969,0.483471542596817,0.050000000745058,0.2327849864959716,291.1676940917969,291.1499938964844,270.6869506835937,270.2089233398437,283.5081787109375,293.2783508300781,291.16778564453125,1.0,0.2536341845989227,0.9942001104354858,0.9942001104354858,1.0,1.0,-1.097078561782837,0.4750121533870697,0.6220663785934448,0.2066688984632492,0.0,0.0,0.3769060969352722,25.77865028381348,25.0,1.3718137741088867,-8484.8447265625,169.70184326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4065856933594,306.3525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.263671875,18000.0,0.0,0.0,0.1910248398780822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2874371707439422,0.2874418199062347,-4.632233412849018e-06,0.0,0.0001938659261213,0.0,0.0,12.931717872619627,0.0,0.0,0.0,0.3059833645820617,4.0,0.0,1.0
290040,293.156982421875,297.1499938964844,293.1499938964844,0.0826563313603401,-1966.32080078125,304.1534118652344,0.6947583556175232,0.1369629055261612,0.1249740570783615,293.1796875,297.1499938964844,293.1499938964844,0.1559667140245437,-3441.588623046875,304.1560363769531,0.8214673399925232,0.2290250360965728,0.2186939716339111,293.138671875,297.1499938964844,293.1499938964844,0.122273214161396,-2092.30712890625,304.15240478515625,0.7695598006248474,0.1882907897233963,0.1329916417598724,293.14703369140625,297.1499938964844,293.1499938964844,0.1435175538063049,-3220.718505859375,304.1531677246094,0.8040061593055725,0.2143534570932388,0.204704001545906,293.2788391113281,297.1499938964844,293.1499938964844,0.0057692765258252,-2093.782470703125,298.6012878417969,0.483471542596817,0.050000000745058,0.2327849864959716,291.1676940917969,291.1499938964844,270.6869506835937,270.2089233398437,283.5081787109375,293.2783508300781,291.16778564453125,1.0,0.2536341845989227,0.9942001104354858,0.9942001104354858,1.0,1.0,-1.097078561782837,0.4750121533870697,0.6220663785934448,0.2066688984632492,0.0,0.0,0.3769060969352722,25.77865028381348,25.0,1.3718137741088867,-8484.8447265625,169.70184326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4065856933594,306.3525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.263671875,18000.0,0.0,0.0,0.1910248398780822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2874371707439422,0.2874418199062347,-4.632233412849018e-06,0.0,0.0001938659261213,0.0,0.0,12.931717872619627,0.0,0.0,0.0,0.3059833645820617,4.0,0.0,1.0
290100,293.1592712402344,297.1499938964844,293.1499938964844,0.0822469070553779,-1958.732666015625,304.1535339355469,0.6936041116714478,0.1364207416772842,0.1244958415627479,293.18194580078125,297.1499938964844,293.1499938964844,0.1552816480398178,-3429.4716796875,304.1561889648437,0.8203542232513428,0.228205606341362,0.217930719256401,293.1416931152344,297.1499938964844,293.1499938964844,0.1219199672341346,-2087.425048828125,304.152587890625,0.7687474489212036,0.1878371238708496,0.1326848566532135,293.14990234375,297.1499938964844,293.1499938964844,0.1430899947881698,-3212.9951171875,304.1533508300781,0.8031227588653564,0.2138258218765258,0.2042185664176941,293.2823791503906,297.1499938964844,293.1499938964844,0.0057398518547415,-2084.8095703125,298.5697326660156,0.4833300113677978,0.050000000745058,0.232798159122467,291.1681823730469,291.1499938964844,270.6976013183594,270.2167053222656,283.5158996582031,293.2818908691406,291.16827392578125,1.0,0.2534294724464416,0.9940605759620668,0.9940605759620668,1.0,1.0,-1.0946533679962158,0.4739057123661041,0.6207476854324341,0.2061108499765396,0.0,0.0,0.3756439685821533,25.818193435668945,25.0,1.367335081100464,-8458.046875,169.07020568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41162109375,306.3468933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.564453125,18000.0,0.0,0.0,0.1904560178518295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2860937416553497,0.2860983610153198,-4.628100668924162e-06,0.0,0.0001932886516442,0.0,0.0,12.852551460266112,0.0,0.0,0.0,0.3056578338146209,4.0,0.0,1.0
290160,293.1614990234375,297.1499938964844,293.1499938964844,0.0818274915218353,-1950.9658203125,304.1536560058594,0.6924273371696472,0.1358660161495208,0.1240062043070793,293.18414306640625,297.1499938964844,293.1499938964844,0.154584914445877,-3417.138671875,304.15631103515625,0.8192225694656372,0.2273717075586319,0.2171536535024643,293.1446533203125,297.1499938964844,293.1499938964844,0.1215500757098198,-2082.312255859375,304.1528015136719,0.767909824848175,0.1873626410961151,0.1323633641004562,293.1527099609375,297.1499938964844,293.1499938964844,0.1426460742950439,-3204.973876953125,304.153564453125,0.8022154569625854,0.2132783532142639,0.2037141770124435,293.28582763671875,297.1499938964844,293.1499938964844,0.0057100807316601,-2075.699951171875,298.5376892089844,0.483189970254898,0.050000000745058,0.2328111976385116,291.1686706542969,291.1499938964844,270.708251953125,270.2244567871094,283.5236511230469,293.2853698730469,291.16876220703125,1.0,0.2532156109809875,0.9939327239990234,0.9939327239990234,1.0,1.0,-1.0921574831008911,0.4727664589881897,0.6193909645080566,0.2055402398109436,0.0,0.0,0.3743501007556915,25.85626792907715,25.0,1.3530049324035645,-8430.693359375,168.41717529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4169921875,306.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.849609375,18000.0,0.0,0.0,0.1898731738328933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2847214341163635,0.2847260534763336,-4.623896074917866e-06,0.0,0.0001926971308421,0.0,0.0,12.77194881439209,0.0,0.0,0.0,0.305326372385025,4.0,0.0,1.0
290220,293.16571044921875,297.1499938964844,293.1499938964844,0.0809602215886116,-1934.9267578125,304.15386962890625,0.6900086998939514,0.1347212344408035,0.1229945048689842,293.18829345703125,297.1499938964844,293.1499938964844,0.1531586050987243,-3391.858642578125,304.1565856933594,0.8169017434120178,0.2256629019975662,0.2155600637197494,293.1502685546875,297.1499938964844,293.1499938964844,0.1207633092999458,-2071.432373046875,304.1531677246094,0.7661627531051636,0.1863549500703811,0.1316785961389541,293.15802001953125,297.1499938964844,293.1499938964844,0.14171202480793,-3188.088134765625,304.1539306640625,0.8003320693969727,0.2121273428201675,0.2026514858007431,293.2926330566406,297.1499938964844,293.1499938964844,0.00564955919981,-2057.087158203125,298.4721984863281,0.4829139709472656,0.050000000745058,0.2328369170427322,291.1695861816406,291.1499938964844,270.7294921875,270.2398986816406,283.5391845703125,293.29217529296875,291.169677734375,1.0,0.2527622580528259,0.993677020072937,0.993677020072937,1.0,1.0,-1.0869640111923218,0.4703936576843261,0.6165702939033508,0.204364001750946,0.0,0.0,0.3716726303100586,25.92840003967285,25.0,1.304356336593628,-8374.416015625,167.05165100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4287414550781,306.32989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.36328125,18000.0,0.0,0.0,0.1886640638113021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2818976044654846,0.2819022238254547,-4.615295893017901e-06,0.0,0.0001914700405905,0.0,0.0,12.60692024230957,0.0,0.0,0.0,0.30464768409729,4.0,0.0,1.0
290280,293.16571044921875,297.1499938964844,293.1499938964844,0.0809602215886116,-1934.9267578125,304.15386962890625,0.6900086998939514,0.1347212344408035,0.1229945048689842,293.18829345703125,297.1499938964844,293.1499938964844,0.1531586050987243,-3391.858642578125,304.1565856933594,0.8169017434120178,0.2256629019975662,0.2155600637197494,293.1502685546875,297.1499938964844,293.1499938964844,0.1207633092999458,-2071.432373046875,304.1531677246094,0.7661627531051636,0.1863549500703811,0.1316785961389541,293.15802001953125,297.1499938964844,293.1499938964844,0.14171202480793,-3188.088134765625,304.1539306640625,0.8003320693969727,0.2121273428201675,0.2026514858007431,293.2926330566406,297.1499938964844,293.1499938964844,0.00564955919981,-2057.087158203125,298.4721984863281,0.4829139709472656,0.050000000745058,0.2328369170427322,291.1695861816406,291.1499938964844,270.7294921875,270.2398986816406,283.5391845703125,293.29217529296875,291.169677734375,1.0,0.2527622580528259,0.993677020072937,0.993677020072937,1.0,1.0,-1.0869640111923218,0.4703936576843261,0.6165702939033508,0.204364001750946,0.0,0.0,0.3716726303100586,25.92840003967285,25.0,1.304356336593628,-8374.416015625,167.05165100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4287414550781,306.32989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.36328125,18000.0,0.0,0.0,0.1886640638113021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2818976044654846,0.2819022238254547,-4.615295893017901e-06,0.0,0.0001914700405905,0.0,0.0,12.60692024230957,0.0,0.0,0.0,0.30464768409729,4.0,0.0,1.0
290340,293.16961669921875,297.1499938964844,293.1499938964844,0.0800563022494316,-1918.2420654296875,304.1540832519531,0.6875062584877014,0.1335310637950897,0.1219412460923194,293.19219970703125,297.1499938964844,293.1499938964844,0.1516903489828109,-3365.788330078125,304.1568298339844,0.8144989013671875,0.2239009737968444,0.2139154821634292,293.15557861328125,297.1499938964844,293.1499938964844,0.1199164763092994,-2059.713134765625,304.1535339355469,0.7643235921859741,0.18527153134346,0.130940094590187,293.1630554199219,297.1499938964844,293.1499938964844,0.1407189220190048,-3170.11962890625,304.1542663574219,0.7983591556549072,0.2109040319919586,0.2015193551778793,293.2992858886719,297.1499938964844,293.1499938964844,0.0055877570994198,-2037.9510498046875,298.4048156738281,0.482643187046051,0.050000000745058,0.2328621745109558,291.1705017089844,291.1499938964844,270.75067138671875,270.25518798828125,283.5548095703125,293.298828125,291.1705627441406,1.0,0.2522761821746826,0.9934213161468506,0.9934213161468506,1.0,1.0,-1.0815110206604004,0.4678989946842193,0.6136119961738586,0.2031445652246475,0.0,0.0,0.3688800036907196,25.99543571472168,25.0,1.2320547103881836,-8316.1123046875,165.61126708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.441650390625,306.3184509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18016.80078125,18000.0,0.0,0.0,0.1873940974473953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2789755761623382,0.2789801657199859,-4.606472430168651e-06,0.0,0.0001901811920106,0.0,0.0,12.437321662902832,0.0,0.0,0.0,0.3039502501487732,4.0,0.0,1.0
290400,293.16961669921875,297.1499938964844,293.1499938964844,0.0800563022494316,-1918.2420654296875,304.1540832519531,0.6875062584877014,0.1335310637950897,0.1219412460923194,293.19219970703125,297.1499938964844,293.1499938964844,0.1516903489828109,-3365.788330078125,304.1568298339844,0.8144989013671875,0.2239009737968444,0.2139154821634292,293.15557861328125,297.1499938964844,293.1499938964844,0.1199164763092994,-2059.713134765625,304.1535339355469,0.7643235921859741,0.18527153134346,0.130940094590187,293.1630554199219,297.1499938964844,293.1499938964844,0.1407189220190048,-3170.11962890625,304.1542663574219,0.7983591556549072,0.2109040319919586,0.2015193551778793,293.2992858886719,297.1499938964844,293.1499938964844,0.0055877570994198,-2037.9510498046875,298.4048156738281,0.482643187046051,0.050000000745058,0.2328621745109558,291.1705017089844,291.1499938964844,270.75067138671875,270.25518798828125,283.5548095703125,293.298828125,291.1705627441406,1.0,0.2522761821746826,0.9934213161468506,0.9934213161468506,1.0,1.0,-1.0815110206604004,0.4678989946842193,0.6136119961738586,0.2031445652246475,0.0,0.0,0.3688800036907196,25.99543571472168,25.0,1.2320547103881836,-8316.1123046875,165.61126708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.441650390625,306.3184509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18016.80078125,18000.0,0.0,0.0,0.1873940974473953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2789755761623382,0.2789801657199859,-4.606472430168651e-06,0.0,0.0001901811920106,0.0,0.0,12.437321662902832,0.0,0.0,0.0,0.3039502501487732,4.0,0.0,1.0
290460,293.1732482910156,297.1499938964844,293.1499938964844,0.0791180729866027,-1900.9605712890625,304.154296875,0.6849251389503479,0.1322987079620361,0.1208493709564209,293.19586181640625,297.1499938964844,293.1499938964844,0.1501834839582443,-3338.981689453125,304.1570739746094,0.8120070695877075,0.2220891863107681,0.212223008275032,293.1605834960937,297.1499938964844,293.1499938964844,0.119014173746109,-2047.2137451171875,304.15386962890625,0.7623991370201111,0.1841174364089965,0.1301514208316803,293.16778564453125,297.1499938964844,293.1499938964844,0.1396712958812713,-3151.144287109375,304.15460205078125,0.7963017821311951,0.2096131891012191,0.2003223747014999,293.3057556152344,297.1499938964844,293.1499938964844,0.0055247591808438,-2018.311279296875,298.3356018066406,0.4823772311210632,0.050000000745058,0.2328870147466659,291.1712951660156,291.1499938964844,270.771728515625,270.27032470703125,283.57049560546875,293.3052978515625,291.17138671875,1.0,0.2517599463462829,0.9931884407997132,0.9931884407997132,1.0,1.0,-1.0758156776428225,0.4652904272079468,0.6105252504348755,0.2018877118825912,0.0,0.0,0.3659836649894714,26.057838439941406,25.0,1.1378486156463623,-8255.9326171875,164.10328674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4553527832031,306.3067626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.150390625,18000.0,0.0,0.0,0.1860628724098205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759698927402496,0.2759745121002197,-4.597476163326064e-06,0.0,0.000188830163097,0.0,0.0,12.264097213745115,0.0,0.0,0.0,0.3032379448413849,4.0,0.0,1.0
290520,293.1732482910156,297.1499938964844,293.1499938964844,0.0791180729866027,-1900.9605712890625,304.154296875,0.6849251389503479,0.1322987079620361,0.1208493709564209,293.19586181640625,297.1499938964844,293.1499938964844,0.1501834839582443,-3338.981689453125,304.1570739746094,0.8120070695877075,0.2220891863107681,0.212223008275032,293.1605834960937,297.1499938964844,293.1499938964844,0.119014173746109,-2047.2137451171875,304.15386962890625,0.7623991370201111,0.1841174364089965,0.1301514208316803,293.16778564453125,297.1499938964844,293.1499938964844,0.1396712958812713,-3151.144287109375,304.15460205078125,0.7963017821311951,0.2096131891012191,0.2003223747014999,293.3057556152344,297.1499938964844,293.1499938964844,0.0055247591808438,-2018.311279296875,298.3356018066406,0.4823772311210632,0.050000000745058,0.2328870147466659,291.1712951660156,291.1499938964844,270.771728515625,270.27032470703125,283.57049560546875,293.3052978515625,291.17138671875,1.0,0.2517599463462829,0.9931884407997132,0.9931884407997132,1.0,1.0,-1.0758156776428225,0.4652904272079468,0.6105252504348755,0.2018877118825912,0.0,0.0,0.3659836649894714,26.057838439941406,25.0,1.1378486156463623,-8255.9326171875,164.10328674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4553527832031,306.3067626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.150390625,18000.0,0.0,0.0,0.1860628724098205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759698927402496,0.2759745121002197,-4.597476163326064e-06,0.0,0.000188830163097,0.0,0.0,12.264097213745115,0.0,0.0,0.0,0.3032379448413849,4.0,0.0,1.0
290580,293.1766052246094,297.1499938964844,293.1499938964844,0.0781472325325012,-1883.1195068359373,304.15447998046875,0.6822700500488281,0.1310267150402069,0.1197211518883705,293.19927978515625,297.1499938964844,293.1499938964844,0.1486404985189438,-3311.47802734375,304.15728759765625,0.8094169497489929,0.2202299982309341,0.2104849964380264,293.165283203125,297.1499938964844,293.1499938964844,0.118059791624546,-2033.9774169921875,304.1541442871094,0.7603946924209595,0.1828964203596115,0.1293152421712875,293.1722412109375,297.1499938964844,293.1499938964844,0.138572484254837,-3131.218505859375,304.1548767089844,0.7941636443138123,0.2082583755254745,0.1990638971328735,293.3120422363281,297.1499938964844,293.1499938964844,0.0054605952464044,-1998.1707763671875,298.2645874023437,0.4821159243583679,0.050000000745058,0.2329114228487014,291.17205810546875,291.1499938964844,270.7926025390625,270.2852783203125,283.5862731933594,293.3116149902344,291.172119140625,1.0,0.251215398311615,0.9929556250572203,0.9929556250572203,1.0,1.0,-1.0698906183242798,0.4625731110572815,0.6073175072669983,0.2005970180034637,0.0,0.0,0.3629935681819916,26.11588478088379,25.0,1.0303478240966797,-8193.9931640625,162.5333251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46954345703125,306.294677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.40234375,18000.0,0.0,0.0,0.1846709698438644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.272893875837326,0.2728984653949737,-4.588352112477878e-06,0.0,0.00018741756503,0.0,0.0,12.088092803955078,0.0,0.0,0.0,0.3025143146514892,4.0,0.0,1.0
290640,293.1766052246094,297.1499938964844,293.1499938964844,0.0781472325325012,-1883.1195068359373,304.15447998046875,0.6822700500488281,0.1310267150402069,0.1197211518883705,293.19927978515625,297.1499938964844,293.1499938964844,0.1486404985189438,-3311.47802734375,304.15728759765625,0.8094169497489929,0.2202299982309341,0.2104849964380264,293.165283203125,297.1499938964844,293.1499938964844,0.118059791624546,-2033.9774169921875,304.1541442871094,0.7603946924209595,0.1828964203596115,0.1293152421712875,293.1722412109375,297.1499938964844,293.1499938964844,0.138572484254837,-3131.218505859375,304.1548767089844,0.7941636443138123,0.2082583755254745,0.1990638971328735,293.3120422363281,297.1499938964844,293.1499938964844,0.0054605952464044,-1998.1707763671875,298.2645874023437,0.4821159243583679,0.050000000745058,0.2329114228487014,291.17205810546875,291.1499938964844,270.7926025390625,270.2852783203125,283.5862731933594,293.3116149902344,291.172119140625,1.0,0.251215398311615,0.9929556250572203,0.9929556250572203,1.0,1.0,-1.0698906183242798,0.4625731110572815,0.6073175072669983,0.2005970180034637,0.0,0.0,0.3629935681819916,26.11588478088379,25.0,1.0303478240966797,-8193.9931640625,162.5333251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46954345703125,306.294677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.40234375,18000.0,0.0,0.0,0.1846709698438644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.272893875837326,0.2728984653949737,-4.588352112477878e-06,0.0,0.00018741756503,0.0,0.0,12.088092803955078,0.0,0.0,0.0,0.3025143146514892,4.0,0.0,1.0
290700,293.1781921386719,297.1499938964844,293.1499938964844,0.0776498913764953,-1873.996826171875,304.1545715332031,0.6809157133102417,0.1303763836622238,0.119143895804882,293.200927734375,297.1499938964844,293.1499938964844,0.1478559821844101,-3297.472412109375,304.1573791503906,0.8080809712409973,0.2192831337451934,0.2095993608236313,293.1675109863281,297.1499938964844,293.1499938964844,0.11756382137537,-2027.092041015625,304.154296875,0.7593635320663452,0.1822616159915924,0.128879889845848,293.17437744140625,297.1499938964844,293.1499938964844,0.1380046308040619,-3120.910400390625,304.155029296875,0.7930650115013123,0.2075577229261398,0.1984123140573501,293.3151550292969,297.1499938964844,293.1499938964844,0.0054280897602438,-1987.9146728515625,298.2283630371094,0.481986939907074,0.050000000745058,0.2329234927892685,291.1723937988281,291.1499938964844,270.802978515625,270.29266357421875,283.5941772460937,293.3147277832031,291.1724548339844,1.0,0.2509329617023468,0.992839217185974,0.992839217185974,1.0,1.0,-1.0668447017669678,0.461174875497818,0.6056698560714722,0.1999399065971374,0.0,0.0,0.3614663183689117,26.14336395263672,25.0,0.9741035103797911,-8162.3916015625,161.72647094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4767150878906,306.2884216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18017.498046875,18000.0,0.0,0.0,0.1839526146650314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2713334560394287,0.2713380455970764,-4.58375689049717e-06,0.0,0.000186688528629,0.0,0.0,11.999300956726074,0.0,0.0,0.0,0.3021493256092071,4.0,0.0,1.0
290760,293.1797180175781,297.1499938964844,293.1499938964844,0.0771450474858284,-1864.748779296875,304.1546630859375,0.6795448660850525,0.129717081785202,0.1185584589838981,293.2025146484375,297.1499938964844,293.1499938964844,0.1470634192228317,-3283.3076171875,304.157470703125,0.8067157864570618,0.2183253616094589,0.2087032943964004,293.169677734375,297.1499938964844,293.1499938964844,0.1170561835169792,-2020.0394287109373,304.1544494628906,0.7583145499229431,0.1816115230321884,0.1284337192773819,293.17645263671875,297.1499938964844,293.1499938964844,0.1374252885580063,-3110.38671875,304.1551818847656,0.7919478416442871,0.2068424373865127,0.1977467387914657,293.3182067871094,297.1499938964844,293.1499938964844,0.0053953165188431,-1977.5384521484373,298.1917419433594,0.481859028339386,0.050000000745058,0.2329354435205459,291.1726989746094,291.1499938964844,270.81329345703125,270.3000183105469,283.60211181640625,293.3177795410156,291.1727600097656,1.0,0.25064417719841,0.99273681640625,0.99273681640625,1.0,1.0,-1.0637465715408323,0.4597520232200622,0.6039945483207703,0.1992761194705963,0.0,0.0,0.359919935464859,26.169862747192383,25.0,0.9153414964675904,-8130.400390625,160.9063262939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4838562011719,306.2820129394531,278.1499938964844,0.0,18000.0,313.1499938964844,18017.572265625,18000.0,0.0,0.0,0.1832202076911926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2697609066963196,0.2697654664516449,-4.579148935590638e-06,0.0,0.0001859452167991,0.0,0.0,11.910150527954102,0.0,0.0,0.0,0.301782876253128,4.0,0.0,1.0
290820,293.1826477050781,297.1499938964844,293.1499938964844,0.076113685965538,-1845.8946533203125,304.1548156738281,0.6767560839653015,0.1283730566501617,0.1173642203211784,293.20556640625,297.1499938964844,293.1499938964844,0.1454554051160812,-3254.522216796875,304.1576538085937,0.8039025068283081,0.2163786590099334,0.2068811506032943,293.1738586425781,297.1499938964844,293.1499938964844,0.1160076782107353,-2005.455810546875,304.1547241210937,0.7561655640602112,0.1802677810192108,0.1275103986263275,293.1803894042969,297.1499938964844,293.1499938964844,0.1362339854240417,-3088.7216796875,304.1554260253906,0.7896599173545837,0.2053701728582382,0.1963754296302795,293.32421875,297.1499938964844,293.1499938964844,0.0053290007635951,-1956.432861328125,298.1171264648437,0.4816063046455383,0.050000000745058,0.2329590916633606,291.1732788085937,291.1499938964844,270.8337707519531,270.3144836425781,283.61798095703125,293.32379150390625,291.1733093261719,1.0,0.2500486969947815,0.9925320148468018,0.9925320148468018,1.0,1.0,-1.057400465011597,0.4568349123001098,0.600565493106842,0.1979295164346695,0.0,0.0,0.3567762970924377,26.22012710571289,25.0,0.7992392182350159,-8065.326171875,159.2291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4978942871094,306.2686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.65234375,18000.0,0.0,0.0,0.1817159503698349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2665871679782867,0.266591727733612,-4.569917109620292e-06,0.0,0.0001844185899244,0.0,0.0,11.731236457824709,0.0,0.0,0.0,0.3010476231575012,4.0,0.0,1.0
290880,293.1826477050781,297.1499938964844,293.1499938964844,0.076113685965538,-1845.8946533203125,304.1548156738281,0.6767560839653015,0.1283730566501617,0.1173642203211784,293.20556640625,297.1499938964844,293.1499938964844,0.1454554051160812,-3254.522216796875,304.1576538085937,0.8039025068283081,0.2163786590099334,0.2068811506032943,293.1738586425781,297.1499938964844,293.1499938964844,0.1160076782107353,-2005.455810546875,304.1547241210937,0.7561655640602112,0.1802677810192108,0.1275103986263275,293.1803894042969,297.1499938964844,293.1499938964844,0.1362339854240417,-3088.7216796875,304.1554260253906,0.7896599173545837,0.2053701728582382,0.1963754296302795,293.32421875,297.1499938964844,293.1499938964844,0.0053290007635951,-1956.432861328125,298.1171264648437,0.4816063046455383,0.050000000745058,0.2329590916633606,291.1732788085937,291.1499938964844,270.8337707519531,270.3144836425781,283.61798095703125,293.32379150390625,291.1733093261719,1.0,0.2500486969947815,0.9925320148468018,0.9925320148468018,1.0,1.0,-1.057400465011597,0.4568349123001098,0.600565493106842,0.1979295164346695,0.0,0.0,0.3567762970924377,26.22012710571289,25.0,0.7992392182350159,-8065.326171875,159.2291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4978942871094,306.2686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.65234375,18000.0,0.0,0.0,0.1817159503698349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2665871679782867,0.266591727733612,-4.569917109620292e-06,0.0,0.0001844185899244,0.0,0.0,11.731236457824709,0.0,0.0,0.0,0.3010476231575012,4.0,0.0,1.0
290940,293.18536376953125,297.1499938964844,293.1499938964844,0.0750543102622032,-1826.585693359375,304.15496826171875,0.6739085912704468,0.126996710896492,0.1161403208971023,293.2084045410156,297.1499938964844,293.1499938964844,0.1438183486461639,-3225.14990234375,304.1578369140625,0.8010227680206299,0.2143919467926025,0.2050205022096634,293.1777648925781,297.1499938964844,293.1499938964844,0.1149169355630874,-1990.25927734375,304.15496826171875,0.7539522647857666,0.1788682490587234,0.1265474408864975,293.1841125488281,297.1499938964844,293.1499938964844,0.1350011676549911,-3066.264404296875,304.1556701660156,0.7873034477233887,0.2038444727659225,0.1949527263641357,293.330078125,297.1499938964844,293.1499938964844,0.0052616763859987,-1934.856201171875,298.04083251953125,0.4813576638698578,0.050000000745058,0.2329823672771453,291.1737670898437,291.1499938964844,270.85400390625,270.32867431640625,283.6339111328125,293.3296813964844,291.1737976074219,1.0,0.2494304031133651,0.9923271536827089,0.9923271536827089,1.0,1.0,-1.0508627891540527,0.4538263380527496,0.5970364809036255,0.1965597122907638,0.0,0.0,0.3535716533660888,26.266870498657227,25.0,0.6902909278869629,-7998.8798828125,157.50633239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5112609863281,306.25445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.66015625,18000.0,0.0,0.0,0.180163025856018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633845210075378,0.2633890807628631,-4.560698471323121e-06,0.0,0.0001828425592975,0.0,0.0,11.55205535888672,0.0,0.0,0.0,0.3003115653991699,4.0,0.0,1.0
291000,293.18536376953125,297.1499938964844,293.1499938964844,0.0750543102622032,-1826.585693359375,304.15496826171875,0.6739085912704468,0.126996710896492,0.1161403208971023,293.2084045410156,297.1499938964844,293.1499938964844,0.1438183486461639,-3225.14990234375,304.1578369140625,0.8010227680206299,0.2143919467926025,0.2050205022096634,293.1777648925781,297.1499938964844,293.1499938964844,0.1149169355630874,-1990.25927734375,304.15496826171875,0.7539522647857666,0.1788682490587234,0.1265474408864975,293.1841125488281,297.1499938964844,293.1499938964844,0.1350011676549911,-3066.264404296875,304.1556701660156,0.7873034477233887,0.2038444727659225,0.1949527263641357,293.330078125,297.1499938964844,293.1499938964844,0.0052616763859987,-1934.856201171875,298.04083251953125,0.4813576638698578,0.050000000745058,0.2329823672771453,291.1737670898437,291.1499938964844,270.85400390625,270.32867431640625,283.6339111328125,293.3296813964844,291.1737976074219,1.0,0.2494304031133651,0.9923271536827089,0.9923271536827089,1.0,1.0,-1.0508627891540527,0.4538263380527496,0.5970364809036255,0.1965597122907638,0.0,0.0,0.3535716533660888,26.266870498657227,25.0,0.6902909278869629,-7998.8798828125,157.50633239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5112609863281,306.25445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.66015625,18000.0,0.0,0.0,0.180163025856018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633845210075378,0.2633890807628631,-4.560698471323121e-06,0.0,0.0001828425592975,0.0,0.0,11.55205535888672,0.0,0.0,0.0,0.3003115653991699,4.0,0.0,1.0
291060,293.1878662109375,297.1499938964844,293.1499938964844,0.0739683732390403,-1806.8551025390625,304.1551208496094,0.6710081100463867,0.1255904287099838,0.1148889288306236,293.2110900878906,297.1499938964844,293.1499938964844,0.1421545296907425,-3195.2265625,304.1579895019531,0.7980855703353882,0.2123676687479019,0.2031237035989761,293.18145751953125,297.1499938964844,293.1499938964844,0.1137871220707893,-1974.4898681640625,304.1551818847656,0.7516797780990601,0.1774165481328964,0.1255474239587783,293.1876220703125,297.1499938964844,293.1499938964844,0.1337299048900604,-3043.06689453125,304.1559143066406,0.7848828434944153,0.2022687792778015,0.1934819668531417,293.3358154296875,297.1499938964844,293.1499938964844,0.0051933974027633,-1912.8197021484373,297.9628295898437,0.4811129570007324,0.050000000745058,0.2330052703619003,291.1741943359375,291.1499938964844,270.8739318847656,270.3425598144531,283.6498413085937,293.3354187011719,291.1742248535156,1.0,0.2487910538911819,0.9921444058418274,0.9921444058418274,1.0,1.0,-1.044146180152893,0.4507325291633606,0.5934137105941772,0.1951701641082763,0.0,0.0,0.3503158688545227,26.31033706665039,25.0,0.5878415107727051,-7931.197265625,155.74313354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52374267578125,306.2392883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18017.603515625,18000.0,0.0,0.0,0.1785677671432495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2601645886898041,0.260169118642807,-4.551528945739847e-06,0.0,0.0001812235859688,0.0,0.0,11.373273849487305,0.0,0.0,0.0,0.2995774745941162,4.0,0.0,1.0
291120,293.1878662109375,297.1499938964844,293.1499938964844,0.0739683732390403,-1806.8551025390625,304.1551208496094,0.6710081100463867,0.1255904287099838,0.1148889288306236,293.2110900878906,297.1499938964844,293.1499938964844,0.1421545296907425,-3195.2265625,304.1579895019531,0.7980855703353882,0.2123676687479019,0.2031237035989761,293.18145751953125,297.1499938964844,293.1499938964844,0.1137871220707893,-1974.4898681640625,304.1551818847656,0.7516797780990601,0.1774165481328964,0.1255474239587783,293.1876220703125,297.1499938964844,293.1499938964844,0.1337299048900604,-3043.06689453125,304.1559143066406,0.7848828434944153,0.2022687792778015,0.1934819668531417,293.3358154296875,297.1499938964844,293.1499938964844,0.0051933974027633,-1912.8197021484373,297.9628295898437,0.4811129570007324,0.050000000745058,0.2330052703619003,291.1741943359375,291.1499938964844,270.8739318847656,270.3425598144531,283.6498413085937,293.3354187011719,291.1742248535156,1.0,0.2487910538911819,0.9921444058418274,0.9921444058418274,1.0,1.0,-1.044146180152893,0.4507325291633606,0.5934137105941772,0.1951701641082763,0.0,0.0,0.3503158688545227,26.31033706665039,25.0,0.5878415107727051,-7931.197265625,155.74313354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52374267578125,306.2392883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18017.603515625,18000.0,0.0,0.0,0.1785677671432495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2601645886898041,0.260169118642807,-4.551528945739847e-06,0.0,0.0001812235859688,0.0,0.0,11.373273849487305,0.0,0.0,0.0,0.2995774745941162,4.0,0.0,1.0
291180,293.1902160644531,297.1499938964844,293.1499938964844,0.0728572160005569,-1786.7362060546875,304.1552734375,0.6680595874786377,0.124156005680561,0.1136116907000541,293.213623046875,297.1499938964844,293.1499938964844,0.1404663324356079,-3164.7919921875,304.1581420898437,0.7950933575630188,0.2103076130151748,0.2011924684047699,293.1849365234375,297.1499938964844,293.1499938964844,0.1126211285591125,-1958.1849365234373,304.1553955078125,0.7493515610694885,0.1759153455495834,0.1245122104883194,293.19091796875,297.1499938964844,293.1499938964844,0.1324231922626495,-3019.178466796875,304.1560974121094,0.7824015617370605,0.2006456404924392,0.1919655501842498,293.3414306640625,297.1499938964844,293.1499938964844,0.0051242066547274,-1890.3360595703125,297.88311767578125,0.480872094631195,0.050000000745058,0.2330278307199478,291.17449951171875,291.1499938964844,270.8935241699219,270.3561096191406,283.6658020019531,293.3410339355469,291.17449951171875,1.0,0.2481319606304168,0.9919615983963012,0.9919615983963012,1.0,1.0,-1.037259817123413,0.4475574493408203,0.5897023677825928,0.1937625259160995,0.0,0.0,0.3470259606838226,26.350704193115234,25.0,0.3596464097499847,-7861.841796875,153.9435577392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5351257324219,306.2236633300781,278.1499938964844,0.0,18000.0,313.1499938964844,18017.4609375,18000.0,0.0,0.0,0.1769358515739441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2569411993026733,0.2569457292556762,-4.542443093669135e-06,0.0,0.0001795674033928,0.0,0.0,11.195642471313477,0.0,0.0,0.0,0.2988485395908355,4.0,0.0,1.0
291240,293.1902160644531,297.1499938964844,293.1499938964844,0.0728572160005569,-1786.7362060546875,304.1552734375,0.6680595874786377,0.124156005680561,0.1136116907000541,293.213623046875,297.1499938964844,293.1499938964844,0.1404663324356079,-3164.7919921875,304.1581420898437,0.7950933575630188,0.2103076130151748,0.2011924684047699,293.1849365234375,297.1499938964844,293.1499938964844,0.1126211285591125,-1958.1849365234373,304.1553955078125,0.7493515610694885,0.1759153455495834,0.1245122104883194,293.19091796875,297.1499938964844,293.1499938964844,0.1324231922626495,-3019.178466796875,304.1560974121094,0.7824015617370605,0.2006456404924392,0.1919655501842498,293.3414306640625,297.1499938964844,293.1499938964844,0.0051242066547274,-1890.3360595703125,297.88311767578125,0.480872094631195,0.050000000745058,0.2330278307199478,291.17449951171875,291.1499938964844,270.8935241699219,270.3561096191406,283.6658020019531,293.3410339355469,291.17449951171875,1.0,0.2481319606304168,0.9919615983963012,0.9919615983963012,1.0,1.0,-1.037259817123413,0.4475574493408203,0.5897023677825928,0.1937625259160995,0.0,0.0,0.3470259606838226,26.350704193115234,25.0,0.3596464097499847,-7861.841796875,153.9435577392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5351257324219,306.2236633300781,278.1499938964844,0.0,18000.0,313.1499938964844,18017.4609375,18000.0,0.0,0.0,0.1769358515739441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2569411993026733,0.2569457292556762,-4.542443093669135e-06,0.0,0.0001795674033928,0.0,0.0,11.195642471313477,0.0,0.0,0.0,0.2988485395908355,4.0,0.0,1.0
291300,293.1913146972656,297.1499938964844,293.1499938964844,0.0722931027412414,-1776.551025390625,304.15533447265625,0.6665691137313843,0.1234289482235908,0.1129639968276023,293.2148132324219,297.1499938964844,293.1499938964844,0.1396146863698959,-3149.41162109375,304.158203125,0.7935776710510254,0.2092649191617965,0.200214609503746,293.18658447265625,297.1499938964844,293.1499938964844,0.1120261996984481,-1949.854248046875,304.1554870605469,0.7481679320335388,0.1751472204923629,0.1239821314811706,293.1925048828125,297.1499938964844,293.1499938964844,0.1317582875490188,-3007.007568359375,304.1562194824219,0.7811394929885864,0.199817270040512,0.1911911517381668,293.3442077636719,297.1499938964844,293.1499938964844,0.0050893109291791,-1878.94384765625,297.8426208496094,0.4807530641555786,0.050000000745058,0.2330389767885208,291.1745300292969,291.1499938964844,270.9031677246094,270.3627319335937,283.6737670898437,293.34381103515625,291.17449951171875,1.0,0.2477954775094986,0.9918701648712158,0.9918701648712158,1.0,1.0,-1.0337564945220947,0.4459410905838012,0.5878154039382935,0.1930526494979858,0.0,0.0,0.3453869521617889,26.36978530883789,25.0,0.2096830010414123,-7827.0810546875,153.0315704345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5403747558594,306.2157287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18017.291015625,18000.0,0.0,0.0,0.1761075109243393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2553416788578033,0.2553462088108063,-4.537954282568535e-06,0.0,0.0001787267392501,0.0,0.0,11.10795783996582,0.0,0.0,0.0,0.2984888255596161,4.0,0.0,1.0
291360,293.1923828125,297.1499938964844,293.1499938964844,0.071722038090229,-1766.2578125,304.1553955078125,0.6650685667991638,0.1226954758167266,0.112310454249382,293.21600341796875,297.1499938964844,293.1499938964844,0.1387557685375213,-3133.877197265625,304.1582946777344,0.7920492887496948,0.2082138657569885,0.199228748679161,293.1882019042969,297.1499938964844,293.1499938964844,0.1114216521382331,-1941.3779296875,304.1556091308594,0.746971607208252,0.174367606639862,0.1234439238905906,293.19403076171875,297.1499938964844,293.1499938964844,0.1310836523771286,-2994.643310546875,304.15631103515625,0.7798635363578796,0.1989778727293014,0.1904062032699585,293.346923828125,297.1499938964844,293.1499938964844,0.005054151173681,-1867.415771484375,297.8017578125,0.4806349575519562,0.050000000745058,0.2330500334501266,291.1746520996094,291.1499938964844,270.9127502441406,270.3692932128906,283.6817321777344,293.3465270996094,291.1746826171875,1.0,0.2474545240402221,0.9917956590652466,0.9917956590652466,1.0,1.0,-1.0302139520645142,0.4443063139915466,0.5859076976776123,0.192339226603508,0.0,0.0,0.3437333405017853,26.38814163208008,25.0,0.4777122735977173,-7793.05419921875,152.11192321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54522705078125,306.20684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.14453125,18000.0,0.0,0.0,0.1752729713916778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2537518441677093,0.2537563741207123,-4.533524133876199e-06,0.0,0.000177879774128,0.0,0.0,11.021146774291992,0.0,0.0,0.0,0.2981325387954712,4.0,0.0,1.0
291420,293.19439697265625,297.1499938964844,293.1499938964844,0.0705555081367492,-1745.27783203125,304.1555480957031,0.6620408892631531,0.1212108805775642,0.1109871119260788,293.2182312011719,297.1499938964844,293.1499938964844,0.1370096653699875,-3102.212646484375,304.1584167480469,0.7889568209648132,0.2060885280370712,0.197234645485878,293.1912536621094,297.1499938964844,293.1499938964844,0.1101793423295021,-1923.916259765625,304.1557922363281,0.7445435523986816,0.1727765202522277,0.1223448291420936,293.19696044921875,297.1499938964844,293.1499938964844,0.1296996921300888,-2969.217041015625,304.1565246582031,0.7772732377052307,0.1972685158252716,0.1888068467378616,293.352294921875,297.1499938964844,293.1499938964844,0.0049829725176095,-1843.880859375,297.7193298339844,0.4804013967514038,0.050000000745058,0.2330719083547592,291.1759033203125,291.1499938964844,270.9315795898437,270.382080078125,283.6976318359375,293.3519287109375,291.17608642578125,1.0,0.2467602640390396,0.9916465282440186,0.9916465282440186,1.0,1.0,-1.023019790649414,0.4409845769405365,0.5820352435112,0.1909023821353912,0.0,0.0,0.3402099907398224,26.422876358032227,25.0,1.8529620170593264,-7725.91552734375,150.25265502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5531005859375,306.1827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.71875,18000.0,0.0,0.0,0.1735969185829162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2504570782184601,0.250461608171463,-4.524628820945509e-06,0.0,0.000176178800757,0.0,0.0,10.84273910522461,0.0,0.0,0.0,0.2974017560482025,4.0,0.0,1.0
291480,293.19439697265625,297.1499938964844,293.1499938964844,0.0705555081367492,-1745.27783203125,304.1555480957031,0.6620408892631531,0.1212108805775642,0.1109871119260788,293.2182312011719,297.1499938964844,293.1499938964844,0.1370096653699875,-3102.212646484375,304.1584167480469,0.7889568209648132,0.2060885280370712,0.197234645485878,293.1912536621094,297.1499938964844,293.1499938964844,0.1101793423295021,-1923.916259765625,304.1557922363281,0.7445435523986816,0.1727765202522277,0.1223448291420936,293.19696044921875,297.1499938964844,293.1499938964844,0.1296996921300888,-2969.217041015625,304.1565246582031,0.7772732377052307,0.1972685158252716,0.1888068467378616,293.352294921875,297.1499938964844,293.1499938964844,0.0049829725176095,-1843.880859375,297.7193298339844,0.4804013967514038,0.050000000745058,0.2330719083547592,291.1759033203125,291.1499938964844,270.9315795898437,270.382080078125,283.6976318359375,293.3519287109375,291.17608642578125,1.0,0.2467602640390396,0.9916465282440186,0.9916465282440186,1.0,1.0,-1.023019790649414,0.4409845769405365,0.5820352435112,0.1909023821353912,0.0,0.0,0.3402099907398224,26.422876358032227,25.0,1.8529620170593264,-7725.91552734375,150.25265502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5531005859375,306.1827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.71875,18000.0,0.0,0.0,0.1735969185829162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2504570782184601,0.250461608171463,-4.524628820945509e-06,0.0,0.000176178800757,0.0,0.0,10.84273910522461,0.0,0.0,0.0,0.2974017560482025,4.0,0.0,1.0
291540,293.1962585449219,297.1499938964844,293.1499938964844,0.069362387061119,-1723.89892578125,304.1557006835937,0.658984899520874,0.1197075322270393,0.1096442267298698,293.2203063964844,297.1499938964844,293.1499938964844,0.1352359801530838,-3069.94775390625,304.1585693359375,0.7858218550682068,0.2039370089769363,0.1952128559350967,293.19415283203125,297.1499938964844,293.1499938964844,0.1089015081524849,-1905.9056396484373,304.156005859375,0.7420722246170044,0.1711480766534805,0.1212174072861671,293.19970703125,297.1499938964844,293.1499938964844,0.1282793581485748,-2943.0537109375,304.1567077636719,0.7746369242668152,0.1955235451459884,0.1871707886457443,293.3575439453125,297.1499938964844,293.1499938964844,0.0049109305255115,-1819.8450927734373,297.6358337402344,0.4801720976829529,0.050000000745058,0.2330933809280395,291.1779479980469,291.1499938964844,270.95001220703125,270.3944091796875,283.7135009765625,293.357177734375,291.1781311035156,1.0,0.2460504174232483,0.9914973974227904,0.9914973974227904,1.0,1.0,-1.0156904458999634,0.437598168849945,0.5780922174453735,0.189453974366188,0.0,0.0,0.3363450765609741,26.454713821411133,25.0,2.4407432079315186,-7655.98193359375,148.3699951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5584411621094,306.1494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.94140625,18000.0,0.0,0.0,0.1719196736812591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2468849420547485,0.2468894571065902,-4.515250111580826e-06,0.0,0.000174476619577,0.0,0.0,10.65117359161377,0.0,0.0,0.0,0.2966200411319732,4.0,0.0,1.0
291600,293.1962585449219,297.1499938964844,293.1499938964844,0.069362387061119,-1723.89892578125,304.1557006835937,0.658984899520874,0.1197075322270393,0.1096442267298698,293.2203063964844,297.1499938964844,293.1499938964844,0.1352359801530838,-3069.94775390625,304.1585693359375,0.7858218550682068,0.2039370089769363,0.1952128559350967,293.19415283203125,297.1499938964844,293.1499938964844,0.1089015081524849,-1905.9056396484373,304.156005859375,0.7420722246170044,0.1711480766534805,0.1212174072861671,293.19970703125,297.1499938964844,293.1499938964844,0.1282793581485748,-2943.0537109375,304.1567077636719,0.7746369242668152,0.1955235451459884,0.1871707886457443,293.3575439453125,297.1499938964844,293.1499938964844,0.0049109305255115,-1819.8450927734373,297.6358337402344,0.4801720976829529,0.050000000745058,0.2330933809280395,291.1779479980469,291.1499938964844,270.95001220703125,270.3944091796875,283.7135009765625,293.357177734375,291.1781311035156,1.0,0.2460504174232483,0.9914973974227904,0.9914973974227904,1.0,1.0,-1.0156904458999634,0.437598168849945,0.5780922174453735,0.189453974366188,0.0,0.0,0.3363450765609741,26.454713821411133,25.0,2.4407432079315186,-7655.98193359375,148.3699951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5584411621094,306.1494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.94140625,18000.0,0.0,0.0,0.1719196736812591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2468849420547485,0.2468894571065902,-4.515250111580826e-06,0.0,0.000174476619577,0.0,0.0,10.65117359161377,0.0,0.0,0.0,0.2966200411319732,4.0,0.0,1.0
291660,293.1972045898437,297.1499938964844,293.1499938964844,0.0682342946529388,-1703.8021240234375,304.1556701660156,0.6561651825904846,0.118342600762844,0.1083729788661003,293.2214660644531,297.1499938964844,293.1499938964844,0.1335397660732269,-3039.062744140625,304.1585388183594,0.7828725576400757,0.2019209712743759,0.1932614594697952,293.1960144042969,297.1499938964844,293.1499938964844,0.1076853722333908,-1888.7574462890625,304.156005859375,0.739773690700531,0.1696431934833526,0.120134025812149,293.2014465332031,297.1499938964844,293.1499938964844,0.1269264072179794,-2918.126953125,304.1567077636719,0.7721827030181885,0.193905621767044,0.1855968385934829,293.3617858886719,297.1499938964844,293.1499938964844,0.0048406827263534,-1796.331787109375,297.5527038574219,0.4800068140029907,0.050000000745058,0.2331089079380035,291.17877197265625,291.1499938964844,270.9681701660156,270.4063415527344,283.72882080078125,293.36151123046875,291.1787109375,1.0,0.2453362941741943,0.9913700819015504,0.9913700819015504,1.0,1.0,-1.0086513757705688,0.434335857629776,0.5743155479431152,0.1880994439125061,0.0,0.0,0.3324293494224548,26.459232330322266,25.0,0.7208160161972046,-7583.53466796875,146.5340118408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5625305175781,306.1125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18019.04296875,18000.0,0.0,0.0,0.1702363342046737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2432146817445755,0.243219181895256,-4.505491688178154e-06,0.0,0.0001727682392811,0.0,0.0,10.455425262451172,0.0,0.0,0.0,0.2958213984966278,4.0,0.0,1.0
