time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291720,293.1972045898437,297.1499938964844,293.1499938964844,0.0682342946529388,-1703.8021240234375,304.1556701660156,0.6561651825904846,0.118342600762844,0.1083729788661003,293.2214660644531,297.1499938964844,293.1499938964844,0.1335397660732269,-3039.062744140625,304.1585388183594,0.7828725576400757,0.2019209712743759,0.1932614594697952,293.1960144042969,297.1499938964844,293.1499938964844,0.1076853722333908,-1888.7574462890625,304.156005859375,0.739773690700531,0.1696431934833526,0.120134025812149,293.2014465332031,297.1499938964844,293.1499938964844,0.1269264072179794,-2918.126953125,304.1567077636719,0.7721827030181885,0.193905621767044,0.1855968385934829,293.3617858886719,297.1499938964844,293.1499938964844,0.0048406827263534,-1796.331787109375,297.5527038574219,0.4800068140029907,0.050000000745058,0.2331089079380035,291.17877197265625,291.1499938964844,270.9681701660156,270.4063415527344,283.72882080078125,293.36151123046875,291.1787109375,1.0,0.2453362941741943,0.9913700819015504,0.9913700819015504,1.0,1.0,-1.0086513757705688,0.434335857629776,0.5743155479431152,0.1880994439125061,0.0,0.0,0.3324293494224548,26.459232330322266,25.0,0.7208160161972046,-7583.53466796875,146.5340118408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5625305175781,306.1125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18019.04296875,18000.0,0.0,0.0,0.1702363342046737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2432146817445755,0.243219181895256,-4.505491688178154e-06,0.0,0.0001727682392811,0.0,0.0,10.455425262451172,0.0,0.0,0.0,0.2958213984966278,4.0,0.0,1.0
291780,293.1971435546875,297.1499938964844,293.1499938964844,0.0672869980335235,-1687.08251953125,304.1553649902344,0.6538558602333069,0.1171583533287048,0.1072771996259689,293.22149658203125,297.1499938964844,293.1499938964844,0.1320656239986419,-3012.298828125,304.1581420898437,0.7803572416305542,0.2000981271266937,0.1915030032396316,293.1968078613281,297.1499938964844,293.1499938964844,0.1066619455814361,-1874.387451171875,304.1557006835937,0.7378823757171631,0.1683183908462524,0.11918406188488,293.2020568847656,297.1499938964844,293.1499938964844,0.1257842630147934,-2897.181640625,304.1563720703125,0.770159900188446,0.1924747824668884,0.1842096149921417,293.36444091796875,297.1499938964844,293.1499938964844,0.0047741020098328,-1774.2265625,297.469970703125,0.4799565970897674,0.050000000745058,0.2331137210130691,291.1748352050781,291.1499938964844,270.9862670898437,270.4179077148437,283.7431945800781,293.3642883300781,291.17401123046875,1.0,0.2446440905332565,0.99124276638031,0.99124276638031,1.0,1.0,-1.002426028251648,0.4314277172088623,0.5709983706474304,0.1869673281908035,0.0,0.0,0.329312652349472,26.417375564575195,25.0,-5.584440231323242,-7508.85498046875,144.84613037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5668029785156,306.0915832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18015.693359375,18000.0,0.0,0.0,0.1685350239276886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2400421947240829,0.2400466948747635,-4.496391738939565e-06,0.0,0.0001710416254354,0.0,0.0,10.28587818145752,0.0,0.0,0.0,0.2951266765594482,4.0,0.0,1.0
291840,293.1971435546875,297.1499938964844,293.1499938964844,0.0672869980335235,-1687.08251953125,304.1553649902344,0.6538558602333069,0.1171583533287048,0.1072771996259689,293.22149658203125,297.1499938964844,293.1499938964844,0.1320656239986419,-3012.298828125,304.1581420898437,0.7803572416305542,0.2000981271266937,0.1915030032396316,293.1968078613281,297.1499938964844,293.1499938964844,0.1066619455814361,-1874.387451171875,304.1557006835937,0.7378823757171631,0.1683183908462524,0.11918406188488,293.2020568847656,297.1499938964844,293.1499938964844,0.1257842630147934,-2897.181640625,304.1563720703125,0.770159900188446,0.1924747824668884,0.1842096149921417,293.36444091796875,297.1499938964844,293.1499938964844,0.0047741020098328,-1774.2265625,297.469970703125,0.4799565970897674,0.050000000745058,0.2331137210130691,291.1748352050781,291.1499938964844,270.9862670898437,270.4179077148437,283.7431945800781,293.3642883300781,291.17401123046875,1.0,0.2446440905332565,0.99124276638031,0.99124276638031,1.0,1.0,-1.002426028251648,0.4314277172088623,0.5709983706474304,0.1869673281908035,0.0,0.0,0.329312652349472,26.417375564575195,25.0,-5.584440231323242,-7508.85498046875,144.84613037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5668029785156,306.0915832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18015.693359375,18000.0,0.0,0.0,0.1685350239276886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2400421947240829,0.2400466948747635,-4.496391738939565e-06,0.0,0.0001710416254354,0.0,0.0,10.28587818145752,0.0,0.0,0.0,0.2951266765594482,4.0,0.0,1.0
291900,293.1969299316406,297.1499938964844,293.1499938964844,0.0668506845831871,-1679.4132080078125,304.1551818847656,0.6528082489967346,0.1166042536497116,0.1067692413926124,293.2213134765625,297.1499938964844,293.1499938964844,0.1313754767179489,-2999.762939453125,304.1579284667969,0.7791909575462341,0.1992291212081909,0.1906704902648925,293.19696044921875,297.1499938964844,293.1499938964844,0.1061907485127449,-1867.7730712890625,304.155517578125,0.7370223999023438,0.1676952540874481,0.118740938603878,293.2021484375,297.1499938964844,293.1499938964844,0.1252573877573013,-2887.522705078125,304.1561889648437,0.7692394852638245,0.1917999535799026,0.1835608929395675,293.3653259277344,297.1499938964844,293.1499938964844,0.0047418214380741,-1763.4945068359375,297.4290466308594,0.4799509346485138,0.050000000745058,0.2331143170595169,291.17205810546875,291.1499938964844,270.99530029296875,270.4235534667969,283.75018310546875,293.3652038574219,291.1714782714844,1.0,0.2443087100982666,0.99117910861969,0.99117910861969,1.0,1.0,-0.9995074272155762,0.4300554394721985,0.5694519877433777,0.1864614486694336,0.0,0.0,0.3281311392784118,26.389524459838867,25.0,-5.86391544342041,-7479.41552734375,144.045654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5681457519531,306.08544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.142578125,18000.0,0.0,0.0,0.1676861345767974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2388735264539718,0.2388780266046524,-4.492768312047701e-06,0.0,0.0001701801229501,0.0,0.0,10.223097801208496,0.0,0.0,0.0,0.2948645651340484,4.0,0.0,1.0
291960,293.1966247558594,297.1499938964844,293.1499938964844,0.0664233863353729,-1671.900146484375,304.1549987792969,0.6518065929412842,0.116068959236145,0.1062800362706184,293.2210388183594,297.1499938964844,293.1499938964844,0.1306925415992736,-2987.3212890625,304.15771484375,0.7780614495277405,0.1983803212642669,0.189859539270401,293.1969909667969,297.1499938964844,293.1499938964844,0.1057268306612968,-1861.240478515625,304.1553649902344,0.7361977100372314,0.1670912206172943,0.1183127537369728,293.2021179199219,297.1499938964844,293.1499938964844,0.1247368678450584,-2877.9501953125,304.156005859375,0.7683556079864502,0.191144198179245,0.1829326599836349,293.3659973144531,297.1499938964844,293.1499938964844,0.0047097532078623,-1752.7303466796875,297.3890686035156,0.4799509346485138,0.050000000745058,0.2331143915653228,291.1703491210937,291.1499938964844,271.0043334960937,270.4291076660156,283.757080078125,293.36590576171875,291.1700134277344,1.0,0.2439807653427124,0.9911244511604308,0.9911244511604308,1.0,1.0,-0.9966790676116944,0.4287200272083282,0.5679590106010437,0.1859875470399856,0.0,0.0,0.3269535601139068,26.36021423339844,25.0,-4.934260845184326,-7451.3134765625,143.26904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5678405761719,306.0792541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18011.810546875,18000.0,0.0,0.0,0.1668531000614166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2377925664186477,0.2377970516681671,-4.489660568651743e-06,0.0,0.0001693346857791,0.0,0.0,10.165687561035156,0.0,0.0,0.0,0.2946259081363678,4.0,0.0,1.0
292020,293.19586181640625,297.1499938964844,293.1499938964844,0.0656003355979919,-1657.4530029296875,304.1547241210937,0.6499016284942627,0.1150432005524635,0.105345107614994,293.2203063964844,297.1499938964844,293.1499938964844,0.1293612271547317,-2963.008544921875,304.1573791503906,0.7758744955062866,0.1967290639877319,0.1882856041193008,293.1968688964844,297.1499938964844,293.1499938964844,0.1048304438591003,-1848.59033203125,304.15509033203125,0.7346190810203552,0.1659275144338607,0.1174901723861694,293.2018737792969,297.1499938964844,293.1499938964844,0.123726837337017,-2859.33447265625,304.1556701660156,0.7666592597961426,0.1898757964372635,0.1817211061716079,293.3668518066406,297.1499938964844,293.1499938964844,0.0046464554034173,-1731.33740234375,297.3106994628906,0.4799575209617615,0.050000000745058,0.2331139147281646,291.1679382324219,291.1499938964844,271.0223083496094,270.4399719238281,283.7707824707031,293.3667907714844,291.1676330566406,1.0,0.2433461397886276,0.9910151362419128,0.9910151362419128,1.0,1.0,-0.9912257790565492,0.4261284470558166,0.5650973320007324,0.1851208209991455,0.0,0.0,0.3247282207012176,26.301563262939453,25.0,-3.7720072269439697,-7395.6787109375,141.77651977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5622863769531,306.0641784667969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.525390625,18000.0,0.0,0.0,0.1652467995882034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.23572438955307,0.2357288748025894,-4.484034434426576e-06,0.0,0.0001677044929238,0.0,0.0,10.056865692138672,0.0,0.0,0.0,0.2941792607307434,4.0,0.0,1.0
292080,293.19586181640625,297.1499938964844,293.1499938964844,0.0656003355979919,-1657.4530029296875,304.1547241210937,0.6499016284942627,0.1150432005524635,0.105345107614994,293.2203063964844,297.1499938964844,293.1499938964844,0.1293612271547317,-2963.008544921875,304.1573791503906,0.7758744955062866,0.1967290639877319,0.1882856041193008,293.1968688964844,297.1499938964844,293.1499938964844,0.1048304438591003,-1848.59033203125,304.15509033203125,0.7346190810203552,0.1659275144338607,0.1174901723861694,293.2018737792969,297.1499938964844,293.1499938964844,0.123726837337017,-2859.33447265625,304.1556701660156,0.7666592597961426,0.1898757964372635,0.1817211061716079,293.3668518066406,297.1499938964844,293.1499938964844,0.0046464554034173,-1731.33740234375,297.3106994628906,0.4799575209617615,0.050000000745058,0.2331139147281646,291.1679382324219,291.1499938964844,271.0223083496094,270.4399719238281,283.7707824707031,293.3667907714844,291.1676330566406,1.0,0.2433461397886276,0.9910151362419128,0.9910151362419128,1.0,1.0,-0.9912257790565492,0.4261284470558166,0.5650973320007324,0.1851208209991455,0.0,0.0,0.3247282207012176,26.301563262939453,25.0,-3.7720072269439697,-7395.6787109375,141.77651977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5622863769531,306.0641784667969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.525390625,18000.0,0.0,0.0,0.1652467995882034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.23572438955307,0.2357288748025894,-4.484034434426576e-06,0.0,0.0001677044929238,0.0,0.0,10.056865692138672,0.0,0.0,0.0,0.2941792607307434,4.0,0.0,1.0
292140,293.1949462890625,297.1499938964844,293.1499938964844,0.0648133158683776,-1643.67138671875,304.1544494628906,0.6480967998504639,0.1140673756599426,0.1044578850269317,293.21942138671875,297.1499938964844,293.1499938964844,0.1280695796012878,-2939.3486328125,304.1570739746094,0.7737544178962708,0.1951281875371933,0.1867625713348388,293.1965026855469,297.1499938964844,293.1499938964844,0.1039698049426078,-1836.4122314453125,304.1548156738281,0.733106791973114,0.1648118048906326,0.1167035475373268,293.201416015625,297.1499938964844,293.1499938964844,0.1227515786886215,-2841.310546875,304.1554260253906,0.7650282382965088,0.1886532604694366,0.1805562674999237,293.3671569824219,297.1499938964844,293.1499938964844,0.004584178328514,-1710.12646484375,297.2337341308594,0.4799650013446808,0.050000000745058,0.2331133335828781,291.1661682128906,291.1499938964844,271.0402526855469,270.45050048828125,283.78448486328125,293.3671569824219,291.1659851074219,1.0,0.2427387833595276,0.9909058809280396,0.9909058809280396,1.0,1.0,-0.9859901070594788,0.4236180186271667,0.562372088432312,0.1843499988317489,0.0,0.0,0.3227083384990692,26.246152877807617,25.0,-2.409299373626709,-7343.5302734375,140.35549926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.550537109375,306.0462646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.416015625,18000.0,0.0,0.0,0.1637374758720398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2338754534721374,0.2338799238204956,-4.47905040346086e-06,0.0,0.000166172729223,0.0,0.0,9.960041999816896,0.0,0.0,0.0,0.2937820851802826,4.0,0.0,1.0
292200,293.1949462890625,297.1499938964844,293.1499938964844,0.0648133158683776,-1643.67138671875,304.1544494628906,0.6480967998504639,0.1140673756599426,0.1044578850269317,293.21942138671875,297.1499938964844,293.1499938964844,0.1280695796012878,-2939.3486328125,304.1570739746094,0.7737544178962708,0.1951281875371933,0.1867625713348388,293.1965026855469,297.1499938964844,293.1499938964844,0.1039698049426078,-1836.4122314453125,304.1548156738281,0.733106791973114,0.1648118048906326,0.1167035475373268,293.201416015625,297.1499938964844,293.1499938964844,0.1227515786886215,-2841.310546875,304.1554260253906,0.7650282382965088,0.1886532604694366,0.1805562674999237,293.3671569824219,297.1499938964844,293.1499938964844,0.004584178328514,-1710.12646484375,297.2337341308594,0.4799650013446808,0.050000000745058,0.2331133335828781,291.1661682128906,291.1499938964844,271.0402526855469,270.45050048828125,283.78448486328125,293.3671569824219,291.1659851074219,1.0,0.2427387833595276,0.9909058809280396,0.9909058809280396,1.0,1.0,-0.9859901070594788,0.4236180186271667,0.562372088432312,0.1843499988317489,0.0,0.0,0.3227083384990692,26.246152877807617,25.0,-2.409299373626709,-7343.5302734375,140.35549926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.550537109375,306.0462646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.416015625,18000.0,0.0,0.0,0.1637374758720398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2338754534721374,0.2338799238204956,-4.47905040346086e-06,0.0,0.000166172729223,0.0,0.0,9.960041999816896,0.0,0.0,0.0,0.2937820851802826,4.0,0.0,1.0
292260,293.1939392089844,297.1499938964844,293.1499938964844,0.0640525743365287,-1630.376708984375,304.1542358398437,0.6463668942451477,0.1131318211555481,0.1036087125539779,293.21844482421875,297.1499938964844,293.1499938964844,0.1268056631088256,-2916.122802734375,304.1568298339844,0.7716806530952454,0.1935677528381347,0.1852796524763107,293.1960144042969,297.1499938964844,293.1499938964844,0.1031337603926658,-1824.547119140625,304.15460205078125,0.7316388487815857,0.1637336760759353,0.1159447133541107,293.2008361816406,297.1499938964844,293.1499938964844,0.1217993572354316,-2823.660400390625,304.1552124023437,0.7634413838386536,0.1874666213989257,0.1794272810220718,293.3671569824219,297.1499938964844,293.1499938964844,0.0045227254740893,-1689.0250244140625,297.1580810546875,0.4799689650535583,0.050000000745058,0.2331130802631378,291.1653137207031,291.1499938964844,271.05810546875,270.4607238769531,283.79833984375,293.3671875,291.16522216796875,1.0,0.2421560138463974,0.990801990032196,0.990801990032196,1.0,1.0,-0.9809249639511108,0.4211677312850952,0.5597572326660156,0.1836638748645782,0.0,0.0,0.3207278847694397,26.195545196533203,25.0,-1.304945945739746,-7292.5439453125,138.9954833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5334167480469,306.0243530273437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.98046875,18000.0,0.0,0.0,0.1623400300741195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2321042865514755,0.2321087718009948,-4.474450179259293e-06,0.0,0.0001647544850129,0.0,0.0,9.867977142333984,0.0,0.0,0.0,0.2934059798717499,4.0,0.0,1.0
292320,293.1939392089844,297.1499938964844,293.1499938964844,0.0640525743365287,-1630.376708984375,304.1542358398437,0.6463668942451477,0.1131318211555481,0.1036087125539779,293.21844482421875,297.1499938964844,293.1499938964844,0.1268056631088256,-2916.122802734375,304.1568298339844,0.7716806530952454,0.1935677528381347,0.1852796524763107,293.1960144042969,297.1499938964844,293.1499938964844,0.1031337603926658,-1824.547119140625,304.15460205078125,0.7316388487815857,0.1637336760759353,0.1159447133541107,293.2008361816406,297.1499938964844,293.1499938964844,0.1217993572354316,-2823.660400390625,304.1552124023437,0.7634413838386536,0.1874666213989257,0.1794272810220718,293.3671569824219,297.1499938964844,293.1499938964844,0.0045227254740893,-1689.0250244140625,297.1580810546875,0.4799689650535583,0.050000000745058,0.2331130802631378,291.1653137207031,291.1499938964844,271.05810546875,270.4607238769531,283.79833984375,293.3671875,291.16522216796875,1.0,0.2421560138463974,0.990801990032196,0.990801990032196,1.0,1.0,-0.9809249639511108,0.4211677312850952,0.5597572326660156,0.1836638748645782,0.0,0.0,0.3207278847694397,26.195545196533203,25.0,-1.304945945739746,-7292.5439453125,138.9954833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5334167480469,306.0243530273437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.98046875,18000.0,0.0,0.0,0.1623400300741195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2321042865514755,0.2321087718009948,-4.474450179259293e-06,0.0,0.0001647544850129,0.0,0.0,9.867977142333984,0.0,0.0,0.0,0.2934059798717499,4.0,0.0,1.0
292380,293.1929016113281,297.1499938964844,293.1499938964844,0.0633165687322616,-1617.5462646484375,304.154052734375,0.6446986198425293,0.1122306808829307,0.102791778743267,293.2174072265625,297.1499938964844,293.1499938964844,0.1255702674388885,-2893.36083984375,304.1566162109375,0.7696442604064941,0.1920423358678817,0.1838310211896896,293.1954345703125,297.1499938964844,293.1499938964844,0.1023217737674713,-1812.99658203125,304.1544189453125,0.7302041053771973,0.1626870781183242,0.1152089163661003,293.2001953125,297.1499938964844,293.1499938964844,0.1208707839250564,-2806.40869140625,304.155029296875,0.7618891000747681,0.1863104403018951,0.1783283054828643,293.366943359375,297.1499938964844,293.1499938964844,0.0044620363041758,-1668.0543212890625,297.0832824707031,0.479968249797821,0.050000000745058,0.2331132590770721,291.16485595703125,291.1499938964844,271.0758972167969,270.470703125,283.8123779296875,293.3669738769531,291.164794921875,1.0,0.2415954321622848,0.9906980395317078,0.9906980395317078,1.0,1.0,-0.976003885269165,0.4187659621238708,0.5572378635406494,0.1830547451972961,0.0,0.0,0.3187803030014038,26.14999008178711,25.0,-0.646842360496521,-7242.52685546875,137.6891632080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5125732421875,305.99908447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.70703125,18000.0,0.0,0.0,0.161056563258171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2303769290447235,0.2303813993930816,-4.470027306524571e-06,0.0,0.0001634519430808,0.0,0.0,9.778616905212402,0.0,0.0,0.0,0.2930417060852051,4.0,0.0,1.0
292440,293.1929016113281,297.1499938964844,293.1499938964844,0.0633165687322616,-1617.5462646484375,304.154052734375,0.6446986198425293,0.1122306808829307,0.102791778743267,293.2174072265625,297.1499938964844,293.1499938964844,0.1255702674388885,-2893.36083984375,304.1566162109375,0.7696442604064941,0.1920423358678817,0.1838310211896896,293.1954345703125,297.1499938964844,293.1499938964844,0.1023217737674713,-1812.99658203125,304.1544189453125,0.7302041053771973,0.1626870781183242,0.1152089163661003,293.2001953125,297.1499938964844,293.1499938964844,0.1208707839250564,-2806.40869140625,304.155029296875,0.7618891000747681,0.1863104403018951,0.1783283054828643,293.366943359375,297.1499938964844,293.1499938964844,0.0044620363041758,-1668.0543212890625,297.0832824707031,0.479968249797821,0.050000000745058,0.2331132590770721,291.16485595703125,291.1499938964844,271.0758972167969,270.470703125,283.8123779296875,293.3669738769531,291.164794921875,1.0,0.2415954321622848,0.9906980395317078,0.9906980395317078,1.0,1.0,-0.976003885269165,0.4187659621238708,0.5572378635406494,0.1830547451972961,0.0,0.0,0.3187803030014038,26.14999008178711,25.0,-0.646842360496521,-7242.52685546875,137.6891632080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5125732421875,305.99908447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.70703125,18000.0,0.0,0.0,0.161056563258171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2303769290447235,0.2303813993930816,-4.470027306524571e-06,0.0,0.0001634519430808,0.0,0.0,9.778616905212402,0.0,0.0,0.0,0.2930417060852051,4.0,0.0,1.0
292500,293.1923522949219,297.1499938964844,293.1499938964844,0.0629568770527839,-1611.28759765625,304.1539611816406,0.6438848972320557,0.1117918118834495,0.1023941859602928,293.2168884277344,297.1499938964844,293.1499938964844,0.1249623894691467,-2882.138671875,304.1565246582031,0.7686386704444885,0.1912916898727417,0.1831184327602386,293.1950988769531,297.1499938964844,293.1499938964844,0.101923793554306,-1807.3258056640625,304.15435791015625,0.7294970750808716,0.1621743738651275,0.1148486882448196,293.1998291015625,297.1499938964844,293.1499938964844,0.1204144954681396,-2797.9169921875,304.1549377441406,0.7611243724822998,0.1857427358627319,0.1777889430522918,293.36676025390625,297.1499938964844,293.1499938964844,0.0044319545850157,-1657.61279296875,297.046142578125,0.4799660742282867,0.050000000745058,0.2331135123968124,291.1647644042969,291.1499938964844,271.0847473144531,270.4755859375,283.8194885253906,293.3667907714844,291.16473388671875,1.0,0.2413228303194046,0.9906461238861084,0.9906461238861084,1.0,1.0,-0.9735920429229736,0.4175811111927032,0.556010901927948,0.1827771365642547,0.0,0.0,0.3178068995475769,26.129047393798828,25.0,-0.3933154046535492,-7217.8642578125,137.05445861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5012512207031,305.9854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.62890625,18000.0,0.0,0.0,0.1604569852352142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2295225411653518,0.22952701151371,-4.467864073376404e-06,0.0,0.0001628434401936,0.0,0.0,9.734575271606444,0.0,0.0,0.0,0.2928623259067535,4.0,0.0,1.0
292560,293.1918334960937,297.1499938964844,293.1499938964844,0.0626025646924972,-1605.1302490234375,304.1539001464844,0.6430841684341431,0.1113603189587593,0.1020034775137901,293.21636962890625,297.1499938964844,293.1499938964844,0.1243609935045242,-2871.022705078125,304.15643310546875,0.7676413059234619,0.1905487626791,0.1824133694171905,293.1947937011719,297.1499938964844,293.1499938964844,0.1015310287475586,-1801.723388671875,304.1542663574219,0.7287963032722473,0.1616683155298233,0.1144933030009269,293.1994934082031,297.1499938964844,293.1499938964844,0.1199634745717048,-2789.514892578125,304.15484619140625,0.7603669166564941,0.1851816028356552,0.1772560179233551,293.3665466308594,297.1499938964844,293.1499938964844,0.0044020228087902,-1647.1939697265625,297.0091857910156,0.4799627363681793,0.050000000745058,0.2331138700246811,291.16473388671875,291.1499938964844,271.09356689453125,270.4804077148437,283.8266296386719,293.3665771484375,291.1647033691406,1.0,0.2410551458597183,0.9906003475189208,0.9906003475189208,1.0,1.0,-0.9712111949920654,0.4164065718650818,0.5548046231269836,0.1825167834758758,0.0,0.0,0.3168290555477142,26.109281539916992,25.0,-0.1968922615051269,-7193.38916015625,136.4314422607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4895935058594,305.97137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.591796875,18000.0,0.0,0.0,0.1598848700523376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2286684215068817,0.2286728918552398,-4.46571766588022e-06,0.0,0.000162262818776,0.0,0.0,9.69064998626709,0.0,0.0,0.0,0.2926835715770721,4.0,0.0,1.0
292620,293.1907653808594,297.1499938964844,293.1499938964844,0.0619079358875751,-1593.0821533203125,304.1537475585937,0.6415163278579712,0.1105166152119636,0.1012398079037666,293.2153015136719,297.1499938964844,293.1499938964844,0.1231757178902626,-2849.075439453125,304.15625,0.7656683921813965,0.1890832036733627,0.1810228079557418,293.194091796875,297.1499938964844,293.1499938964844,0.100759282708168,-1790.6988525390625,304.1541442871094,0.7274102568626404,0.1606735438108444,0.1137949228286743,293.1987609863281,297.1499938964844,293.1499938964844,0.1190756112337112,-2772.9501953125,304.1547241210937,0.75887131690979,0.1840766221284866,0.1762068718671798,293.36602783203125,297.1499938964844,293.1499938964844,0.0043426067568361,-1626.430908203125,296.9356384277344,0.47995325922966,0.050000000745058,0.2331148386001587,291.164794921875,291.1499938964844,271.1111755371094,270.4898681640625,283.84112548828125,293.3660583496094,291.164794921875,1.0,0.2405324578285217,0.990508794784546,0.990508794784546,1.0,1.0,-0.9665294289588928,0.4140827357769012,0.552446722984314,0.1820426881313324,0.0,0.0,0.3148559033870697,26.07270622253418,25.0,0.0856016874313354,-7144.96337890625,135.21604919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46612548828125,305.9422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.564453125,18000.0,0.0,0.0,0.1588105261325836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2269562482833862,0.2269607037305832,-4.461447133508045e-06,0.0,0.0001611725019756,0.0,0.0,9.602874755859377,0.0,0.0,0.0,0.2923267781734466,4.0,0.0,1.0
292680,293.1907653808594,297.1499938964844,293.1499938964844,0.0619079358875751,-1593.0821533203125,304.1537475585937,0.6415163278579712,0.1105166152119636,0.1012398079037666,293.2153015136719,297.1499938964844,293.1499938964844,0.1231757178902626,-2849.075439453125,304.15625,0.7656683921813965,0.1890832036733627,0.1810228079557418,293.194091796875,297.1499938964844,293.1499938964844,0.100759282708168,-1790.6988525390625,304.1541442871094,0.7274102568626404,0.1606735438108444,0.1137949228286743,293.1987609863281,297.1499938964844,293.1499938964844,0.1190756112337112,-2772.9501953125,304.1547241210937,0.75887131690979,0.1840766221284866,0.1762068718671798,293.36602783203125,297.1499938964844,293.1499938964844,0.0043426067568361,-1626.430908203125,296.9356384277344,0.47995325922966,0.050000000745058,0.2331148386001587,291.164794921875,291.1499938964844,271.1111755371094,270.4898681640625,283.84112548828125,293.3660583496094,291.164794921875,1.0,0.2405324578285217,0.990508794784546,0.990508794784546,1.0,1.0,-0.9665294289588928,0.4140827357769012,0.552446722984314,0.1820426881313324,0.0,0.0,0.3148559033870697,26.07270622253418,25.0,0.0856016874313354,-7144.96337890625,135.21604919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46612548828125,305.9422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.564453125,18000.0,0.0,0.0,0.1588105261325836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2269562482833862,0.2269607037305832,-4.461447133508045e-06,0.0,0.0001611725019756,0.0,0.0,9.602874755859377,0.0,0.0,0.0,0.2923267781734466,4.0,0.0,1.0
292740,293.1897277832031,297.1499938964844,293.1499938964844,0.0612312220036983,-1581.375732421875,304.15362548828125,0.6399908661842346,0.1096970364451408,0.1004983335733413,293.2142333984375,297.1499938964844,293.1499938964844,0.1220133453607559,-2827.50390625,304.1560974121094,0.7637242078781128,0.1876433491706848,0.1796569675207138,293.1933898925781,297.1499938964844,293.1499938964844,0.1000053808093071,-1779.9095458984375,304.1540222167969,0.7260429859161377,0.1597004681825637,0.1131120473146438,293.197998046875,297.1499938964844,293.1499938964844,0.1182063296437263,-2756.702880859375,304.15460205078125,0.7574009299278259,0.1829934567213058,0.1751787513494491,293.3654479980469,297.1499938964844,293.1499938964844,0.0042837727814912,-1605.7713623046875,296.8625793457031,0.4799407422542572,0.050000000745058,0.2331160902976989,291.1649169921875,291.1499938964844,271.1286926269531,270.4991149902344,283.8558044433594,293.365478515625,291.1649169921875,1.0,0.2400254905223846,0.9904173016548156,0.9904173016548156,1.0,1.0,-0.9619481563568116,0.4117910265922546,0.5501571297645569,0.1816262602806091,0.0,0.0,0.3128558993339538,26.03960227966309,25.0,0.1946264803409576,-7096.95654296875,134.0386962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4435729980469,305.91314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.57421875,18000.0,0.0,0.0,0.1578174084424972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252334803342819,0.22523795068264,-4.457187969819643e-06,0.0,0.0001601646072231,0.0,0.0,9.514912605285645,0.0,0.0,0.0,0.2919695675373077,4.0,0.0,1.0
292800,293.1897277832031,297.1499938964844,293.1499938964844,0.0612312220036983,-1581.375732421875,304.15362548828125,0.6399908661842346,0.1096970364451408,0.1004983335733413,293.2142333984375,297.1499938964844,293.1499938964844,0.1220133453607559,-2827.50390625,304.1560974121094,0.7637242078781128,0.1876433491706848,0.1796569675207138,293.1933898925781,297.1499938964844,293.1499938964844,0.1000053808093071,-1779.9095458984375,304.1540222167969,0.7260429859161377,0.1597004681825637,0.1131120473146438,293.197998046875,297.1499938964844,293.1499938964844,0.1182063296437263,-2756.702880859375,304.15460205078125,0.7574009299278259,0.1829934567213058,0.1751787513494491,293.3654479980469,297.1499938964844,293.1499938964844,0.0042837727814912,-1605.7713623046875,296.8625793457031,0.4799407422542572,0.050000000745058,0.2331160902976989,291.1649169921875,291.1499938964844,271.1286926269531,270.4991149902344,283.8558044433594,293.365478515625,291.1649169921875,1.0,0.2400254905223846,0.9904173016548156,0.9904173016548156,1.0,1.0,-0.9619481563568116,0.4117910265922546,0.5501571297645569,0.1816262602806091,0.0,0.0,0.3128558993339538,26.03960227966309,25.0,0.1946264803409576,-7096.95654296875,134.0386962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4435729980469,305.91314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.57421875,18000.0,0.0,0.0,0.1578174084424972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252334803342819,0.22523795068264,-4.457187969819643e-06,0.0,0.0001601646072231,0.0,0.0,9.514912605285645,0.0,0.0,0.0,0.2919695675373077,4.0,0.0,1.0
292860,293.1886901855469,297.1499938964844,293.1499938964844,0.0605724640190601,-1570.0115966796875,304.1535339355469,0.6385056376457214,0.1089004129171371,0.099777914583683,293.21319580078125,297.1499938964844,293.1499938964844,0.1208744496107101,-2806.32421875,304.1559753417969,0.7618085145950317,0.1862280815839767,0.1783147901296615,293.1926574707031,297.1499938964844,293.1499938964844,0.0992697104811668,-1769.3642578125,304.1539001464844,0.7246930003166199,0.1587481051683426,0.1124439164996147,293.1972351074219,297.1499938964844,293.1499938964844,0.1173563599586486,-2740.791259765625,304.15447998046875,0.7559554576873779,0.1819312572479248,0.1741707921028137,293.3647766113281,297.1499938964844,293.1499938964844,0.0042255227454006,-1585.230224609375,296.7898254394531,0.479925662279129,0.050000000745058,0.2331175804138183,291.1650085449219,291.1499938964844,271.1460876464844,270.5081481933594,283.8707275390625,293.3648376464844,291.1650085449219,1.0,0.2395331859588623,0.9903359413146972,0.9903359413146972,1.0,1.0,-0.9574628472328186,0.4095312356948852,0.5479316115379333,0.1812618970870971,0.0,0.0,0.310848593711853,26.00956153869629,25.0,0.1098643019795417,-7049.3251953125,132.89698791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.423095703125,305.8856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5234375,18000.0,0.0,0.0,0.156889721751213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.223510667681694,0.223515123128891,-4.452943812793819e-06,0.0,0.0001592231274116,0.0,0.0,9.427258491516112,0.0,0.0,0.0,0.2916138470172882,4.0,0.0,1.0
292920,293.1886901855469,297.1499938964844,293.1499938964844,0.0605724640190601,-1570.0115966796875,304.1535339355469,0.6385056376457214,0.1089004129171371,0.099777914583683,293.21319580078125,297.1499938964844,293.1499938964844,0.1208744496107101,-2806.32421875,304.1559753417969,0.7618085145950317,0.1862280815839767,0.1783147901296615,293.1926574707031,297.1499938964844,293.1499938964844,0.0992697104811668,-1769.3642578125,304.1539001464844,0.7246930003166199,0.1587481051683426,0.1124439164996147,293.1972351074219,297.1499938964844,293.1499938964844,0.1173563599586486,-2740.791259765625,304.15447998046875,0.7559554576873779,0.1819312572479248,0.1741707921028137,293.3647766113281,297.1499938964844,293.1499938964844,0.0042255227454006,-1585.230224609375,296.7898254394531,0.479925662279129,0.050000000745058,0.2331175804138183,291.1650085449219,291.1499938964844,271.1460876464844,270.5081481933594,283.8707275390625,293.3648376464844,291.1650085449219,1.0,0.2395331859588623,0.9903359413146972,0.9903359413146972,1.0,1.0,-0.9574628472328186,0.4095312356948852,0.5479316115379333,0.1812618970870971,0.0,0.0,0.310848593711853,26.00956153869629,25.0,0.1098643019795417,-7049.3251953125,132.89698791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.423095703125,305.8856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5234375,18000.0,0.0,0.0,0.156889721751213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.223510667681694,0.223515123128891,-4.452943812793819e-06,0.0,0.0001592231274116,0.0,0.0,9.427258491516112,0.0,0.0,0.0,0.2916138470172882,4.0,0.0,1.0
292980,293.18768310546875,297.1499938964844,293.1499938964844,0.0599298477172851,-1558.9549560546875,304.1534118652344,0.6370576620101929,0.1081251055002212,0.0990770161151886,293.212158203125,297.1499938964844,293.1499938964844,0.119756631553173,-2785.492431640625,304.1558532714844,0.7599202394485474,0.1848357766866684,0.176994651556015,293.1919250488281,297.1499938964844,293.1499938964844,0.0985502377152443,-1759.0355224609375,304.15380859375,0.723358154296875,0.157815083861351,0.1117895171046257,293.19647216796875,297.1499938964844,293.1499938964844,0.116523653268814,-2725.177001953125,304.1543884277344,0.7545338273048401,0.1808887124061584,0.1731816977262497,293.36407470703125,297.1499938964844,293.1499938964844,0.0041678086854517,-1564.7904052734375,296.71746826171875,0.4799086153507232,0.050000000745058,0.233119249343872,291.1650695800781,291.1499938964844,271.16339111328125,270.5170288085937,283.8857727050781,293.3641357421875,291.16510009765625,1.0,0.2390542179346084,0.9902545809745787,0.9902545809745787,1.0,1.0,-0.9530667066574096,0.4073021411895752,0.5457645654678345,0.1809425950050354,0.0,0.0,0.3088335990905761,25.98212623596192,25.0,0.1793729215860366,-7002.76904296875,131.7880401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.405517578125,305.8600769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.447265625,18000.0,0.0,0.0,0.1560094952583313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2217980623245239,0.2218025028705597,-4.448747404239839e-06,0.0,0.0001583297998877,0.0,0.0,9.340442657470703,0.0,0.0,0.0,0.2912615835666656,4.0,0.0,1.0
293040,293.18768310546875,297.1499938964844,293.1499938964844,0.0599298477172851,-1558.9549560546875,304.1534118652344,0.6370576620101929,0.1081251055002212,0.0990770161151886,293.212158203125,297.1499938964844,293.1499938964844,0.119756631553173,-2785.492431640625,304.1558532714844,0.7599202394485474,0.1848357766866684,0.176994651556015,293.1919250488281,297.1499938964844,293.1499938964844,0.0985502377152443,-1759.0355224609375,304.15380859375,0.723358154296875,0.157815083861351,0.1117895171046257,293.19647216796875,297.1499938964844,293.1499938964844,0.116523653268814,-2725.177001953125,304.1543884277344,0.7545338273048401,0.1808887124061584,0.1731816977262497,293.36407470703125,297.1499938964844,293.1499938964844,0.0041678086854517,-1564.7904052734375,296.71746826171875,0.4799086153507232,0.050000000745058,0.233119249343872,291.1650695800781,291.1499938964844,271.16339111328125,270.5170288085937,283.8857727050781,293.3641357421875,291.16510009765625,1.0,0.2390542179346084,0.9902545809745787,0.9902545809745787,1.0,1.0,-0.9530667066574096,0.4073021411895752,0.5457645654678345,0.1809425950050354,0.0,0.0,0.3088335990905761,25.98212623596192,25.0,0.1793729215860366,-7002.76904296875,131.7880401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.405517578125,305.8600769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.447265625,18000.0,0.0,0.0,0.1560094952583313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2217980623245239,0.2218025028705597,-4.448747404239839e-06,0.0,0.0001583297998877,0.0,0.0,9.340442657470703,0.0,0.0,0.0,0.2912615835666656,4.0,0.0,1.0
293100,293.18719482421875,297.1499938964844,293.1499938964844,0.0596139766275882,-1553.52978515625,304.15338134765625,0.6363469958305359,0.1077451705932617,0.0987336114048957,293.211669921875,297.1499938964844,293.1499938964844,0.1192046776413917,-2775.1884765625,304.1557922363281,0.758986234664917,0.1841479390859604,0.1763425469398498,293.1915588378906,297.1499938964844,293.1499938964844,0.0981957912445068,-1753.9407958984375,304.1537475585937,0.7226959466934204,0.1573556065559387,0.1114672943949699,293.19610595703125,297.1499938964844,293.1499938964844,0.1161129102110862,-2717.464599609375,304.1543273925781,0.7538318634033203,0.1803746223449707,0.1726939976215362,293.3637084960937,297.1499938964844,293.1499938964844,0.004139145836234,-1554.603759765625,296.68145751953125,0.4798994064331054,0.050000000745058,0.2331201434135437,291.1651916503906,291.1499938964844,271.1719970703125,270.5214233398437,283.89337158203125,293.36376953125,291.16522216796875,1.0,0.2388194799423217,0.9902138710021972,0.9902138710021972,1.0,1.0,-0.9509009122848512,0.4061993062496185,0.5447016358375549,0.1807976812124252,0.0,0.0,0.3078100979328155,25.96928596496582,25.0,0.2636347115039825,-6979.78955078125,131.24526977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3979187011719,305.8479919433594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.46484375,18000.0,0.0,0.0,0.155582457780838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2209366559982299,0.2209410965442657,-4.44666011389927e-06,0.0,0.0001578964147483,0.0,0.0,9.296926498413086,0.0,0.0,0.0,0.2910852134227752,4.0,0.0,1.0
293160,293.18670654296875,297.1499938964844,293.1499938964844,0.0593016855418682,-1548.172607421875,304.1533203125,0.635644793510437,0.1073700934648513,0.0983946695923805,293.2111511230469,297.1499938964844,293.1499938964844,0.1186573430895805,-2764.960205078125,304.1557312011719,0.7580588459968567,0.1834653466939926,0.1756955087184906,293.1911926269531,297.1499938964844,293.1499938964844,0.0978448763489723,-1748.8934326171875,304.1537170410156,0.7220368981361389,0.1569005697965622,0.111148253083229,293.1957397460937,297.1499938964844,293.1499938964844,0.1157059744000434,-2709.816650390625,304.1542663574219,0.753135621547699,0.1798650473356247,0.172210693359375,293.3633117675781,297.1499938964844,293.1499938964844,0.0041106012649834,-1544.4376220703125,296.6455383300781,0.479889839887619,0.050000000745058,0.2331210672855377,291.1653137207031,291.1499938964844,271.1806030273437,270.5257568359375,283.9009704589844,293.3633728027344,291.16534423828125,1.0,0.2385876923799514,0.9901826977729796,0.9901826977729796,1.0,1.0,-0.94875568151474,0.405104398727417,0.543651282787323,0.1806614845991134,0.0,0.0,0.3067747950553894,25.95696258544922,25.0,0.3300062417984009,-6956.96044921875,130.7098846435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39117431640625,305.8363037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.501953125,18000.0,0.0,0.0,0.1551613062620163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2200682759284973,0.220072716474533,-4.4445673665904906e-06,0.0,0.0001574689958943,0.0,0.0,9.253149032592772,0.0,0.0,0.0,0.2909079194068908,4.0,0.0,1.0
293220,293.18572998046875,297.1499938964844,293.1499938964844,0.0586872361600399,-1537.6517333984375,304.1532287597656,0.6342636346817017,0.106633648276329,0.0977292731404304,293.2101745605469,297.1499938964844,293.1499938964844,0.117576003074646,-2744.720458984375,304.1556091308594,0.7562223672866821,0.1821149140596389,0.1744155436754226,293.19049072265625,297.1499938964844,293.1499938964844,0.0971531569957733,-1738.93505859375,304.15362548828125,0.7207265496253967,0.1560031026601791,0.1105190515518188,293.1949768066406,297.1499938964844,293.1499938964844,0.1149030700325965,-2694.709228515625,304.1542053222656,0.7517592906951904,0.1788588166236877,0.1712563782930374,293.362548828125,297.1499938964844,293.1499938964844,0.0040538688190281,-1524.1710205078125,296.5740051269531,0.4798696637153625,0.050000000745058,0.2331230193376541,291.1656188964844,291.1499938964844,271.1976623535156,270.5343322753906,283.91619873046875,293.36260986328125,291.1656494140625,1.0,0.2381323426961898,0.9901204109191896,0.9901204109191896,1.0,1.0,-0.944522738456726,0.4029372036457062,0.5415855050086975,0.1804106086492538,0.0,0.0,0.3046708703041076,25.93370246887207,25.0,0.4216303527355194,-6911.77001953125,129.65975952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3802795410156,305.81427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.580078125,18000.0,0.0,0.0,0.1543287634849548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2183132916688919,0.2183177322149276,-4.44036049884744e-06,0.0,0.0001566240825923,0.0,0.0,9.16493320465088,0.0,0.0,0.0,0.290550947189331,4.0,0.0,1.0
293280,293.18572998046875,297.1499938964844,293.1499938964844,0.0586872361600399,-1537.6517333984375,304.1532287597656,0.6342636346817017,0.106633648276329,0.0977292731404304,293.2101745605469,297.1499938964844,293.1499938964844,0.117576003074646,-2744.720458984375,304.1556091308594,0.7562223672866821,0.1821149140596389,0.1744155436754226,293.19049072265625,297.1499938964844,293.1499938964844,0.0971531569957733,-1738.93505859375,304.15362548828125,0.7207265496253967,0.1560031026601791,0.1105190515518188,293.1949768066406,297.1499938964844,293.1499938964844,0.1149030700325965,-2694.709228515625,304.1542053222656,0.7517592906951904,0.1788588166236877,0.1712563782930374,293.362548828125,297.1499938964844,293.1499938964844,0.0040538688190281,-1524.1710205078125,296.5740051269531,0.4798696637153625,0.050000000745058,0.2331230193376541,291.1656188964844,291.1499938964844,271.1976623535156,270.5343322753906,283.91619873046875,293.36260986328125,291.1656494140625,1.0,0.2381323426961898,0.9901204109191896,0.9901204109191896,1.0,1.0,-0.944522738456726,0.4029372036457062,0.5415855050086975,0.1804106086492538,0.0,0.0,0.3046708703041076,25.93370246887207,25.0,0.4216303527355194,-6911.77001953125,129.65975952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3802795410156,305.81427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.580078125,18000.0,0.0,0.0,0.1543287634849548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2183132916688919,0.2183177322149276,-4.44036049884744e-06,0.0,0.0001566240825923,0.0,0.0,9.16493320465088,0.0,0.0,0.0,0.290550947189331,4.0,0.0,1.0
293340,293.184814453125,297.1499938964844,293.1499938964844,0.0580862313508987,-1527.385986328125,304.1531677246094,0.6329123377799988,0.1059150695800781,0.0970801934599876,293.209228515625,297.1499938964844,293.1499938964844,0.1165122017264366,-2724.76806640625,304.155517578125,0.7544102668762207,0.1807836592197418,0.1731539815664291,293.18975830078125,297.1499938964844,293.1499938964844,0.0964748486876487,-1729.1591796875,304.1535339355469,0.7194257378578186,0.1551221907138824,0.109901562333107,293.1942443847656,297.1499938964844,293.1499938964844,0.114114798605442,-2679.853515625,304.15411376953125,0.7504043579101562,0.1778694838285446,0.1703182607889175,293.3617553710937,297.1499938964844,293.1499938964844,0.0039976160041987,-1503.99853515625,296.5028381347656,0.479848176240921,0.050000000745058,0.2331250756978988,291.1659545898437,291.1499938964844,271.214599609375,270.5428161621094,283.93145751953125,293.36181640625,291.1659851074219,1.0,0.2376875877380371,0.9900580644607544,0.9900580644607544,1.0,1.0,-0.9403650760650636,0.400801807641983,0.5395632386207581,0.1801822632551193,0.0,0.0,0.3025203049182892,25.912128448486328,25.0,0.4560927748680115,-6867.1787109375,128.6362762451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37274169921875,305.7938842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.662109375,18000.0,0.0,0.0,0.1534992754459381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165330797433853,0.2165375053882599,-4.436123617779231e-06,0.0,0.0001557822542963,0.0,0.0,9.075794219970703,0.0,0.0,0.0,0.2901905179023742,4.0,0.0,1.0
293400,293.184814453125,297.1499938964844,293.1499938964844,0.0580862313508987,-1527.385986328125,304.1531677246094,0.6329123377799988,0.1059150695800781,0.0970801934599876,293.209228515625,297.1499938964844,293.1499938964844,0.1165122017264366,-2724.76806640625,304.155517578125,0.7544102668762207,0.1807836592197418,0.1731539815664291,293.18975830078125,297.1499938964844,293.1499938964844,0.0964748486876487,-1729.1591796875,304.1535339355469,0.7194257378578186,0.1551221907138824,0.109901562333107,293.1942443847656,297.1499938964844,293.1499938964844,0.114114798605442,-2679.853515625,304.15411376953125,0.7504043579101562,0.1778694838285446,0.1703182607889175,293.3617553710937,297.1499938964844,293.1499938964844,0.0039976160041987,-1503.99853515625,296.5028381347656,0.479848176240921,0.050000000745058,0.2331250756978988,291.1659545898437,291.1499938964844,271.214599609375,270.5428161621094,283.93145751953125,293.36181640625,291.1659851074219,1.0,0.2376875877380371,0.9900580644607544,0.9900580644607544,1.0,1.0,-0.9403650760650636,0.400801807641983,0.5395632386207581,0.1801822632551193,0.0,0.0,0.3025203049182892,25.912128448486328,25.0,0.4560927748680115,-6867.1787109375,128.6362762451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37274169921875,305.7938842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.662109375,18000.0,0.0,0.0,0.1534992754459381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165330797433853,0.2165375053882599,-4.436123617779231e-06,0.0,0.0001557822542963,0.0,0.0,9.075794219970703,0.0,0.0,0.0,0.2901905179023742,4.0,0.0,1.0
