time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293460,293.1839294433594,297.1499938964844,293.1499938964844,0.0574980042874813,-1517.3631591796875,304.153076171875,0.6315879225730896,0.1052130758762359,0.0964462757110595,293.20831298828125,297.1499938964844,293.1499938964844,0.1154651641845703,-2705.0908203125,304.1554260253906,0.7526205778121948,0.1794700771570205,0.1719093918800354,293.1890563964844,297.1499938964844,293.1499938964844,0.0958094298839569,-1719.560546875,304.1534729003906,0.718131959438324,0.1542567610740661,0.1092950403690338,293.1935119628906,297.1499938964844,293.1499938964844,0.1133407354354858,-2665.24365234375,304.1540222167969,0.749069333076477,0.1768960058689117,0.1693952977657318,293.3609313964844,297.1499938964844,293.1499938964844,0.0039418335072696,-1483.924072265625,296.4319763183594,0.4798254072666168,0.050000000745058,0.2331272661685943,291.166259765625,291.1499938964844,271.2314147949219,270.5512084960937,283.9466552734375,293.3609924316406,291.1662902832031,1.0,0.2372525781393051,0.9900050163269044,0.9900050163269044,1.0,1.0,-0.9362775087356568,0.3986988365650177,0.5375786423683167,0.179968386888504,0.0,0.0,0.3003299236297607,25.892019271850582,25.0,0.4241706728935241,-6823.16357421875,127.63751220703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3683166503906,305.7749938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.71875,18000.0,0.0,0.0,0.1526623368263244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2147320359945297,0.2147364765405655,-4.431861725606723e-06,0.0,0.0001549328735563,0.0,0.0,8.985952377319336,0.0,0.0,0.0,0.2898275554180145,4.0,0.0,1.0
293520,293.1839294433594,297.1499938964844,293.1499938964844,0.0574980042874813,-1517.3631591796875,304.153076171875,0.6315879225730896,0.1052130758762359,0.0964462757110595,293.20831298828125,297.1499938964844,293.1499938964844,0.1154651641845703,-2705.0908203125,304.1554260253906,0.7526205778121948,0.1794700771570205,0.1719093918800354,293.1890563964844,297.1499938964844,293.1499938964844,0.0958094298839569,-1719.560546875,304.1534729003906,0.718131959438324,0.1542567610740661,0.1092950403690338,293.1935119628906,297.1499938964844,293.1499938964844,0.1133407354354858,-2665.24365234375,304.1540222167969,0.749069333076477,0.1768960058689117,0.1693952977657318,293.3609313964844,297.1499938964844,293.1499938964844,0.0039418335072696,-1483.924072265625,296.4319763183594,0.4798254072666168,0.050000000745058,0.2331272661685943,291.166259765625,291.1499938964844,271.2314147949219,270.5512084960937,283.9466552734375,293.3609924316406,291.1662902832031,1.0,0.2372525781393051,0.9900050163269044,0.9900050163269044,1.0,1.0,-0.9362775087356568,0.3986988365650177,0.5375786423683167,0.179968386888504,0.0,0.0,0.3003299236297607,25.892019271850582,25.0,0.4241706728935241,-6823.16357421875,127.63751220703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3683166503906,305.7749938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.71875,18000.0,0.0,0.0,0.1526623368263244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2147320359945297,0.2147364765405655,-4.431861725606723e-06,0.0,0.0001549328735563,0.0,0.0,8.985952377319336,0.0,0.0,0.0,0.2898275554180145,4.0,0.0,1.0
293580,293.1830749511719,297.1499938964844,293.1499938964844,0.0569220967590808,-1507.5740966796875,304.15301513671875,0.630287766456604,0.1045266538858413,0.0958266779780387,293.2074279785156,297.1499938964844,293.1499938964844,0.1144342049956321,-2685.678466796875,304.15533447265625,0.750851571559906,0.1781727820634842,0.1706806421279907,293.1883850097656,297.1499938964844,293.1499938964844,0.095156617462635,-1710.1370849609375,304.1534118652344,0.7168431878089905,0.1534061729907989,0.1086990535259246,293.1928100585937,297.1499938964844,293.1499938964844,0.1125806644558906,-2650.87744140625,304.1539611816406,0.7477530837059021,0.1759376525878906,0.1684868931770324,293.3600769042969,297.1499938964844,293.1499938964844,0.0038865155074745,-1463.951171875,296.3614196777344,0.4798011183738708,0.050000000745058,0.2331295907497406,291.16650390625,291.1499938964844,271.24810791015625,270.5595092773437,283.9617004394531,293.36016845703125,291.1665344238281,1.0,0.2368267774581909,0.989952027797699,0.989952027797699,1.0,1.0,-0.9322564005851746,0.3966293334960937,0.5356270670890808,0.1797605454921722,0.0,0.0,0.2981100678443908,25.87328147888184,25.0,0.3405829071998596,-6779.75048828125,126.66210174560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3665771484375,305.7574157714844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.732421875,18000.0,0.0,0.0,0.1518104970455169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.212918609380722,0.2129230350255966,-4.427591647981899e-06,0.0,0.0001540683588245,0.0,0.0,8.89582633972168,0.0,0.0,0.0,0.2894636392593384,4.0,0.0,1.0
293640,293.1830749511719,297.1499938964844,293.1499938964844,0.0569220967590808,-1507.5740966796875,304.15301513671875,0.630287766456604,0.1045266538858413,0.0958266779780387,293.2074279785156,297.1499938964844,293.1499938964844,0.1144342049956321,-2685.678466796875,304.15533447265625,0.750851571559906,0.1781727820634842,0.1706806421279907,293.1883850097656,297.1499938964844,293.1499938964844,0.095156617462635,-1710.1370849609375,304.1534118652344,0.7168431878089905,0.1534061729907989,0.1086990535259246,293.1928100585937,297.1499938964844,293.1499938964844,0.1125806644558906,-2650.87744140625,304.1539611816406,0.7477530837059021,0.1759376525878906,0.1684868931770324,293.3600769042969,297.1499938964844,293.1499938964844,0.0038865155074745,-1463.951171875,296.3614196777344,0.4798011183738708,0.050000000745058,0.2331295907497406,291.16650390625,291.1499938964844,271.24810791015625,270.5595092773437,283.9617004394531,293.36016845703125,291.1665344238281,1.0,0.2368267774581909,0.989952027797699,0.989952027797699,1.0,1.0,-0.9322564005851746,0.3966293334960937,0.5356270670890808,0.1797605454921722,0.0,0.0,0.2981100678443908,25.87328147888184,25.0,0.3405829071998596,-6779.75048828125,126.66210174560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3665771484375,305.7574157714844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.732421875,18000.0,0.0,0.0,0.1518104970455169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.212918609380722,0.2129230350255966,-4.427591647981899e-06,0.0,0.0001540683588245,0.0,0.0,8.89582633972168,0.0,0.0,0.0,0.2894636392593384,4.0,0.0,1.0
293700,293.18267822265625,297.1499938964844,293.1499938964844,0.05663837864995,-1502.76025390625,304.1529846191406,0.6296454668045044,0.1041887402534484,0.095521755516529,293.2070007324219,297.1499938964844,293.1499938964844,0.1139242500066757,-2676.062255859375,304.1553039550781,0.7499738335609436,0.1775295436382293,0.1700715273618698,293.18804931640625,297.1499938964844,293.1499938964844,0.0948346555233001,-1705.4874267578125,304.15338134765625,0.7161996364593506,0.1529860496520996,0.1084047257900238,293.19244384765625,297.1499938964844,293.1499938964844,0.1122055947780609,-2643.78076171875,304.1539306640625,0.7471013069152832,0.1754637509584427,0.1680377572774887,293.35968017578125,297.1499938964844,293.1499938964844,0.0038590210024267,-1454.0009765625,296.32623291015625,0.4797883629798889,0.050000000745058,0.2331308126449585,291.1665954589844,291.1499938964844,271.25640869140625,270.56365966796875,283.9691772460937,293.3597412109375,291.1666259765625,1.0,0.2366170734167099,0.989925503730774,0.989925503730774,1.0,1.0,-0.9302685260772704,0.3956070244312286,0.5346615314483643,0.1796562075614929,0.0,0.0,0.2969931066036224,25.86440086364746,25.0,0.285392016172409,-6758.2734375,126.18251037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3665466308594,305.7490539550781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.720703125,18000.0,0.0,0.0,0.1513776928186416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2120105773210525,0.2120150029659271,-4.425460701895645e-06,0.0,0.0001536291092634,0.0,0.0,8.850822448730469,0.0,0.0,0.0,0.2892820239067077,4.0,0.0,1.0
293760,293.1822509765625,297.1499938964844,293.1499938964844,0.0563573986291885,-1497.99853515625,304.1529541015625,0.6290079355239868,0.1038541719317436,0.0952199548482894,293.2065734863281,297.1499938964844,293.1499938964844,0.1134178042411804,-2666.50341796875,304.1552429199219,0.7491000890731812,0.1768896281719207,0.1694657206535339,293.1877136230469,297.1499938964844,293.1499938964844,0.0945156291127204,-1700.8790283203125,304.1533508300781,0.7155563235282898,0.1525692492723465,0.1081127971410751,293.1921081542969,297.1499938964844,293.1499938964844,0.1118337959051132,-2636.7412109375,304.15386962890625,0.746453583240509,0.1749932318925857,0.1675919145345688,293.3592529296875,297.1499938964844,293.1499938964844,0.0038316431455314,-1444.078369140625,296.2911376953125,0.479775071144104,0.050000000745058,0.2331320792436599,291.16668701171875,291.1499938964844,271.2646484375,270.5677795410156,283.9765930175781,293.3593139648437,291.16668701171875,1.0,0.236409455537796,0.9899059534072876,0.9899059534072876,1.0,1.0,-0.9282953143119812,0.3945934474468231,0.5337018966674805,0.1795502603054046,0.0,0.0,0.2958737313747406,25.855844497680664,25.0,0.2227044701576233,-6736.95654296875,125.70814514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36700439453125,305.74090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6953125,18000.0,0.0,0.0,0.1509397774934768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2111034840345382,0.2111079096794128,-4.423336577019654e-06,0.0,0.0001531846937723,0.0,0.0,8.805946350097656,0.0,0.0,0.0,0.2891009449958801,4.0,0.0,1.0
293820,293.1814880371094,297.1499938964844,293.1499938964844,0.0558029264211654,-1488.618896484375,304.15289306640625,0.6277530789375305,0.1031942814588546,0.09462471306324,293.2052001953125,297.1499938964844,293.1499938964844,0.1124544292688369,-2648.309326171875,304.15509033203125,0.7474439740180969,0.1757348179817199,0.1683124899864196,293.18707275390625,297.1499938964844,293.1499938964844,0.0938858166337013,-1691.7786865234375,304.1532897949219,0.7142786979675293,0.1517450511455536,0.1075354814529419,293.1914367675781,297.1499938964844,293.1499938964844,0.1110994964838028,-2622.824462890625,304.15380859375,0.7451794147491455,0.1740616858005523,0.1667091995477676,293.3583679199219,297.1499938964844,293.1499938964844,0.0037772303912788,-1424.3162841796875,296.2210998535156,0.4797548353672027,0.050000000745058,0.2331340163946151,291.1667175292969,291.1499938964844,271.2810363769531,270.5760192871094,283.9911499023437,293.3584289550781,291.1667175292969,1.0,0.2360011935234069,0.9898667335510254,0.9898667335510254,1.0,1.0,-0.9244468212127686,0.3926185369491577,0.5318282842636108,0.1793391853570938,0.0,0.0,0.2936388254165649,25.836315155029297,25.0,0.0157776121050119,-6694.9990234375,124.78221130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.368896484375,305.72509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.59375,18000.0,0.0,0.0,0.1500491052865982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092994600534439,0.2093038856983184,-4.41912288806634e-06,0.0,0.0001522807579021,0.0,0.0,8.716934204101562,0.0,0.0,0.0,0.2887419462203979,4.0,0.0,1.0
293880,293.1814880371094,297.1499938964844,293.1499938964844,0.0558029264211654,-1488.618896484375,304.15289306640625,0.6277530789375305,0.1031942814588546,0.09462471306324,293.2052001953125,297.1499938964844,293.1499938964844,0.1124544292688369,-2648.309326171875,304.15509033203125,0.7474439740180969,0.1757348179817199,0.1683124899864196,293.18707275390625,297.1499938964844,293.1499938964844,0.0938858166337013,-1691.7786865234375,304.1532897949219,0.7142786979675293,0.1517450511455536,0.1075354814529419,293.1914367675781,297.1499938964844,293.1499938964844,0.1110994964838028,-2622.824462890625,304.15380859375,0.7451794147491455,0.1740616858005523,0.1667091995477676,293.3583679199219,297.1499938964844,293.1499938964844,0.0037772303912788,-1424.3162841796875,296.2210998535156,0.4797548353672027,0.050000000745058,0.2331340163946151,291.1667175292969,291.1499938964844,271.2810363769531,270.5760192871094,283.9911499023437,293.3584289550781,291.1667175292969,1.0,0.2360011935234069,0.9898667335510254,0.9898667335510254,1.0,1.0,-0.9244468212127686,0.3926185369491577,0.5318282842636108,0.1793391853570938,0.0,0.0,0.2936388254165649,25.836315155029297,25.0,0.0157776121050119,-6694.9990234375,124.78221130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.368896484375,305.72509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.59375,18000.0,0.0,0.0,0.1500491052865982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092994600534439,0.2093038856983184,-4.41912288806634e-06,0.0,0.0001522807579021,0.0,0.0,8.716934204101562,0.0,0.0,0.0,0.2887419462203979,4.0,0.0,1.0
293940,293.1807556152344,297.1499938964844,293.1499938964844,0.0552606545388698,-1479.4747314453125,304.15283203125,0.6265983581542969,0.1025473847985267,0.0940393432974815,293.20050048828125,297.1499938964844,293.1499938964844,0.1119362190365791,-2638.648193359375,304.1542358398437,0.7466577887535095,0.1752829402685165,0.1677019298076629,293.1864318847656,297.1499938964844,293.1499938964844,0.0932705625891685,-1682.893310546875,304.1531982421875,0.7131028771400452,0.1509342342615127,0.1069660633802414,293.1907958984375,297.1499938964844,293.1499938964844,0.1103815659880638,-2609.211181640625,304.1537475585937,0.7440220713615417,0.1731428354978561,0.165836825966835,293.357421875,297.1499938964844,293.1499938964844,0.0037233454640954,-1404.722900390625,296.1512451171875,0.4798113703727722,0.050000000745058,0.2331288307905197,291.1661376953125,291.1499938964844,271.2972717285156,270.5842590332031,284.0047912597656,293.3575134277344,291.1659240722656,1.0,0.2356168925762176,0.989827573299408,0.989827573299408,1.0,1.0,-0.9212745428085328,0.3909675478935241,0.5303069949150085,0.1792235523462295,0.0,0.0,0.2915143072605133,25.78518295288086,25.0,-1.162603735923767,-6656.16943359375,123.9677963256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37139892578125,305.70831298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.166015625,18000.0,0.0,0.0,0.1491434574127197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075604200363159,0.2075648456811905,-4.415015155245783e-06,0.0,0.0001513616589363,0.0,0.0,8.631312370300293,0.0,0.0,0.0,0.2883965671062469,4.0,0.0,1.0
294000,293.1807556152344,297.1499938964844,293.1499938964844,0.0552606545388698,-1479.4747314453125,304.15283203125,0.6265983581542969,0.1025473847985267,0.0940393432974815,293.20050048828125,297.1499938964844,293.1499938964844,0.1119362190365791,-2638.648193359375,304.1542358398437,0.7466577887535095,0.1752829402685165,0.1677019298076629,293.1864318847656,297.1499938964844,293.1499938964844,0.0932705625891685,-1682.893310546875,304.1531982421875,0.7131028771400452,0.1509342342615127,0.1069660633802414,293.1907958984375,297.1499938964844,293.1499938964844,0.1103815659880638,-2609.211181640625,304.1537475585937,0.7440220713615417,0.1731428354978561,0.165836825966835,293.357421875,297.1499938964844,293.1499938964844,0.0037233454640954,-1404.722900390625,296.1512451171875,0.4798113703727722,0.050000000745058,0.2331288307905197,291.1661376953125,291.1499938964844,271.2972717285156,270.5842590332031,284.0047912597656,293.3575134277344,291.1659240722656,1.0,0.2356168925762176,0.989827573299408,0.989827573299408,1.0,1.0,-0.9212745428085328,0.3909675478935241,0.5303069949150085,0.1792235523462295,0.0,0.0,0.2915143072605133,25.78518295288086,25.0,-1.162603735923767,-6656.16943359375,123.9677963256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37139892578125,305.70831298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.166015625,18000.0,0.0,0.0,0.1491434574127197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075604200363159,0.2075648456811905,-4.415015155245783e-06,0.0,0.0001513616589363,0.0,0.0,8.631312370300293,0.0,0.0,0.0,0.2883965671062469,4.0,0.0,1.0
294060,293.1800231933594,297.1499938964844,293.1499938964844,0.0547375492751598,-1470.6898193359375,304.1527709960937,0.6255168318748474,0.1019176170229911,0.0934675708413124,293.19464111328125,297.1499938964844,293.1499938964844,0.1118154749274253,-2636.582763671875,304.1530456542969,0.7465977668762207,0.1751943081617355,0.1675612479448318,293.185791015625,297.1499938964844,293.1499938964844,0.092677854001522,-1674.346923828125,304.15313720703125,0.7119967341423035,0.1501414030790329,0.1064076945185661,293.1901550292969,297.1499938964844,293.1499938964844,0.1096877679228782,-2596.060791015625,304.1536560058594,0.7429440021514893,0.1722397208213806,0.1649776101112365,293.3562927246094,297.1499938964844,293.1499938964844,0.0036704840604215,-1385.51318359375,296.081298828125,0.4799142777919769,0.050000000745058,0.233119323849678,291.1642150878906,291.1499938964844,271.3133544921875,270.592529296875,284.0174560546875,293.3563842773437,291.1639099121094,1.0,0.2352677583694458,0.989796221256256,0.989796221256256,1.0,1.0,-0.9187066555023192,0.3896087408065796,0.5290979146957397,0.1791863888502121,0.0,0.0,0.2897419333457947,25.716630935668945,25.0,-2.489998340606689,-6622.77294921875,123.2687759399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37261962890625,305.6924743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.9296875,18000.0,0.0,0.0,0.1482423841953277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2060696482658386,0.206074059009552,-4.411318514030427e-06,0.0,0.0001504471729276,0.0,0.0,8.557799339294434,0.0,0.0,0.0,0.2880983054637909,4.0,0.0,1.0
294120,293.1800231933594,297.1499938964844,293.1499938964844,0.0547375492751598,-1470.6898193359375,304.1527709960937,0.6255168318748474,0.1019176170229911,0.0934675708413124,293.19464111328125,297.1499938964844,293.1499938964844,0.1118154749274253,-2636.582763671875,304.1530456542969,0.7465977668762207,0.1751943081617355,0.1675612479448318,293.185791015625,297.1499938964844,293.1499938964844,0.092677854001522,-1674.346923828125,304.15313720703125,0.7119967341423035,0.1501414030790329,0.1064076945185661,293.1901550292969,297.1499938964844,293.1499938964844,0.1096877679228782,-2596.060791015625,304.1536560058594,0.7429440021514893,0.1722397208213806,0.1649776101112365,293.3562927246094,297.1499938964844,293.1499938964844,0.0036704840604215,-1385.51318359375,296.081298828125,0.4799142777919769,0.050000000745058,0.233119323849678,291.1642150878906,291.1499938964844,271.3133544921875,270.592529296875,284.0174560546875,293.3563842773437,291.1639099121094,1.0,0.2352677583694458,0.989796221256256,0.989796221256256,1.0,1.0,-0.9187066555023192,0.3896087408065796,0.5290979146957397,0.1791863888502121,0.0,0.0,0.2897419333457947,25.716630935668945,25.0,-2.489998340606689,-6622.77294921875,123.2687759399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37261962890625,305.6924743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.9296875,18000.0,0.0,0.0,0.1482423841953277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2060696482658386,0.206074059009552,-4.411318514030427e-06,0.0,0.0001504471729276,0.0,0.0,8.557799339294434,0.0,0.0,0.0,0.2880983054637909,4.0,0.0,1.0
294180,293.1792907714844,297.1499938964844,293.1499938964844,0.0542280152440071,-1462.14990234375,304.1526794433594,0.6244484782218933,0.101305179297924,0.0929119139909744,293.1890563964844,297.1499938964844,293.1499938964844,0.1118045821785926,-2636.560791015625,304.1520690917969,0.746702253818512,0.1751956194639206,0.1675481349229812,293.1851501464844,297.1499938964844,293.1499938964844,0.0920993462204933,-1666.0028076171875,304.1530456542969,0.7108874320983887,0.1493673324584961,0.1058627590537071,293.18951416015625,297.1499938964844,293.1499938964844,0.1090074032545089,-2583.14599609375,304.153564453125,0.7418709993362427,0.1713529676198959,0.164134219288826,293.3550720214844,297.1499938964844,293.1499938964844,0.0036182051990181,-1366.4591064453125,296.0120544433594,0.4800054132938385,0.050000000745058,0.2331109046936035,291.16229248046875,291.1499938964844,271.32928466796875,270.600830078125,284.0294189453125,293.35516357421875,291.1620483398437,1.0,0.2349492162466049,0.9897648692131042,0.9897648692131042,1.0,1.0,-0.9163476824760436,0.3883624374866485,0.5279852747917175,0.179147258400917,0.0,0.0,0.2882450222969055,25.6552677154541,25.0,-2.512890100479126,-6593.470703125,122.63148498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3706970214844,305.67822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.80078125,18000.0,0.0,0.0,0.1473738998174667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2048376202583313,0.2048420310020446,-4.408253971632803e-06,0.0,0.0001495657779742,0.0,0.0,8.49717903137207,0.0,0.0,0.0,0.2878514528274536,4.0,0.0,1.0
294240,293.1792907714844,297.1499938964844,293.1499938964844,0.0542280152440071,-1462.14990234375,304.1526794433594,0.6244484782218933,0.101305179297924,0.0929119139909744,293.1890563964844,297.1499938964844,293.1499938964844,0.1118045821785926,-2636.560791015625,304.1520690917969,0.746702253818512,0.1751956194639206,0.1675481349229812,293.1851501464844,297.1499938964844,293.1499938964844,0.0920993462204933,-1666.0028076171875,304.1530456542969,0.7108874320983887,0.1493673324584961,0.1058627590537071,293.18951416015625,297.1499938964844,293.1499938964844,0.1090074032545089,-2583.14599609375,304.153564453125,0.7418709993362427,0.1713529676198959,0.164134219288826,293.3550720214844,297.1499938964844,293.1499938964844,0.0036182051990181,-1366.4591064453125,296.0120544433594,0.4800054132938385,0.050000000745058,0.2331109046936035,291.16229248046875,291.1499938964844,271.32928466796875,270.600830078125,284.0294189453125,293.35516357421875,291.1620483398437,1.0,0.2349492162466049,0.9897648692131042,0.9897648692131042,1.0,1.0,-0.9163476824760436,0.3883624374866485,0.5279852747917175,0.179147258400917,0.0,0.0,0.2882450222969055,25.6552677154541,25.0,-2.512890100479126,-6593.470703125,122.63148498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3706970214844,305.67822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.80078125,18000.0,0.0,0.0,0.1473738998174667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2048376202583313,0.2048420310020446,-4.408253971632803e-06,0.0,0.0001495657779742,0.0,0.0,8.49717903137207,0.0,0.0,0.0,0.2878514528274536,4.0,0.0,1.0
294300,293.1789245605469,297.1499938964844,293.1499938964844,0.0539768226444721,-1457.943603515625,304.15264892578125,0.6239126920700073,0.1010044664144516,0.0926394760608673,293.1865234375,297.1499938964844,293.1499938964844,0.1118085756897926,-2636.708251953125,304.15167236328125,0.7467580437660217,0.1752014458179474,0.1675525456666946,293.184814453125,297.1499938964844,293.1499938964844,0.0918136835098266,-1661.879638671875,304.15301513671875,0.7103241682052612,0.1489864438772201,0.1055949032306671,293.189208984375,297.1499938964844,293.1499938964844,0.1086704060435295,-2576.73876953125,304.1535339355469,0.7413299679756165,0.1709150522947311,0.163718044757843,293.3544311523437,297.1499938964844,293.1499938964844,0.0035923060495406,-1356.9915771484375,295.9777526855469,0.480042040348053,0.050000000745058,0.2331075221300125,291.1614990234375,291.1499938964844,271.3371887207031,270.60498046875,284.03515625,293.35455322265625,291.1612854003906,1.0,0.2347993701696396,0.9897491931915284,0.9897491931915284,1.0,1.0,-0.9152010083198548,0.3877613246440887,0.5274397134780884,0.1791164577007293,0.0,0.0,0.2875606715679168,25.62900352478028,25.0,-2.300536155700684,-6579.60546875,122.32805633544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36834716796875,305.6710510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.400390625,18000.0,0.0,0.0,0.1469586193561554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042820006608963,0.2042864114046096,-4.4069015530112665e-06,0.0,0.0001491443108534,0.0,0.0,8.469939231872559,0.0,0.0,0.0,0.2877408862113952,4.0,0.0,1.0
294360,293.1785888671875,297.1499938964844,293.1499938964844,0.0537276156246662,-1453.7730712890625,304.1526184082031,0.6233742237091064,0.1007067710161209,0.0923700779676437,293.1841735839844,297.1499938964844,293.1499938964844,0.1118119582533836,-2636.83203125,304.1513671875,0.7468039393424988,0.1752036064863205,0.167555958032608,293.1844787597656,297.1499938964844,293.1499938964844,0.0915300846099853,-1657.78466796875,304.1529846191406,0.7097535133361816,0.14860899746418,0.1053297147154808,293.1888732910156,297.1499938964844,293.1499938964844,0.1083353161811828,-2570.362060546875,304.15350341796875,0.7407848238945007,0.1704802513122558,0.1633051335811615,293.3537902832031,297.1499938964844,293.1499938964844,0.0035665167961269,-1347.5469970703125,295.94366455078125,0.480072408914566,0.050000000745058,0.2331047356128692,291.16082763671875,291.1499938964844,271.34503173828125,270.60919189453125,284.040771484375,293.3539123535156,291.16064453125,1.0,0.2346547096967697,0.9897308945655824,0.9897308945655824,1.0,1.0,-0.9140645861625672,0.3871699273586273,0.5268946886062622,0.1790749430656433,0.0,0.0,0.2869097292423248,25.60570335388184,25.0,-2.039321184158325,-6566.08984375,122.03208923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3650817871094,305.6636962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0703125,18000.0,0.0,0.0,0.1465578526258468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2037567496299743,0.2037611603736877,-4.4056364458811e-06,0.0,0.0001487375848228,0.0,0.0,8.444238662719727,0.0,0.0,0.0,0.2876366972923279,4.0,0.0,1.0
294420,293.17791748046875,297.1499938964844,293.1499938964844,0.0532341450452804,-1445.5223388671875,304.152587890625,0.6222856044769287,0.1001192405819892,0.0918392241001129,293.1800231933594,297.1499938964844,293.1499938964844,0.111803151667118,-2636.75,304.15093994140625,0.7468421459197998,0.175181895494461,0.1675434410572052,293.1838684082031,297.1499938964844,293.1499938964844,0.0909681767225265,-1649.666259765625,304.1529235839844,0.7085862755775452,0.1478632241487503,0.1048063933849334,293.1882629394531,297.1499938964844,293.1499938964844,0.1076702252030372,-2557.68603515625,304.1534423828125,0.7396804690361023,0.1696191579103469,0.1624881327152252,293.3525085449219,297.1499938964844,293.1499938964844,0.0035152675118297,-1328.728271484375,295.8760070800781,0.4801137745380401,0.050000000745058,0.2331009358167648,291.1597595214844,291.1499938964844,271.360595703125,270.6176147460937,284.051513671875,293.35260009765625,291.1596374511719,1.0,0.234378695487976,0.989694356918335,0.989694356918335,1.0,1.0,-0.9117993116378784,0.3860069513320923,0.5257923603057861,0.1789525747299194,0.0,0.0,0.285686045885086,25.5679988861084,25.0,-1.4843833446502686,-6539.81298828125,121.4571533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3561096191406,305.6483764648437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.580078125,18000.0,0.0,0.0,0.1458060890436172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2027795165777206,0.2027839124202728,-4.4033167796442285e-06,0.0,0.0001479746570112,0.0,0.0,8.396549224853516,0.0,0.0,0.0,0.2874437570571899,4.0,0.0,1.0
294480,293.17791748046875,297.1499938964844,293.1499938964844,0.0532341450452804,-1445.5223388671875,304.152587890625,0.6222856044769287,0.1001192405819892,0.0918392241001129,293.1800231933594,297.1499938964844,293.1499938964844,0.111803151667118,-2636.75,304.15093994140625,0.7468421459197998,0.175181895494461,0.1675434410572052,293.1838684082031,297.1499938964844,293.1499938964844,0.0909681767225265,-1649.666259765625,304.1529235839844,0.7085862755775452,0.1478632241487503,0.1048063933849334,293.1882629394531,297.1499938964844,293.1499938964844,0.1076702252030372,-2557.68603515625,304.1534423828125,0.7396804690361023,0.1696191579103469,0.1624881327152252,293.3525085449219,297.1499938964844,293.1499938964844,0.0035152675118297,-1328.728271484375,295.8760070800781,0.4801137745380401,0.050000000745058,0.2331009358167648,291.1597595214844,291.1499938964844,271.360595703125,270.6176147460937,284.051513671875,293.35260009765625,291.1596374511719,1.0,0.234378695487976,0.989694356918335,0.989694356918335,1.0,1.0,-0.9117993116378784,0.3860069513320923,0.5257923603057861,0.1789525747299194,0.0,0.0,0.285686045885086,25.5679988861084,25.0,-1.4843833446502686,-6539.81298828125,121.4571533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3561096191406,305.6483764648437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.580078125,18000.0,0.0,0.0,0.1458060890436172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2027795165777206,0.2027839124202728,-4.4033167796442285e-06,0.0,0.0001479746570112,0.0,0.0,8.396549224853516,0.0,0.0,0.0,0.2874437570571899,4.0,0.0,1.0
294540,293.1772766113281,297.1499938964844,293.1499938964844,0.0527455396950244,-1437.3629150390625,304.15252685546875,0.6211778521537781,0.0995396748185157,0.0913165286183357,293.1766662597656,297.1499938964844,293.1499938964844,0.1117586940526962,-2635.95556640625,304.15069580078125,0.7467866539955139,0.1751071512699127,0.1674874126911163,293.1832580566406,297.1499938964844,293.1499938964844,0.0904117599129676,-1641.62255859375,304.15289306640625,0.7073861956596375,0.1471268981695175,0.1042904704809188,293.18768310546875,297.1499938964844,293.1499938964844,0.1070107817649841,-2545.094482421875,304.15338134765625,0.7385569214820862,0.1687670797109604,0.1616806238889694,293.3512268066406,297.1499938964844,293.1499938964844,0.0034643972758203,-1309.9888916015625,295.80889892578125,0.4801313579082489,0.050000000745058,0.2330993413925171,291.1590576171875,291.1499938964844,271.3759765625,270.6261901855469,284.0616760253906,293.3513488769531,291.1589660644531,1.0,0.2341154962778091,0.9896578192710876,0.9896578192710876,1.0,1.0,-0.9095144867897034,0.3848587274551391,0.5246557593345642,0.1787674874067306,0.0,0.0,0.2845304906368255,25.540714263916016,25.0,-1.0007253885269165,-6514.1455078125,120.8957977294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3446350097656,305.6323547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2578125,18000.0,0.0,0.0,0.1451195925474167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.201867789030075,0.2018721997737884,-4.401190835778834e-06,0.0,0.0001472779404139,0.0,0.0,8.352203369140625,0.0,0.0,0.0,0.2872647643089294,4.0,0.0,1.0
294600,293.1772766113281,297.1499938964844,293.1499938964844,0.0527455396950244,-1437.3629150390625,304.15252685546875,0.6211778521537781,0.0995396748185157,0.0913165286183357,293.1766662597656,297.1499938964844,293.1499938964844,0.1117586940526962,-2635.95556640625,304.15069580078125,0.7467866539955139,0.1751071512699127,0.1674874126911163,293.1832580566406,297.1499938964844,293.1499938964844,0.0904117599129676,-1641.62255859375,304.15289306640625,0.7073861956596375,0.1471268981695175,0.1042904704809188,293.18768310546875,297.1499938964844,293.1499938964844,0.1070107817649841,-2545.094482421875,304.15338134765625,0.7385569214820862,0.1687670797109604,0.1616806238889694,293.3512268066406,297.1499938964844,293.1499938964844,0.0034643972758203,-1309.9888916015625,295.80889892578125,0.4801313579082489,0.050000000745058,0.2330993413925171,291.1590576171875,291.1499938964844,271.3759765625,270.6261901855469,284.0616760253906,293.3513488769531,291.1589660644531,1.0,0.2341154962778091,0.9896578192710876,0.9896578192710876,1.0,1.0,-0.9095144867897034,0.3848587274551391,0.5246557593345642,0.1787674874067306,0.0,0.0,0.2845304906368255,25.540714263916016,25.0,-1.0007253885269165,-6514.1455078125,120.8957977294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3446350097656,305.6323547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2578125,18000.0,0.0,0.0,0.1451195925474167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.201867789030075,0.2018721997737884,-4.401190835778834e-06,0.0,0.0001472779404139,0.0,0.0,8.352203369140625,0.0,0.0,0.0,0.2872647643089294,4.0,0.0,1.0
294660,293.1766967773437,297.1499938964844,293.1499938964844,0.0522604994475841,-1429.2735595703125,304.1524963378906,0.6200464367866516,0.098966084420681,0.0908000841736793,293.174072265625,297.1499938964844,293.1499938964844,0.1116596385836601,-2634.09521484375,304.150634765625,0.7466056942939758,0.1749560683965683,0.1673648655414581,293.1827087402344,297.1499938964844,293.1499938964844,0.0898596718907356,-1633.637939453125,304.15283203125,0.7061606645584106,0.1463978588581085,0.1037803590297699,293.1871643066406,297.1499938964844,293.1499938964844,0.1063562110066413,-2532.57421875,304.1533508300781,0.7374128103256226,0.1679222285747528,0.1608808487653732,293.3500366210937,297.1499938964844,293.1499938964844,0.0034138585906475,-1291.318115234375,295.7422790527344,0.4801258444786072,0.050000000745058,0.2330998927354812,291.1585998535156,291.1499938964844,271.39117431640625,270.6348571777344,284.0712280273437,293.3501281738281,291.1585693359375,1.0,0.2338607609272003,0.9896253347396852,0.9896253347396852,1.0,1.0,-0.9071761965751648,0.3837120831012726,0.5234640836715698,0.1785077452659607,0.0,0.0,0.283415287733078,25.5230655670166,25.0,-0.6122286319732666,-6488.8251953125,120.33907318115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33160400390625,305.615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.056640625,18000.0,0.0,0.0,0.1444978564977646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.20099738240242,0.2010017782449722,-4.399192675919039e-06,0.0,0.0001466469548176,0.0,0.0,8.309988975524902,0.0,0.0,0.0,0.2870947420597076,4.0,0.0,1.0
294720,293.1766967773437,297.1499938964844,293.1499938964844,0.0522604994475841,-1429.2735595703125,304.1524963378906,0.6200464367866516,0.098966084420681,0.0908000841736793,293.174072265625,297.1499938964844,293.1499938964844,0.1116596385836601,-2634.09521484375,304.150634765625,0.7466056942939758,0.1749560683965683,0.1673648655414581,293.1827087402344,297.1499938964844,293.1499938964844,0.0898596718907356,-1633.637939453125,304.15283203125,0.7061606645584106,0.1463978588581085,0.1037803590297699,293.1871643066406,297.1499938964844,293.1499938964844,0.1063562110066413,-2532.57421875,304.1533508300781,0.7374128103256226,0.1679222285747528,0.1608808487653732,293.3500366210937,297.1499938964844,293.1499938964844,0.0034138585906475,-1291.318115234375,295.7422790527344,0.4801258444786072,0.050000000745058,0.2330998927354812,291.1585998535156,291.1499938964844,271.39117431640625,270.6348571777344,284.0712280273437,293.3501281738281,291.1585693359375,1.0,0.2338607609272003,0.9896253347396852,0.9896253347396852,1.0,1.0,-0.9071761965751648,0.3837120831012726,0.5234640836715698,0.1785077452659607,0.0,0.0,0.283415287733078,25.5230655670166,25.0,-0.6122286319732666,-6488.8251953125,120.33907318115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33160400390625,305.615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.056640625,18000.0,0.0,0.0,0.1444978564977646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.20099738240242,0.2010017782449722,-4.399192675919039e-06,0.0,0.0001466469548176,0.0,0.0,8.309988975524902,0.0,0.0,0.0,0.2870947420597076,4.0,0.0,1.0
294780,293.1761779785156,297.1499938964844,293.1499938964844,0.0517777800559997,-1421.2335205078125,304.1524658203125,0.6188875436782837,0.0983967930078506,0.0902882814407348,293.1723022460937,297.1499938964844,293.1499938964844,0.1114894822239875,-2630.8603515625,304.1507263183594,0.7462729811668396,0.1747080534696579,0.1671560704708099,293.18218994140625,297.1499938964844,293.1499938964844,0.0893106907606124,-1625.6956787109375,304.1528015136719,0.7049084901809692,0.1456742584705352,0.103274680674076,293.1866455078125,297.1499938964844,293.1499938964844,0.1057055443525314,-2520.107666015625,304.1533203125,0.7362472414970398,0.1670829951763153,0.1600871831178665,293.348876953125,297.1499938964844,293.1499938964844,0.0033636062871664,-1272.7042236328125,295.6760559082031,0.4800983667373657,0.050000000745058,0.2331025004386901,291.15838623046875,291.1499938964844,271.4061889648437,270.6437072753906,284.0801086425781,293.3489685058594,291.1583557128906,1.0,0.2336103171110153,0.9895928502082824,0.9895928502082824,1.0,1.0,-0.9047550559043884,0.3825557827949524,0.522199273109436,0.1781622916460037,0.0,0.0,0.2823141515254974,25.51410675048828,25.0,-0.2917013168334961,-6463.66552734375,119.77888488769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3180236816406,305.5996398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.958984375,18000.0,0.0,0.0,0.1439351439476013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2001470774412155,0.2001514732837677,-4.397269094624789e-06,0.0,0.0001460758649045,0.0,0.0,8.268865585327148,0.0,0.0,0.0,0.2869293987751007,4.0,0.0,1.0
294840,293.1761779785156,297.1499938964844,293.1499938964844,0.0517777800559997,-1421.2335205078125,304.1524658203125,0.6188875436782837,0.0983967930078506,0.0902882814407348,293.1723022460937,297.1499938964844,293.1499938964844,0.1114894822239875,-2630.8603515625,304.1507263183594,0.7462729811668396,0.1747080534696579,0.1671560704708099,293.18218994140625,297.1499938964844,293.1499938964844,0.0893106907606124,-1625.6956787109375,304.1528015136719,0.7049084901809692,0.1456742584705352,0.103274680674076,293.1866455078125,297.1499938964844,293.1499938964844,0.1057055443525314,-2520.107666015625,304.1533203125,0.7362472414970398,0.1670829951763153,0.1600871831178665,293.348876953125,297.1499938964844,293.1499938964844,0.0033636062871664,-1272.7042236328125,295.6760559082031,0.4800983667373657,0.050000000745058,0.2331025004386901,291.15838623046875,291.1499938964844,271.4061889648437,270.6437072753906,284.0801086425781,293.3489685058594,291.1583557128906,1.0,0.2336103171110153,0.9895928502082824,0.9895928502082824,1.0,1.0,-0.9047550559043884,0.3825557827949524,0.522199273109436,0.1781622916460037,0.0,0.0,0.2823141515254974,25.51410675048828,25.0,-0.2917013168334961,-6463.66552734375,119.77888488769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3180236816406,305.5996398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.958984375,18000.0,0.0,0.0,0.1439351439476013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2001470774412155,0.2001514732837677,-4.397269094624789e-06,0.0,0.0001460758649045,0.0,0.0,8.268865585327148,0.0,0.0,0.0,0.2869293987751007,4.0,0.0,1.0
294900,293.1759338378906,297.1499938964844,293.1499938964844,0.0515369661152362,-1417.2264404296875,304.1524658203125,0.6182966232299805,0.0981133505702018,0.0900337100028991,293.1717224121094,297.1499938964844,293.1499938964844,0.1113723069429397,-2628.625,304.1507873535156,0.7460407614707947,0.1745408475399017,0.1670127958059311,293.18194580078125,297.1499938964844,293.1499938964844,0.0890370309352874,-1621.736083984375,304.1528015136719,0.7042719125747681,0.145314022898674,0.1030231490731239,293.1864318847656,297.1499938964844,293.1499938964844,0.1053814142942428,-2513.8896484375,304.1533203125,0.7356560826301575,0.1666650772094726,0.1596922278404235,293.3482971191406,297.1499938964844,293.1499938964844,0.0033385839778929,-1263.4185791015625,295.64306640625,0.4800765812397003,0.050000000745058,0.2331045418977737,291.1583557128906,291.1499938964844,271.41363525390625,270.6481628417969,284.08428955078125,293.348388671875,291.1583251953125,1.0,0.2334855049848556,0.9895766377449036,0.9895766377449036,1.0,1.0,-0.9035040736198424,0.381970465183258,0.5215336084365845,0.1779539287090301,0.0,0.0,0.2817612290382385,25.512666702270508,25.0,-0.14905546605587,-6451.0927734375,119.4950942993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31134033203125,305.5916442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9453125,18000.0,0.0,0.0,0.1436733603477478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.199723407626152,0.1997278034687042,-4.396320946398191e-06,0.0,0.0001458102051401,0.0,0.0,8.248416900634766,0.0,0.0,0.0,0.2868472933769226,4.0,0.0,1.0
294960,293.1756896972656,297.1499938964844,293.1499938964844,0.0512963570654392,-1413.225341796875,304.1524353027344,0.6176972985267639,0.0978304669260978,0.0897798538208007,293.1713562011719,297.1499938964844,293.1499938964844,0.1112303435802459,-2625.913330078125,304.1509094238281,0.7457590103149414,0.1743406802415847,0.166839525103569,293.1817321777344,297.1499938964844,293.1499938964844,0.0887637585401535,-1617.781494140625,304.1527709960937,0.7036280632019043,0.1449545472860336,0.1027723103761673,293.1861877441406,297.1499938964844,293.1499938964844,0.1050579324364662,-2507.67919921875,304.1532897949219,0.7350591421127319,0.1662480384111404,0.1592983156442642,293.3477783203125,297.1499938964844,293.1499938964844,0.0033136096317321,-1254.1396484375,295.61016845703125,0.4800494611263275,0.050000000745058,0.2331070899963379,291.1583557128906,291.1499938964844,271.4209899902344,270.6527099609375,284.0883178710937,293.3478698730469,291.1583557128906,1.0,0.2333603054285049,0.9895649552345276,0.9895649552345276,1.0,1.0,-0.9022207260131836,0.3813782632350921,0.520842432975769,0.1777200400829315,0.0,0.0,0.2812021970748901,25.513160705566406,25.0,-0.0138661861419677,-6438.49365234375,119.20748138427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3049011230469,305.58380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.953125,18000.0,0.0,0.0,0.1434229463338852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1992972791194915,0.1993016749620437,-4.3953741624136455e-06,0.0,0.0001455560559406,0.0,0.0,8.227876663208008,0.0,0.0,0.0,0.286764919757843,4.0,0.0,1.0
295020,293.1752624511719,297.1499938964844,293.1499938964844,0.0508152619004249,-1405.233154296875,304.1524353027344,0.6164726614952087,0.0972658917307853,0.0892735719680786,293.171142578125,297.1499938964844,293.1499938964844,0.110871784389019,-2619.056884765625,304.1512145996094,0.7450483441352844,0.1738398075103759,0.1664025634527206,293.1813049316406,297.1499938964844,293.1499938964844,0.0882178097963333,-1609.8807373046875,304.1527709960937,0.7023192644119263,0.144237220287323,0.102272093296051,293.185791015625,297.1499938964844,293.1499938964844,0.1044124588370323,-2495.271728515625,304.1532592773437,0.7338486909866333,0.1654160022735595,0.1585128158330917,293.3467712402344,297.1499938964844,293.1499938964844,0.0032638043630868,-1235.6046142578125,295.5445556640625,0.4799807667732239,0.050000000745058,0.2331135272979736,291.15850830078125,291.1499938964844,271.43560791015625,270.6618957519531,284.0958251953125,293.34686279296875,291.1585388183594,1.0,0.2331072688102722,0.989541471004486,0.989541471004486,1.0,1.0,-0.8995532989501953,0.3801726102828979,0.5193806886672974,0.1771722137928009,0.0,0.0,0.280057430267334,25.51911163330078,25.0,0.2285605818033218,-6413.1572265625,118.61884307861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29302978515625,305.5687866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.025390625,18000.0,0.0,0.0,0.1429468691349029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984304338693618,0.198434829711914,-4.393465133034624e-06,0.0,0.0001450729032512,0.0,0.0,8.18617057800293,0.0,0.0,0.0,0.2865978181362152,4.0,0.0,1.0
295080,293.1752624511719,297.1499938964844,293.1499938964844,0.0508152619004249,-1405.233154296875,304.1524353027344,0.6164726614952087,0.0972658917307853,0.0892735719680786,293.171142578125,297.1499938964844,293.1499938964844,0.110871784389019,-2619.056884765625,304.1512145996094,0.7450483441352844,0.1738398075103759,0.1664025634527206,293.1813049316406,297.1499938964844,293.1499938964844,0.0882178097963333,-1609.8807373046875,304.1527709960937,0.7023192644119263,0.144237220287323,0.102272093296051,293.185791015625,297.1499938964844,293.1499938964844,0.1044124588370323,-2495.271728515625,304.1532592773437,0.7338486909866333,0.1654160022735595,0.1585128158330917,293.3467712402344,297.1499938964844,293.1499938964844,0.0032638043630868,-1235.6046142578125,295.5445556640625,0.4799807667732239,0.050000000745058,0.2331135272979736,291.15850830078125,291.1499938964844,271.43560791015625,270.6618957519531,284.0958251953125,293.34686279296875,291.1585388183594,1.0,0.2331072688102722,0.989541471004486,0.989541471004486,1.0,1.0,-0.8995532989501953,0.3801726102828979,0.5193806886672974,0.1771722137928009,0.0,0.0,0.280057430267334,25.51911163330078,25.0,0.2285605818033218,-6413.1572265625,118.61884307861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29302978515625,305.5687866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.025390625,18000.0,0.0,0.0,0.1429468691349029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984304338693618,0.198434829711914,-4.393465133034624e-06,0.0,0.0001450729032512,0.0,0.0,8.18617057800293,0.0,0.0,0.0,0.2865978181362152,4.0,0.0,1.0
295140,293.1748962402344,297.1499938964844,293.1499938964844,0.0503339208662509,-1397.2474365234375,304.1524353027344,0.6152088046073914,0.0967022180557251,0.0887686908245086,293.1717529296875,297.1499938964844,293.1499938964844,0.1103945076465606,-2609.92138671875,304.151611328125,0.7441073060035706,0.173180490732193,0.1658214926719665,293.180908203125,297.1499938964844,293.1499938964844,0.0876721963286399,-1601.9849853515625,304.1527404785156,0.7009798884391785,0.1435212641954422,0.1017733216285705,293.1853942871094,297.1499938964844,293.1499938964844,0.1037686169147491,-2482.876220703125,304.1532592773437,0.7326138019561768,0.1645859479904174,0.157729834318161,293.3458557128906,297.1499938964844,293.1499938964844,0.0032141851261258,-1217.1004638671875,295.4791564941406,0.4798918068408966,0.050000000745058,0.233121857047081,291.1588134765625,291.1499938964844,271.45001220703125,270.6713256835937,284.10260009765625,293.3459167480469,291.15887451171875,1.0,0.2328480184078216,0.9895180463790894,0.9895180463790894,1.0,1.0,-0.896721601486206,0.3789268732070923,0.5177947282791138,0.1765072643756866,0.0,0.0,0.2788615226745605,25.53178977966309,25.0,0.4478077292442322,-6387.49169921875,118.00599670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2831115722656,305.55487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1640625,18000.0,0.0,0.0,0.142494723200798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1975323557853698,0.197536751627922,-4.391508809931111e-06,0.0,0.0001446140231564,0.0,0.0,8.143067359924316,0.0,0.0,0.0,0.28642538189888,4.0,0.0,1.0
