time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
295200,293.1748962402344,297.1499938964844,293.1499938964844,0.0503339208662509,-1397.2474365234375,304.1524353027344,0.6152088046073914,0.0967022180557251,0.0887686908245086,293.1717529296875,297.1499938964844,293.1499938964844,0.1103945076465606,-2609.92138671875,304.151611328125,0.7441073060035706,0.173180490732193,0.1658214926719665,293.180908203125,297.1499938964844,293.1499938964844,0.0876721963286399,-1601.9849853515625,304.1527404785156,0.7009798884391785,0.1435212641954422,0.1017733216285705,293.1853942871094,297.1499938964844,293.1499938964844,0.1037686169147491,-2482.876220703125,304.1532592773437,0.7326138019561768,0.1645859479904174,0.157729834318161,293.3458557128906,297.1499938964844,293.1499938964844,0.0032141851261258,-1217.1004638671875,295.4791564941406,0.4798918068408966,0.050000000745058,0.233121857047081,291.1588134765625,291.1499938964844,271.45001220703125,270.6713256835937,284.10260009765625,293.3459167480469,291.15887451171875,1.0,0.2328480184078216,0.9895180463790894,0.9895180463790894,1.0,1.0,-0.896721601486206,0.3789268732070923,0.5177947282791138,0.1765072643756866,0.0,0.0,0.2788615226745605,25.53178977966309,25.0,0.4478077292442322,-6387.49169921875,118.00599670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2831115722656,305.55487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1640625,18000.0,0.0,0.0,0.142494723200798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1975323557853698,0.197536751627922,-4.391508809931111e-06,0.0,0.0001446140231564,0.0,0.0,8.143067359924316,0.0,0.0,0.0,0.28642538189888,4.0,0.0,1.0
295260,293.174560546875,297.1499938964844,293.1499938964844,0.0498521625995636,-1389.266357421875,304.15240478515625,0.6138981580734253,0.0961387082934379,0.0882645398378372,293.1732788085937,297.1499938964844,293.1499938964844,0.1097770929336547,-2598.093505859375,304.152099609375,0.7428943514823914,0.1723265498876571,0.1650689542293548,293.1805725097656,297.1499938964844,293.1499938964844,0.0871268138289451,-1594.0938720703125,304.1527404785156,0.6996052265167236,0.1428057998418808,0.1012753546237945,293.18505859375,297.1499938964844,293.1499938964844,0.1031264960765838,-2470.49560546875,304.1532287597656,0.7313500046730042,0.1637571007013321,0.1569485962390899,293.3450012207031,297.1499938964844,293.1499938964844,0.0031646736897528,-1198.603759765625,295.4139099121094,0.4797801077365875,0.050000000745058,0.2331323027610778,291.1592102050781,291.1499938964844,271.4627990722656,270.6803283691406,284.10772705078125,293.3450622558594,291.15924072265625,1.0,0.2325792908668518,0.9895015954971312,0.9895015954971312,1.0,1.0,-0.8936905860900879,0.3776421844959259,0.5160484313964844,0.1756768822669983,0.0,0.0,0.2776062488555908,25.55126571655273,25.0,0.4824479222297668,-6361.5478515625,117.36157989501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2756042480469,305.5421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.33984375,18000.0,0.0,0.0,0.1420531272888183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1965930163860321,0.1965974122285843,-4.38947699876735e-06,0.0,0.0001441658532712,0.0,0.0,8.098079681396484,0.0,0.0,0.0,0.2862456440925598,4.0,0.0,1.0
295320,293.174560546875,297.1499938964844,293.1499938964844,0.0498521625995636,-1389.266357421875,304.15240478515625,0.6138981580734253,0.0961387082934379,0.0882645398378372,293.1732788085937,297.1499938964844,293.1499938964844,0.1097770929336547,-2598.093505859375,304.152099609375,0.7428943514823914,0.1723265498876571,0.1650689542293548,293.1805725097656,297.1499938964844,293.1499938964844,0.0871268138289451,-1594.0938720703125,304.1527404785156,0.6996052265167236,0.1428057998418808,0.1012753546237945,293.18505859375,297.1499938964844,293.1499938964844,0.1031264960765838,-2470.49560546875,304.1532287597656,0.7313500046730042,0.1637571007013321,0.1569485962390899,293.3450012207031,297.1499938964844,293.1499938964844,0.0031646736897528,-1198.603759765625,295.4139099121094,0.4797801077365875,0.050000000745058,0.2331323027610778,291.1592102050781,291.1499938964844,271.4627990722656,270.6803283691406,284.10772705078125,293.3450622558594,291.15924072265625,1.0,0.2325792908668518,0.9895015954971312,0.9895015954971312,1.0,1.0,-0.8936905860900879,0.3776421844959259,0.5160484313964844,0.1756768822669983,0.0,0.0,0.2776062488555908,25.55126571655273,25.0,0.4824479222297668,-6361.5478515625,117.36157989501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2756042480469,305.5421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.33984375,18000.0,0.0,0.0,0.1420531272888183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1965930163860321,0.1965974122285843,-4.38947699876735e-06,0.0,0.0001441658532712,0.0,0.0,8.098079681396484,0.0,0.0,0.0,0.2862456440925598,4.0,0.0,1.0
295380,293.1742858886719,297.1499938964844,293.1499938964844,0.0493709184229373,-1381.3084716796875,304.15240478515625,0.6125277280807495,0.0955745056271553,0.0877605229616165,293.1758728027344,297.1499938964844,293.1499938964844,0.1089740693569183,-2582.695068359375,304.1527404785156,0.7413171529769897,0.1712115854024887,0.1640852987766266,293.1802978515625,297.1499938964844,293.1499938964844,0.0865831673145294,-1586.233154296875,304.1527404785156,0.6981855034828186,0.1420900970697403,0.1007777899503707,293.1847839355469,297.1499938964844,293.1499938964844,0.102488026022911,-2458.17236328125,304.1532287597656,0.7300480604171753,0.1629288494586944,0.1561686545610427,293.34423828125,297.1499938964844,293.1499938964844,0.0031154020689427,-1180.1776123046875,295.3485717773437,0.4796391427516937,0.050000000745058,0.2331454753875732,291.159423828125,291.1499938964844,271.4728088378906,270.6883239746094,284.1103820800781,293.34429931640625,291.159423828125,1.0,0.2322968542575836,0.989485204219818,0.989485204219818,1.0,1.0,-0.8903877139091492,0.3762980103492737,0.5140897035598755,0.1746362298727035,0.0,0.0,0.2763341069221496,25.57946014404297,25.0,0.2897988259792328,-6335.69677734375,116.67288208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2707214355469,305.5309753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.396484375,18000.0,0.0,0.0,0.1416102051734924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1956348866224289,0.1956392675638198,-4.387384706205921e-06,0.0,0.0001437163591617,0.0,0.0,8.052231788635254,0.0,0.0,0.0,0.2860623300075531,4.0,0.0,1.0
295440,293.1742858886719,297.1499938964844,293.1499938964844,0.0493709184229373,-1381.3084716796875,304.15240478515625,0.6125277280807495,0.0955745056271553,0.0877605229616165,293.1758728027344,297.1499938964844,293.1499938964844,0.1089740693569183,-2582.695068359375,304.1527404785156,0.7413171529769897,0.1712115854024887,0.1640852987766266,293.1802978515625,297.1499938964844,293.1499938964844,0.0865831673145294,-1586.233154296875,304.1527404785156,0.6981855034828186,0.1420900970697403,0.1007777899503707,293.1847839355469,297.1499938964844,293.1499938964844,0.102488026022911,-2458.17236328125,304.1532287597656,0.7300480604171753,0.1629288494586944,0.1561686545610427,293.34423828125,297.1499938964844,293.1499938964844,0.0031154020689427,-1180.1776123046875,295.3485717773437,0.4796391427516937,0.050000000745058,0.2331454753875732,291.159423828125,291.1499938964844,271.4728088378906,270.6883239746094,284.1103820800781,293.34429931640625,291.159423828125,1.0,0.2322968542575836,0.989485204219818,0.989485204219818,1.0,1.0,-0.8903877139091492,0.3762980103492737,0.5140897035598755,0.1746362298727035,0.0,0.0,0.2763341069221496,25.57946014404297,25.0,0.2897988259792328,-6335.69677734375,116.67288208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2707214355469,305.5309753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.396484375,18000.0,0.0,0.0,0.1416102051734924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1956348866224289,0.1956392675638198,-4.387384706205921e-06,0.0,0.0001437163591617,0.0,0.0,8.052231788635254,0.0,0.0,0.0,0.2860623300075531,4.0,0.0,1.0
295500,293.1741638183594,297.1499938964844,293.1499938964844,0.0491299331188201,-1377.3282470703125,304.15240478515625,0.6118170619010925,0.0952918156981468,0.0875082835555076,293.1776123046875,297.1499938964844,293.1499938964844,0.1084881722927093,-2573.368408203125,304.1531066894531,0.7403661608695984,0.1705421805381775,0.1634891182184219,293.18017578125,297.1499938964844,293.1499938964844,0.086311362683773,-1582.304443359375,304.1527404785156,0.6974573731422424,0.1417318135499954,0.1005289405584335,293.18463134765625,297.1499938964844,293.1499938964844,0.1021695435047149,-2452.019287109375,304.1532287597656,0.7293813824653625,0.1625147014856338,0.1557789444923401,293.3439025878906,297.1499938964844,293.1499938964844,0.0030907620675861,-1170.9541015625,295.3158874511719,0.4795569479465484,0.050000000745058,0.233153149485588,291.15948486328125,291.1499938964844,271.4768371582031,270.6919860839844,284.11083984375,293.3439636230469,291.1595153808594,1.0,0.2321487516164779,0.9894769787788392,0.9894769787788392,1.0,1.0,-0.8886122703552246,0.3755921423435211,0.5130201578140259,0.1740367710590362,0.0,0.0,0.2756931483745575,25.597057342529297,25.0,0.2715201377868652,-6322.83251953125,116.3076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2692565917969,305.5262756347656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.40234375,18000.0,0.0,0.0,0.1413851380348205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1951553076505661,0.1951596885919571,-4.386335149320075e-06,0.0,0.0001434879523003,0.0,0.0,8.029308319091797,0.0,0.0,0.0,0.2859705984592438,4.0,0.0,1.0
295560,293.1740417480469,297.1499938964844,293.1499938964844,0.0488883480429649,-1373.3408203125,304.15240478515625,0.6110897064208984,0.0950086265802383,0.0872557610273361,293.1795654296875,297.1499938964844,293.1499938964844,0.1079492941498756,-2563.0166015625,304.1535339355469,0.73931485414505,0.1698035895824432,0.1628278493881225,293.1800537109375,297.1499938964844,293.1499938964844,0.0860391035676002,-1578.3697509765625,304.1527404785156,0.6967185735702515,0.1413730680942535,0.1002799272537231,293.1845092773437,297.1499938964844,293.1499938964844,0.1018510684370994,-2445.861328125,304.1531982421875,0.7287055850028992,0.1621003895998001,0.1553892791271209,293.3435974121094,297.1499938964844,293.1499938964844,0.0030661537311971,-1161.73486328125,295.283203125,0.4794681966304779,0.050000000745058,0.2331614345312118,291.1596069335937,291.1499938964844,271.480224609375,270.6954345703125,284.1107482910156,293.3436584472656,291.1596069335937,1.0,0.2319958060979843,0.9894769191741944,0.9894769191741944,1.0,1.0,-0.8867589235305786,0.3748652935028076,0.5118936896324158,0.1733877509832382,0.0,0.0,0.2750425934791565,25.61645698547364,25.0,0.2982244789600372,-6309.93505859375,115.92878723144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26837158203125,305.5220031738281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.427734375,18000.0,0.0,0.0,0.1411565989255905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1946716457605362,0.1946760416030883,-4.385283318697475e-06,0.0,0.0001432559947716,0.0,0.0,8.006219863891602,0.0,0.0,0.0,0.2858782708644867,4.0,0.0,1.0
295620,293.173828125,297.1499938964844,293.1499938964844,0.0484032928943634,-1365.3424072265625,304.15240478515625,0.609595000743866,0.0944406017661094,0.0867496207356453,293.1842346191406,297.1499938964844,293.1499938964844,0.1067081987857818,-2539.142578125,304.1544189453125,0.7369041442871094,0.1681121885776519,0.1613038778305053,293.1798400878906,297.1499938964844,293.1499938964844,0.0854930952191352,-1570.480712890625,304.1527404785156,0.6952107548713684,0.1406539529561996,0.0997810736298561,293.1842956542969,297.1499938964844,293.1499938964844,0.1012141108512878,-2433.531982421875,304.1531982421875,0.727327823638916,0.1612711250782013,0.1546097546815872,293.3430480957031,297.1499938964844,293.1499938964844,0.0030169549863785,-1143.282470703125,295.2178649902344,0.4792725741863251,0.050000000745058,0.2331796735525131,291.1598815917969,291.1499938964844,271.4852294921875,270.7016906738281,284.1090393066406,293.3431091308594,291.159912109375,1.0,0.2316737174987793,0.9894768595695496,0.9894768595695496,1.0,1.0,-0.8828099966049194,0.3733417987823486,0.5094681978225708,0.1719458103179931,0.0,0.0,0.273708313703537,25.65997886657715,25.0,0.3793046772480011,-6283.8486328125,115.12793731689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26824951171875,305.5146179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.52734375,18000.0,0.0,0.0,0.1406854093074798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1936843544244766,0.1936887502670288,-4.383153282105923e-06,0.0,0.0001427778042852,0.0,0.0,7.959178447723389,0.0,0.0,0.0,0.2856903374195099,4.0,0.0,1.0
295680,293.173828125,297.1499938964844,293.1499938964844,0.0484032928943634,-1365.3424072265625,304.15240478515625,0.609595000743866,0.0944406017661094,0.0867496207356453,293.1842346191406,297.1499938964844,293.1499938964844,0.1067081987857818,-2539.142578125,304.1544189453125,0.7369041442871094,0.1681121885776519,0.1613038778305053,293.1798400878906,297.1499938964844,293.1499938964844,0.0854930952191352,-1570.480712890625,304.1527404785156,0.6952107548713684,0.1406539529561996,0.0997810736298561,293.1842956542969,297.1499938964844,293.1499938964844,0.1012141108512878,-2433.531982421875,304.1531982421875,0.727327823638916,0.1612711250782013,0.1546097546815872,293.3430480957031,297.1499938964844,293.1499938964844,0.0030169549863785,-1143.282470703125,295.2178649902344,0.4792725741863251,0.050000000745058,0.2331796735525131,291.1598815917969,291.1499938964844,271.4852294921875,270.7016906738281,284.1090393066406,293.3431091308594,291.159912109375,1.0,0.2316737174987793,0.9894768595695496,0.9894768595695496,1.0,1.0,-0.8828099966049194,0.3733417987823486,0.5094681978225708,0.1719458103179931,0.0,0.0,0.273708313703537,25.65997886657715,25.0,0.3793046772480011,-6283.8486328125,115.12793731689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26824951171875,305.5146179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.52734375,18000.0,0.0,0.0,0.1406854093074798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1936843544244766,0.1936887502670288,-4.383153282105923e-06,0.0,0.0001427778042852,0.0,0.0,7.959178447723389,0.0,0.0,0.0,0.2856903374195099,4.0,0.0,1.0
295740,293.1736755371094,297.1499938964844,293.1499938964844,0.0479155108332634,-1357.309814453125,304.1524353027344,0.6080561280250549,0.0938702076673507,0.0862417668104171,293.189697265625,297.1499938964844,293.1499938964844,0.1052494943141937,-2511.023681640625,304.1553649902344,0.7340824604034424,0.1661372780799865,0.1595105230808258,293.1796569824219,297.1499938964844,293.1499938964844,0.0849447250366211,-1562.5609130859375,304.1527404785156,0.6936669945716858,0.1399322897195816,0.0992808118462562,293.1841125488281,297.1499938964844,293.1499938964844,0.1005768999457359,-2421.17919921875,304.1531982421875,0.7259181141853333,0.1604406833648681,0.1538295745849609,293.34259033203125,297.1499938964844,293.1499938964844,0.0029677650891244,-1124.8076171875,295.1524658203125,0.4790561497211456,0.050000000745058,0.2331998646259308,291.16021728515625,291.1499938964844,271.488037109375,270.7072448730469,284.1054077148437,293.3426513671875,291.1602478027344,1.0,0.2313279807567596,0.9894767999649048,0.9894767999649048,1.0,1.0,-0.8785355687141418,0.3717201352119446,0.5068154335021973,0.1703227311372757,0.0,0.0,0.2723225057125091,25.708383560180664,25.0,0.4924415051937103,-6257.2158203125,114.26764678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2701416015625,305.5086364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.66015625,18000.0,0.0,0.0,0.1401900053024292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1926659047603607,0.1926702857017517,-4.3809714043163694e-06,0.0,0.0001422750210622,0.0,0.0,7.910762786865234,0.0,0.0,0.0,0.2854971289634704,4.0,0.0,1.0
295800,293.1736755371094,297.1499938964844,293.1499938964844,0.0479155108332634,-1357.309814453125,304.1524353027344,0.6080561280250549,0.0938702076673507,0.0862417668104171,293.189697265625,297.1499938964844,293.1499938964844,0.1052494943141937,-2511.023681640625,304.1553649902344,0.7340824604034424,0.1661372780799865,0.1595105230808258,293.1796569824219,297.1499938964844,293.1499938964844,0.0849447250366211,-1562.5609130859375,304.1527404785156,0.6936669945716858,0.1399322897195816,0.0992808118462562,293.1841125488281,297.1499938964844,293.1499938964844,0.1005768999457359,-2421.17919921875,304.1531982421875,0.7259181141853333,0.1604406833648681,0.1538295745849609,293.34259033203125,297.1499938964844,293.1499938964844,0.0029677650891244,-1124.8076171875,295.1524658203125,0.4790561497211456,0.050000000745058,0.2331998646259308,291.16021728515625,291.1499938964844,271.488037109375,270.7072448730469,284.1054077148437,293.3426513671875,291.1602478027344,1.0,0.2313279807567596,0.9894767999649048,0.9894767999649048,1.0,1.0,-0.8785355687141418,0.3717201352119446,0.5068154335021973,0.1703227311372757,0.0,0.0,0.2723225057125091,25.708383560180664,25.0,0.4924415051937103,-6257.2158203125,114.26764678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2701416015625,305.5086364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.66015625,18000.0,0.0,0.0,0.1401900053024292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1926659047603607,0.1926702857017517,-4.3809714043163694e-06,0.0,0.0001422750210622,0.0,0.0,7.910762786865234,0.0,0.0,0.0,0.2854971289634704,4.0,0.0,1.0
295860,293.1735534667969,297.1499938964844,293.1499938964844,0.047424953430891,-1349.24169921875,304.1524353027344,0.6064783930778503,0.0932975858449935,0.0857321545481681,293.19580078125,297.1499938964844,293.1499938964844,0.1035811826586723,-2478.781494140625,304.1563720703125,0.7308590412139893,0.1638889610767364,0.1574560850858688,293.1795349121094,297.1499938964844,293.1499938964844,0.084393672645092,-1554.6063232421875,304.1527404785156,0.6920936107635498,0.1392079144716262,0.0987788960337638,293.1839599609375,297.1499938964844,293.1499938964844,0.0999391749501228,-2408.7978515625,304.1531982421875,0.7244805693626404,0.1596088856458664,0.1530484557151794,293.3422241210937,297.1499938964844,293.1499938964844,0.002918577985838,-1106.3096923828125,295.0870666503906,0.4788235127925873,0.050000000745058,0.2332215309143066,291.16064453125,291.1499938964844,271.4888610839844,270.712158203125,284.1000671386719,293.3422546386719,291.16070556640625,1.0,0.2309570908546447,0.9894894361495972,0.9894894361495972,1.0,1.0,-0.8739442825317383,0.3699992597103119,0.5039450526237488,0.1685346364974975,0.0,0.0,0.2708731889724731,25.75981330871582,25.0,0.5983201861381531,-6229.826171875,113.34806060791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2738952636719,305.5037536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.828125,18000.0,0.0,0.0,0.1396647989749908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1916079372167587,0.1916123181581497,-4.378720859676832e-06,0.0,0.0001417420135112,0.0,0.0,7.860585689544678,0.0,0.0,0.0,0.2852970659732818,4.0,0.0,1.0
295920,293.1735534667969,297.1499938964844,293.1499938964844,0.047424953430891,-1349.24169921875,304.1524353027344,0.6064783930778503,0.0932975858449935,0.0857321545481681,293.19580078125,297.1499938964844,293.1499938964844,0.1035811826586723,-2478.781494140625,304.1563720703125,0.7308590412139893,0.1638889610767364,0.1574560850858688,293.1795349121094,297.1499938964844,293.1499938964844,0.084393672645092,-1554.6063232421875,304.1527404785156,0.6920936107635498,0.1392079144716262,0.0987788960337638,293.1839599609375,297.1499938964844,293.1499938964844,0.0999391749501228,-2408.7978515625,304.1531982421875,0.7244805693626404,0.1596088856458664,0.1530484557151794,293.3422241210937,297.1499938964844,293.1499938964844,0.002918577985838,-1106.3096923828125,295.0870666503906,0.4788235127925873,0.050000000745058,0.2332215309143066,291.16064453125,291.1499938964844,271.4888610839844,270.712158203125,284.1000671386719,293.3422546386719,291.16070556640625,1.0,0.2309570908546447,0.9894894361495972,0.9894894361495972,1.0,1.0,-0.8739442825317383,0.3699992597103119,0.5039450526237488,0.1685346364974975,0.0,0.0,0.2708731889724731,25.75981330871582,25.0,0.5983201861381531,-6229.826171875,113.34806060791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2738952636719,305.5037536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.828125,18000.0,0.0,0.0,0.1396647989749908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1916079372167587,0.1916123181581497,-4.378720859676832e-06,0.0,0.0001417420135112,0.0,0.0,7.860585689544678,0.0,0.0,0.0,0.2852970659732818,4.0,0.0,1.0
295980,293.1734313964844,297.1499938964844,293.1499938964844,0.0469321049749851,-1341.1463623046875,304.1524353027344,0.6048676371574402,0.0927232056856155,0.0852210521697998,293.20245361328125,297.1499938964844,293.1499938964844,0.1017168387770652,-2442.6416015625,304.1573486328125,0.7272421717643738,0.1613827347755432,0.1551547348499298,293.179443359375,297.1499938964844,293.1499938964844,0.0838401913642883,-1546.6214599609375,304.1527404785156,0.6904972791671753,0.1384810358285904,0.0982753336429596,293.1838073730469,297.1499938964844,293.1499938964844,0.0993011966347694,-2396.39404296875,304.1531982421875,0.7230192422866821,0.1587758660316467,0.1522663533687591,293.3419494628906,297.1499938964844,293.1499938964844,0.0028693941421806,-1087.7919921875,295.0216369628906,0.4785789549350738,0.050000000745058,0.233244314789772,291.1611328125,291.1499938964844,271.4879150390625,270.716552734375,284.0932006835937,293.34197998046875,291.16119384765625,1.0,0.2305606007575988,0.9895020723342896,0.9895020723342896,1.0,1.0,-0.869053065776825,0.3681812286376953,0.5008718371391296,0.1665996015071869,0.0,0.0,0.2693569660186767,25.812620162963867,25.0,0.6651955246925354,-6201.55859375,112.37147521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2792053222656,305.49969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.01171875,18000.0,0.0,0.0,0.1391056478023529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1905069798231125,0.1905113458633422,-4.376391188998241e-06,0.0,0.000141174547025,0.0,0.0,7.808485507965088,0.0,0.0,0.0,0.2850895226001739,4.0,0.0,1.0
296040,293.1734313964844,297.1499938964844,293.1499938964844,0.0469321049749851,-1341.1463623046875,304.1524353027344,0.6048676371574402,0.0927232056856155,0.0852210521697998,293.20245361328125,297.1499938964844,293.1499938964844,0.1017168387770652,-2442.6416015625,304.1573486328125,0.7272421717643738,0.1613827347755432,0.1551547348499298,293.179443359375,297.1499938964844,293.1499938964844,0.0838401913642883,-1546.6214599609375,304.1527404785156,0.6904972791671753,0.1384810358285904,0.0982753336429596,293.1838073730469,297.1499938964844,293.1499938964844,0.0993011966347694,-2396.39404296875,304.1531982421875,0.7230192422866821,0.1587758660316467,0.1522663533687591,293.3419494628906,297.1499938964844,293.1499938964844,0.0028693941421806,-1087.7919921875,295.0216369628906,0.4785789549350738,0.050000000745058,0.233244314789772,291.1611328125,291.1499938964844,271.4879150390625,270.716552734375,284.0932006835937,293.34197998046875,291.16119384765625,1.0,0.2305606007575988,0.9895020723342896,0.9895020723342896,1.0,1.0,-0.869053065776825,0.3681812286376953,0.5008718371391296,0.1665996015071869,0.0,0.0,0.2693569660186767,25.812620162963867,25.0,0.6651955246925354,-6201.55859375,112.37147521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2792053222656,305.49969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.01171875,18000.0,0.0,0.0,0.1391056478023529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1905069798231125,0.1905113458633422,-4.376391188998241e-06,0.0,0.000141174547025,0.0,0.0,7.808485507965088,0.0,0.0,0.0,0.2850895226001739,4.0,0.0,1.0
296100,293.1733703613281,297.1499938964844,293.1499938964844,0.0466849729418754,-1337.0909423828125,304.1524353027344,0.6040515303611755,0.0924355387687683,0.0849650651216507,293.2059326171875,297.1499938964844,293.1499938964844,0.1007136106491088,-2423.14453125,304.1578369140625,0.7252814769744873,0.1600357890129089,0.1539136916399002,293.17938232421875,297.1499938964844,293.1499938964844,0.0835626125335693,-1542.6190185546875,304.1527404785156,0.6896922588348389,0.1381167471408844,0.0980229824781417,293.1837463378906,297.1499938964844,293.1499938964844,0.0989821627736091,-2390.185302734375,304.1531982421875,0.7222805619239807,0.1583589613437652,0.1518749594688415,293.3418273925781,297.1499938964844,293.1499938964844,0.0028448062948882,-1078.5274658203125,294.9889221191406,0.4784533381462097,0.050000000745058,0.233255997300148,291.161376953125,291.1499938964844,271.48681640625,270.71856689453125,284.0892639160156,293.3418273925781,291.16143798828125,1.0,0.2303525060415268,0.9895083904266356,0.9895083904266356,1.0,1.0,-0.8664977550506592,0.3672353327274322,0.4992623925209045,0.1655821353197097,0.0,0.0,0.2685725688934326,25.8391227722168,25.0,0.6889370083808899,-6187.06201171875,111.86215209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28240966796875,305.4979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.103515625,18000.0,0.0,0.0,0.1388120204210281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1899397522211074,0.1899441331624984,-4.375194293970708e-06,0.0,0.0001408765674568,0.0,0.0,7.7816877365112305,0.0,0.0,0.0,0.284982830286026,4.0,0.0,1.0
296160,293.17333984375,297.1499938964844,293.1499938964844,0.0464374832808971,-1333.0322265625,304.1524658203125,0.6032294631004333,0.0921476632356643,0.0847088918089866,293.20947265625,297.1499938964844,293.1499938964844,0.0996660813689231,-2402.748046875,304.1582946777344,0.7232175469398499,0.1586299836635589,0.1526157408952713,293.1793518066406,297.1499938964844,293.1499938964844,0.0832845270633697,-1538.61083984375,304.1527709960937,0.6888839602470398,0.137751966714859,0.0977702960371971,293.1837158203125,297.1499938964844,293.1499938964844,0.09866314381361,-2383.972900390625,304.1531982421875,0.721537172794342,0.1579418182373047,0.1514833867549896,293.3417053222656,297.1499938964844,293.1499938964844,0.0028202203102409,-1069.25927734375,294.9562072753906,0.4783262014389038,0.050000000745058,0.2332678288221359,291.1616516113281,291.1499938964844,271.4853820800781,270.720458984375,284.0849914550781,293.3417358398437,291.16168212890625,1.0,0.2301379144191742,0.9895243048667908,0.9895243048667908,1.0,1.0,-0.8638734221458435,0.3662658631801605,0.4976075291633606,0.1645351350307464,0.0,0.0,0.2677702307701111,25.865434646606445,25.0,0.7058966755867004,-6172.3125,111.3395004272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.285888671875,305.49627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.197265625,18000.0,0.0,0.0,0.1385086178779602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893611848354339,0.1893655657768249,-4.373976025817683e-06,0.0,0.0001405686489306,0.0,0.0,7.754384517669678,0.0,0.0,0.0,0.2848741412162781,4.0,0.0,1.0
296220,293.1732788085937,297.1499938964844,293.1499938964844,0.0459422022104263,-1324.9197998046875,304.1524658203125,0.6016201376914978,0.091572105884552,0.0841956660151481,293.21417236328125,297.1499938964844,293.1499938964844,0.0976678729057312,-2363.7900390625,304.1588439941406,0.7192434668540955,0.1561557054519653,0.1501398384571075,293.1792907714844,297.1499938964844,293.1499938964844,0.0827278941869735,-1530.5948486328125,304.1527709960937,0.6873160004615784,0.1370215862989425,0.0972635596990585,293.18359375,297.1499938964844,293.1499938964844,0.098026193678379,-2371.561767578125,304.1531982421875,0.720089316368103,0.1571072041988372,0.1506989598274231,293.3414611816406,297.1499938964844,293.1499938964844,0.0027710972353816,-1050.736328125,294.8907165527344,0.4781110882759094,0.050000000745058,0.2332878559827804,291.1620178222656,291.1499938964844,271.48150634765625,270.7240295410156,284.07537841796875,293.34149169921875,291.1619873046875,1.0,0.2296971380710601,0.989556074142456,0.989556074142456,1.0,1.0,-0.8587599396705627,0.3644095659255981,0.494350403547287,0.1624215245246887,0.0,0.0,0.2661392390727997,25.89945411682129,25.0,0.2728164792060852,-6143.0947265625,110.30111694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29351806640625,305.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.3203125,18000.0,0.0,0.0,0.1378730982542038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1881797164678573,0.1881840974092483,-4.371482191345422e-06,0.0,0.0001399236643919,0.0,0.0,7.69870138168335,0.0,0.0,0.0,0.2846525609493255,4.0,0.0,1.0
296280,293.1732788085937,297.1499938964844,293.1499938964844,0.0459422022104263,-1324.9197998046875,304.1524658203125,0.6016201376914978,0.091572105884552,0.0841956660151481,293.21417236328125,297.1499938964844,293.1499938964844,0.0976678729057312,-2363.7900390625,304.1588439941406,0.7192434668540955,0.1561557054519653,0.1501398384571075,293.1792907714844,297.1499938964844,293.1499938964844,0.0827278941869735,-1530.5948486328125,304.1527709960937,0.6873160004615784,0.1370215862989425,0.0972635596990585,293.18359375,297.1499938964844,293.1499938964844,0.098026193678379,-2371.561767578125,304.1531982421875,0.720089316368103,0.1571072041988372,0.1506989598274231,293.3414611816406,297.1499938964844,293.1499938964844,0.0027710972353816,-1050.736328125,294.8907165527344,0.4781110882759094,0.050000000745058,0.2332878559827804,291.1620178222656,291.1499938964844,271.48150634765625,270.7240295410156,284.07537841796875,293.34149169921875,291.1619873046875,1.0,0.2296971380710601,0.989556074142456,0.989556074142456,1.0,1.0,-0.8587599396705627,0.3644095659255981,0.494350403547287,0.1624215245246887,0.0,0.0,0.2661392390727997,25.89945411682129,25.0,0.2728164792060852,-6143.0947265625,110.30111694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29351806640625,305.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.3203125,18000.0,0.0,0.0,0.1378730982542038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1881797164678573,0.1881840974092483,-4.371482191345422e-06,0.0,0.0001399236643919,0.0,0.0,7.69870138168335,0.0,0.0,0.0,0.2846525609493255,4.0,0.0,1.0
296340,293.1731872558594,297.1499938964844,293.1499938964844,0.0454545989632606,-1316.9603271484375,304.1524658203125,0.6001259088516235,0.0910013690590858,0.083683356642723,293.21533203125,297.1499938964844,293.1499938964844,0.0961564183235168,-2334.375732421875,304.15838623046875,0.7162156701087952,0.1542916446924209,0.1482653170824051,293.17919921875,297.1499938964844,293.1499938964844,0.0821804404258728,-1522.734375,304.1527709960937,0.6858851909637451,0.1362945884466171,0.0967565551400184,293.1835021972656,297.1499938964844,293.1499938964844,0.0974007397890091,-2359.385498046875,304.1531677246094,0.718757688999176,0.156274989247322,0.1499137282371521,293.34112548828125,297.1499938964844,293.1499938964844,0.0027223925571888,-1032.4088134765625,294.82470703125,0.4779991209506988,0.050000000745058,0.2332983464002609,291.1610717773437,291.1499938964844,271.4764404296875,270.72735595703125,284.06396484375,293.3411560058594,291.1607971191406,1.0,0.2292624413967132,0.9895878434181212,0.9895878434181212,1.0,1.0,-0.8543566465377808,0.3628977835178375,0.4914588630199432,0.1603959798812866,0.0,0.0,0.2647053897380829,25.889055252075195,25.0,-1.594923496246338,-6117.412109375,109.3549346923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30096435546875,305.4867858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.802734375,18000.0,0.0,0.0,0.1372090280055999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870845705270767,0.1870889365673065,-4.369038379081758e-06,0.0,0.000139249721542,0.0,0.0,7.646962165832519,0.0,0.0,0.0,0.2844458222389221,4.0,0.0,1.0
296400,293.1731872558594,297.1499938964844,293.1499938964844,0.0454545989632606,-1316.9603271484375,304.1524658203125,0.6001259088516235,0.0910013690590858,0.083683356642723,293.21533203125,297.1499938964844,293.1499938964844,0.0961564183235168,-2334.375732421875,304.15838623046875,0.7162156701087952,0.1542916446924209,0.1482653170824051,293.17919921875,297.1499938964844,293.1499938964844,0.0821804404258728,-1522.734375,304.1527709960937,0.6858851909637451,0.1362945884466171,0.0967565551400184,293.1835021972656,297.1499938964844,293.1499938964844,0.0974007397890091,-2359.385498046875,304.1531677246094,0.718757688999176,0.156274989247322,0.1499137282371521,293.34112548828125,297.1499938964844,293.1499938964844,0.0027223925571888,-1032.4088134765625,294.82470703125,0.4779991209506988,0.050000000745058,0.2332983464002609,291.1610717773437,291.1499938964844,271.4764404296875,270.72735595703125,284.06396484375,293.3411560058594,291.1607971191406,1.0,0.2292624413967132,0.9895878434181212,0.9895878434181212,1.0,1.0,-0.8543566465377808,0.3628977835178375,0.4914588630199432,0.1603959798812866,0.0,0.0,0.2647053897380829,25.889055252075195,25.0,-1.594923496246338,-6117.412109375,109.3549346923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30096435546875,305.4867858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.802734375,18000.0,0.0,0.0,0.1372090280055999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870845705270767,0.1870889365673065,-4.369038379081758e-06,0.0,0.000139249721542,0.0,0.0,7.646962165832519,0.0,0.0,0.0,0.2844458222389221,4.0,0.0,1.0
296460,293.17303466796875,297.1499938964844,293.1499938964844,0.0449796803295612,-1309.2313232421875,304.1524353027344,0.5986852049827576,0.0904411301016807,0.0831787884235382,293.2152404785156,297.1499938964844,293.1499938964844,0.0948854610323906,-2309.655517578125,304.15771484375,0.7136062383651733,0.1526534557342529,0.1466788947582245,293.1791076660156,297.1499938964844,293.1499938964844,0.0816458910703659,-1515.0797119140625,304.1527404785156,0.684515118598938,0.1355768293142318,0.0962546169757843,293.18341064453125,297.1499938964844,293.1499938964844,0.0967888534069061,-2347.481689453125,304.15313720703125,0.7174674272537231,0.1554496735334396,0.1491333693265915,293.3406066894531,297.1499938964844,293.1499938964844,0.0026742378249764,-1014.3153076171876,294.7583923339844,0.4779248833656311,0.050000000745058,0.2333053350448608,291.1589660644531,291.1499938964844,271.470458984375,270.73046875,284.05133056640625,293.34063720703125,291.1586303710937,1.0,0.2288412004709243,0.989630401134491,0.989630401134491,1.0,1.0,-0.8503162264823914,0.3615645170211792,0.4887517392635345,0.1584123522043228,0.0,0.0,0.2636518776416778,25.863393783569336,25.0,-2.7251367568969727,-6096.73876953125,108.46851348876952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3061218261719,305.4831848144531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.650390625,18000.0,0.0,0.0,0.1365420073270797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862538903951645,0.1862582564353943,-4.367018846096471e-06,0.0,0.0001385727664455,0.0,0.0,7.607503414154053,0.0,0.0,0.0,0.2842858731746673,4.0,0.0,1.0
296520,293.17303466796875,297.1499938964844,293.1499938964844,0.0449796803295612,-1309.2313232421875,304.1524353027344,0.5986852049827576,0.0904411301016807,0.0831787884235382,293.2152404785156,297.1499938964844,293.1499938964844,0.0948854610323906,-2309.655517578125,304.15771484375,0.7136062383651733,0.1526534557342529,0.1466788947582245,293.1791076660156,297.1499938964844,293.1499938964844,0.0816458910703659,-1515.0797119140625,304.1527404785156,0.684515118598938,0.1355768293142318,0.0962546169757843,293.18341064453125,297.1499938964844,293.1499938964844,0.0967888534069061,-2347.481689453125,304.15313720703125,0.7174674272537231,0.1554496735334396,0.1491333693265915,293.3406066894531,297.1499938964844,293.1499938964844,0.0026742378249764,-1014.3153076171876,294.7583923339844,0.4779248833656311,0.050000000745058,0.2333053350448608,291.1589660644531,291.1499938964844,271.470458984375,270.73046875,284.05133056640625,293.34063720703125,291.1586303710937,1.0,0.2288412004709243,0.989630401134491,0.989630401134491,1.0,1.0,-0.8503162264823914,0.3615645170211792,0.4887517392635345,0.1584123522043228,0.0,0.0,0.2636518776416778,25.863393783569336,25.0,-2.7251367568969727,-6096.73876953125,108.46851348876952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3061218261719,305.4831848144531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.650390625,18000.0,0.0,0.0,0.1365420073270797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862538903951645,0.1862582564353943,-4.367018846096471e-06,0.0,0.0001385727664455,0.0,0.0,7.607503414154053,0.0,0.0,0.0,0.2842858731746673,4.0,0.0,1.0
296580,293.1728820800781,297.1499938964844,293.1499938964844,0.0445129722356796,-1301.641357421875,304.15240478515625,0.5972670316696167,0.0898925215005874,0.0826845616102218,293.2147216796875,297.1499938964844,293.1499938964844,0.0937024354934692,-2286.60986328125,304.1571350097656,0.711101233959198,0.1511045098304748,0.1452004611492157,293.178955078125,297.1499938964844,293.1499938964844,0.081117108464241,-1507.5125732421875,304.1527099609375,0.6831690073013306,0.1348695904016494,0.0957599282264709,293.1832580566406,297.1499938964844,293.1499938964844,0.0961816385388374,-2335.6552734375,304.1531066894531,0.716181755065918,0.1546324789524078,0.148360475897789,293.3399353027344,297.1499938964844,293.1499938964844,0.0026265191845595,-996.3634643554688,294.6927490234375,0.4778570234775543,0.050000000745058,0.233311727643013,291.156982421875,291.1499938964844,271.4637145996094,270.7334899902344,284.0378723144531,293.3399963378906,291.1567077636719,1.0,0.228433609008789,0.9896728992462158,0.9896728992462158,1.0,1.0,-0.8464348316192627,0.3603098392486572,0.4861250221729278,0.1564489156007766,0.0,0.0,0.2628613114356994,25.836238861083984,25.0,-2.6286933422088623,-6079.365234375,107.61815643310548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3072814941406,305.4805603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.732421875,18000.0,0.0,0.0,0.1359021961688995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856423169374466,0.1856466829776764,-4.365519998827949e-06,0.0,0.0001379234454361,0.0,0.0,7.578469276428223,0.0,0.0,0.0,0.284167617559433,4.0,0.0,1.0
296640,293.1728820800781,297.1499938964844,293.1499938964844,0.0445129722356796,-1301.641357421875,304.15240478515625,0.5972670316696167,0.0898925215005874,0.0826845616102218,293.2147216796875,297.1499938964844,293.1499938964844,0.0937024354934692,-2286.60986328125,304.1571350097656,0.711101233959198,0.1511045098304748,0.1452004611492157,293.178955078125,297.1499938964844,293.1499938964844,0.081117108464241,-1507.5125732421875,304.1527099609375,0.6831690073013306,0.1348695904016494,0.0957599282264709,293.1832580566406,297.1499938964844,293.1499938964844,0.0961816385388374,-2335.6552734375,304.1531066894531,0.716181755065918,0.1546324789524078,0.148360475897789,293.3399353027344,297.1499938964844,293.1499938964844,0.0026265191845595,-996.3634643554688,294.6927490234375,0.4778570234775543,0.050000000745058,0.233311727643013,291.156982421875,291.1499938964844,271.4637145996094,270.7334899902344,284.0378723144531,293.3399963378906,291.1567077636719,1.0,0.228433609008789,0.9896728992462158,0.9896728992462158,1.0,1.0,-0.8464348316192627,0.3603098392486572,0.4861250221729278,0.1564489156007766,0.0,0.0,0.2628613114356994,25.836238861083984,25.0,-2.6286933422088623,-6079.365234375,107.61815643310548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3072814941406,305.4805603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.732421875,18000.0,0.0,0.0,0.1359021961688995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856423169374466,0.1856466829776764,-4.365519998827949e-06,0.0,0.0001379234454361,0.0,0.0,7.578469276428223,0.0,0.0,0.0,0.284167617559433,4.0,0.0,1.0
296700,293.1727600097656,297.1499938964844,293.1499938964844,0.0442821085453033,-1297.8873291015625,304.1523742675781,0.5965624451637268,0.089622288942337,0.0824412256479263,293.21441650390625,297.1499938964844,293.1499938964844,0.0931259915232658,-2275.36474609375,304.1568908691406,0.7098480463027954,0.1503467261791229,0.1444803476333618,293.1788635253906,297.1499938964844,293.1499938964844,0.0808540880680084,-1503.749267578125,304.1526794433594,0.6825003623962402,0.1345196068286895,0.0955152139067649,293.18316650390625,297.1499938964844,293.1499938964844,0.0958789736032486,-2329.753662109375,304.153076171875,0.7155361175537109,0.1542267799377441,0.1479768604040146,293.3395690917969,297.1499938964844,293.1499938964844,0.002602799097076,-987.4285888671876,294.6602478027344,0.4778222441673279,0.050000000745058,0.2333150058984756,291.1561889648437,291.1499938964844,271.4601135253906,270.7350158691406,284.03094482421875,293.33966064453125,291.15594482421875,1.0,0.2282345443964004,0.989694118499756,0.989694118499756,1.0,1.0,-0.8445282578468323,0.3596982657909393,0.4848300218582153,0.1554750502109527,0.0,0.0,0.2625345289707184,25.82353401184082,25.0,-2.3851547241210938,-6071.35107421875,107.20308685302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30615234375,305.47900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.396484375,18000.0,0.0,0.0,0.1356002241373062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1853919029235839,0.1853962540626526,-4.364916549093323e-06,0.0,0.0001376169821014,0.0,0.0,7.566607475280762,0.0,0.0,0.0,0.2841194272041321,4.0,0.0,1.0
296760,293.17266845703125,297.1499938964844,293.1499938964844,0.0440526790916919,-1294.15673828125,304.1523742675781,0.5958596467971802,0.089354433119297,0.0822001248598098,293.2140808105469,297.1499938964844,293.1499938964844,0.0925556048750877,-2264.22802734375,304.1566772460937,0.7085843682289124,0.1495961844921112,0.1437681019306183,293.17877197265625,297.1499938964844,293.1499938964844,0.0805917680263519,-1499.99658203125,304.1526794433594,0.6818337440490723,0.1341716647148132,0.0952720269560813,293.18310546875,297.1499938964844,293.1499938964844,0.0955767929553985,-2323.85791015625,304.153076171875,0.7148875594139099,0.1538227498531341,0.1475948989391327,293.3392028808594,297.1499938964844,293.1499938964844,0.0025791558437049,-978.5155029296876,294.6278991699219,0.477786511182785,0.050000000745058,0.2333183735609054,291.1554870605469,291.1499938964844,271.4564208984375,270.7365417480469,284.0239562988281,293.3392639160156,291.1552734375,1.0,0.2280382364988327,0.9897146224975586,0.9897146224975586,1.0,1.0,-0.8426377177238464,0.3590930998325348,0.483544647693634,0.1545076817274093,0.0,0.0,0.2622414231300354,25.81157875061035,25.0,-2.0908918380737305,-6063.619140625,106.79354095458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.303955078125,305.47723388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.12109375,18000.0,0.0,0.0,0.135312333703041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1851688474416732,0.185173213481903,-4.364384494692786e-06,0.0,0.0001373248087475,0.0,0.0,7.556055545806885,0.0,0.0,0.0,0.2840766310691833,4.0,0.0,1.0
296820,293.1724548339844,297.1499938964844,293.1499938964844,0.0435976609587669,-1286.75830078125,304.15234375,0.5944581627845764,0.0888252258300781,0.0817240104079246,293.2134094238281,297.1499938964844,293.1499938964844,0.0914279818534851,-2242.189453125,304.1563415527344,0.7060407996177673,0.1481121778488159,0.1423613280057907,293.1785888671875,297.1499938964844,293.1499938964844,0.0800687074661254,-1492.515869140625,304.15264892578125,0.6805049777030945,0.1334811896085739,0.0947896391153335,293.18292236328125,297.1499938964844,293.1499938964844,0.094973586499691,-2312.0771484375,304.1530456542969,0.7135800719261169,0.1530191749334335,0.1468354314565658,293.3384094238281,297.1499938964844,293.1499938964844,0.0025320593267679,-960.740966796875,294.56378173828125,0.4777122139930725,0.050000000745058,0.2333253473043441,291.1544189453125,291.1499938964844,271.4488220214844,270.7396850585937,284.0098876953125,293.3384704589844,291.154296875,1.0,0.2276531010866165,0.9897555112838744,0.9897555112838744,1.0,1.0,-0.8388956785202026,0.3578948974609375,0.4810007810592651,0.1525980085134506,0.0,0.0,0.2617270052433014,25.789953231811523,25.0,-1.4668267965316772,-6048.6708984375,105.98906707763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29669189453125,305.4727478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.716796875,18000.0,0.0,0.0,0.1347829401493072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847831308841705,0.1847874969244003,-4.363482275948627e-06,0.0,0.0001367875520372,0.0,0.0,7.537847518920898,0.0,0.0,0.0,0.2840029895305633,4.0,0.0,1.0
296880,293.1724548339844,297.1499938964844,293.1499938964844,0.0435976609587669,-1286.75830078125,304.15234375,0.5944581627845764,0.0888252258300781,0.0817240104079246,293.2134094238281,297.1499938964844,293.1499938964844,0.0914279818534851,-2242.189453125,304.1563415527344,0.7060407996177673,0.1481121778488159,0.1423613280057907,293.1785888671875,297.1499938964844,293.1499938964844,0.0800687074661254,-1492.515869140625,304.15264892578125,0.6805049777030945,0.1334811896085739,0.0947896391153335,293.18292236328125,297.1499938964844,293.1499938964844,0.094973586499691,-2312.0771484375,304.1530456542969,0.7135800719261169,0.1530191749334335,0.1468354314565658,293.3384094238281,297.1499938964844,293.1499938964844,0.0025320593267679,-960.740966796875,294.56378173828125,0.4777122139930725,0.050000000745058,0.2333253473043441,291.1544189453125,291.1499938964844,271.4488220214844,270.7396850585937,284.0098876953125,293.3384704589844,291.154296875,1.0,0.2276531010866165,0.9897555112838744,0.9897555112838744,1.0,1.0,-0.8388956785202026,0.3578948974609375,0.4810007810592651,0.1525980085134506,0.0,0.0,0.2617270052433014,25.789953231811523,25.0,-1.4668267965316772,-6048.6708984375,105.98906707763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29669189453125,305.4727478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.716796875,18000.0,0.0,0.0,0.1347829401493072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847831308841705,0.1847874969244003,-4.363482275948627e-06,0.0,0.0001367875520372,0.0,0.0,7.537847518920898,0.0,0.0,0.0,0.2840029895305633,4.0,0.0,1.0
