time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
296940,293.1722106933594,297.1499938964844,293.1499938964844,0.0431478358805179,-1279.444091796875,304.1523132324219,0.5930625796318054,0.0883045420050621,0.0812558233737945,293.21270751953125,297.1499938964844,293.1499938964844,0.0903151482343673,-2220.41796875,304.15606689453125,0.7035038471221924,0.1466487497091293,0.1409750282764434,293.17840576171875,297.1499938964844,293.1499938964844,0.0795475542545318,-1485.065673828125,304.15264892578125,0.6791819334030151,0.1327973306179046,0.0943121537566185,293.1827392578125,297.1499938964844,293.1499938964844,0.0943718925118446,-2300.3125,304.1530456542969,0.7122570872306824,0.1522212326526641,0.1460815817117691,293.3375549316406,297.1499938964844,293.1499938964844,0.0024852440692484,-943.048583984375,294.5003662109375,0.4776344299316406,0.050000000745058,0.2333326488733291,291.1537780761719,291.1499938964844,271.4410705566406,270.7430114746094,283.9958801269531,293.337646484375,291.1536865234375,1.0,0.2272774279117584,0.9897964596748352,0.9897964596748352,1.0,1.0,-0.8352007269859314,0.3567061424255371,0.4784945845603943,0.1507316976785659,0.0,0.0,0.2612752020359039,25.7713680267334,25.0,-0.9149754643440248,-6034.04931640625,105.2028350830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28619384765625,305.467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.490234375,18000.0,0.0,0.0,0.1343236714601516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1844519674777984,0.1844563335180282,-4.3627351260511205e-06,0.0,0.0001363214541925,0.0,0.0,7.522271633148193,0.0,0.0,0.0,0.283940315246582,4.0,0.0,1.0
297000,293.1722106933594,297.1499938964844,293.1499938964844,0.0431478358805179,-1279.444091796875,304.1523132324219,0.5930625796318054,0.0883045420050621,0.0812558233737945,293.21270751953125,297.1499938964844,293.1499938964844,0.0903151482343673,-2220.41796875,304.15606689453125,0.7035038471221924,0.1466487497091293,0.1409750282764434,293.17840576171875,297.1499938964844,293.1499938964844,0.0795475542545318,-1485.065673828125,304.15264892578125,0.6791819334030151,0.1327973306179046,0.0943121537566185,293.1827392578125,297.1499938964844,293.1499938964844,0.0943718925118446,-2300.3125,304.1530456542969,0.7122570872306824,0.1522212326526641,0.1460815817117691,293.3375549316406,297.1499938964844,293.1499938964844,0.0024852440692484,-943.048583984375,294.5003662109375,0.4776344299316406,0.050000000745058,0.2333326488733291,291.1537780761719,291.1499938964844,271.4410705566406,270.7430114746094,283.9958801269531,293.337646484375,291.1536865234375,1.0,0.2272774279117584,0.9897964596748352,0.9897964596748352,1.0,1.0,-0.8352007269859314,0.3567061424255371,0.4784945845603943,0.1507316976785659,0.0,0.0,0.2612752020359039,25.7713680267334,25.0,-0.9149754643440248,-6034.04931640625,105.2028350830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28619384765625,305.467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.490234375,18000.0,0.0,0.0,0.1343236714601516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1844519674777984,0.1844563335180282,-4.3627351260511205e-06,0.0,0.0001363214541925,0.0,0.0,7.522271633148193,0.0,0.0,0.0,0.283940315246582,4.0,0.0,1.0
297060,293.1719665527344,297.1499938964844,293.1499938964844,0.0427028499543666,-1272.208740234375,304.1522827148437,0.5916725397109985,0.0877914279699325,0.080794557929039,293.2120056152344,297.1499938964844,293.1499938964844,0.0892144441604614,-2198.873046875,304.1558837890625,0.700971782207489,0.145203098654747,0.1396057903766632,293.1781921386719,297.1499938964844,293.1499938964844,0.0790279507637023,-1477.6422119140625,304.1526184082031,0.6778643727302551,0.1321188509464264,0.0938385799527168,293.1825561523437,297.1499938964844,293.1499938964844,0.093771681189537,-2288.566162109375,304.15301513671875,0.710917055606842,0.1514279842376709,0.14533232152462,293.3367004394531,297.1499938964844,293.1499938964844,0.002438677707687,-925.4314575195312,294.4375305175781,0.4775546789169311,0.050000000745058,0.2333401143550872,291.1534423828125,291.1499938964844,271.43341064453125,270.7466125488281,283.9822082519531,293.3367614746094,291.15338134765625,1.0,0.2269095778465271,0.9898433089256288,0.9898433089256288,1.0,1.0,-0.8315449953079224,0.3555185198783874,0.4760264754295349,0.1489188373088836,0.0,0.0,0.2608453631401062,25.75519180297852,25.0,-0.4643529057502746,-6019.4443359375,104.43212127685548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2738037109375,305.46044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.384765625,18000.0,0.0,0.0,0.1339301317930221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841437220573425,0.1841480731964111,-4.362064828455914e-06,0.0,0.0001359220623271,0.0,0.0,7.507823467254639,0.0,0.0,0.0,0.2838824987411499,4.0,0.0,1.0
297120,293.1719665527344,297.1499938964844,293.1499938964844,0.0427028499543666,-1272.208740234375,304.1522827148437,0.5916725397109985,0.0877914279699325,0.080794557929039,293.2120056152344,297.1499938964844,293.1499938964844,0.0892144441604614,-2198.873046875,304.1558837890625,0.700971782207489,0.145203098654747,0.1396057903766632,293.1781921386719,297.1499938964844,293.1499938964844,0.0790279507637023,-1477.6422119140625,304.1526184082031,0.6778643727302551,0.1321188509464264,0.0938385799527168,293.1825561523437,297.1499938964844,293.1499938964844,0.093771681189537,-2288.566162109375,304.15301513671875,0.710917055606842,0.1514279842376709,0.14533232152462,293.3367004394531,297.1499938964844,293.1499938964844,0.002438677707687,-925.4314575195312,294.4375305175781,0.4775546789169311,0.050000000745058,0.2333401143550872,291.1534423828125,291.1499938964844,271.43341064453125,270.7466125488281,283.9822082519531,293.3367614746094,291.15338134765625,1.0,0.2269095778465271,0.9898433089256288,0.9898433089256288,1.0,1.0,-0.8315449953079224,0.3555185198783874,0.4760264754295349,0.1489188373088836,0.0,0.0,0.2608453631401062,25.75519180297852,25.0,-0.4643529057502746,-6019.4443359375,104.43212127685548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2738037109375,305.46044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.384765625,18000.0,0.0,0.0,0.1339301317930221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841437220573425,0.1841480731964111,-4.362064828455914e-06,0.0,0.0001359220623271,0.0,0.0,7.507823467254639,0.0,0.0,0.0,0.2838824987411499,4.0,0.0,1.0
297180,293.1717224121094,297.1499938964844,293.1499938964844,0.0422628484666347,-1265.0543212890625,304.1522521972656,0.5902897119522095,0.0872858241200447,0.0803400427103042,293.2113037109375,297.1499938964844,293.1499938964844,0.0881253704428672,-2177.553466796875,304.15576171875,0.6984473466873169,0.1437751203775406,0.1382531970739364,293.177978515625,297.1499938964844,293.1499938964844,0.0785098001360893,-1470.2451171875,304.1526184082031,0.6765533089637756,0.1314453333616256,0.0933685228228569,293.1824035644531,297.1499938964844,293.1499938964844,0.0931730270385742,-2276.84130859375,304.15301513671875,0.7095592617988586,0.1506391614675521,0.1445872783660888,293.3358154296875,297.1499938964844,293.1499938964844,0.0023923439439386,-907.886474609375,294.3752136230469,0.4774743318557739,0.050000000745058,0.2333476245403289,291.1533508300781,291.1499938964844,271.426025390625,270.7506103515625,283.9690856933594,293.3359069824219,291.1533508300781,1.0,0.2265486419200897,0.989890158176422,0.989890158176422,1.0,1.0,-0.8279266953468323,0.3543270826339721,0.4735996127128601,0.1471685469150543,0.0,0.0,0.2604062557220459,25.74090385437012,25.0,-0.0886438116431236,-6004.67626953125,103.67565155029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2607116699219,305.4534606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3828125,18000.0,0.0,0.0,0.1335953623056411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1838353872299194,0.1838397532701492,-4.361418632470304e-06,0.0,0.0001355823187623,0.0,0.0,7.49341869354248,0.0,0.0,0.0,0.2838251292705536,4.0,0.0,1.0
297240,293.1717224121094,297.1499938964844,293.1499938964844,0.0422628484666347,-1265.0543212890625,304.1522521972656,0.5902897119522095,0.0872858241200447,0.0803400427103042,293.2113037109375,297.1499938964844,293.1499938964844,0.0881253704428672,-2177.553466796875,304.15576171875,0.6984473466873169,0.1437751203775406,0.1382531970739364,293.177978515625,297.1499938964844,293.1499938964844,0.0785098001360893,-1470.2451171875,304.1526184082031,0.6765533089637756,0.1314453333616256,0.0933685228228569,293.1824035644531,297.1499938964844,293.1499938964844,0.0931730270385742,-2276.84130859375,304.15301513671875,0.7095592617988586,0.1506391614675521,0.1445872783660888,293.3358154296875,297.1499938964844,293.1499938964844,0.0023923439439386,-907.886474609375,294.3752136230469,0.4774743318557739,0.050000000745058,0.2333476245403289,291.1533508300781,291.1499938964844,271.426025390625,270.7506103515625,283.9690856933594,293.3359069824219,291.1533508300781,1.0,0.2265486419200897,0.989890158176422,0.989890158176422,1.0,1.0,-0.8279266953468323,0.3543270826339721,0.4735996127128601,0.1471685469150543,0.0,0.0,0.2604062557220459,25.74090385437012,25.0,-0.0886438116431236,-6004.67626953125,103.67565155029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2607116699219,305.4534606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3828125,18000.0,0.0,0.0,0.1335953623056411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1838353872299194,0.1838397532701492,-4.361418632470304e-06,0.0,0.0001355823187623,0.0,0.0,7.49341869354248,0.0,0.0,0.0,0.2838251292705536,4.0,0.0,1.0
297300,293.1716003417969,297.1499938964844,293.1499938964844,0.0420447029173374,-1261.50732421875,304.1522521972656,0.589601457118988,0.0870357453823089,0.0801152065396308,293.2109375,297.1499938964844,293.1499938964844,0.0875849798321724,-2166.9765625,304.1557006835937,0.6971887350082397,0.1430675685405731,0.1375828981399536,293.1778869628906,297.1499938964844,293.1499938964844,0.078251227736473,-1466.5560302734375,304.1526184082031,0.6759005784988403,0.1311102956533432,0.093134693801403,293.18231201171875,297.1499938964844,293.1499938964844,0.0928742960095405,-2270.987548828125,304.15301513671875,0.708873450756073,0.1502463519573211,0.144216239452362,293.3353576660156,297.1499938964844,293.1499938964844,0.0023692734539508,-899.1455078125,294.34423828125,0.4774343371391296,0.050000000745058,0.2333513647317886,291.1534118652344,291.1499938964844,271.4225158691406,270.7527770996094,283.9627685546875,293.33544921875,291.1534118652344,1.0,0.2263704389333725,0.9899135828018188,0.9899135828018188,1.0,1.0,-0.8261308670043945,0.3537286221981048,0.472402274608612,0.1463191509246826,0.0,0.0,0.2601755559444427,25.734289169311523,25.0,0.0819370672106742,-5997.1904296875,103.30229949951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2541809082031,305.4499206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4140625,18000.0,0.0,0.0,0.1334461420774459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1836755275726318,0.1836798936128616,-4.361091214377666e-06,0.0,0.0001354308769805,0.0,0.0,7.485966682434082,0.0,0.0,0.0,0.2837955355644226,4.0,0.0,1.0
297360,293.17144775390625,297.1499938964844,293.1499938964844,0.0418279208242893,-1257.982177734375,304.1522216796875,0.5889158248901367,0.0867876261472702,0.0798921063542366,293.2106018066406,297.1499938964844,293.1499938964844,0.087047554552555,-2156.459716796875,304.1556396484375,0.6959335207939148,0.1423646658658981,0.1369169354438781,293.17779541015625,297.1499938964844,293.1499938964844,0.0779930353164672,-1462.8740234375,304.1526184082031,0.6752499938011169,0.130776435136795,0.092901699244976,293.1822204589844,297.1499938964844,293.1499938964844,0.0925759971141815,-2265.140869140625,304.15301513671875,0.7081830501556396,0.1498546302318573,0.1438462436199188,293.3349304199219,297.1499938964844,293.1499938964844,0.0023462495300918,-890.4188232421875,294.3133850097656,0.4773946404457092,0.050000000745058,0.2333550900220871,291.15350341796875,291.1499938964844,271.41912841796875,270.75506591796875,283.9566650390625,293.33502197265625,291.1535339355469,1.0,0.2261937260627746,0.989940583705902,0.989940583705902,1.0,1.0,-0.8243445158004761,0.3531282246112823,0.4712162911891937,0.145487979054451,0.0,0.0,0.2599323391914367,25.72797584533692,25.0,0.2439504563808441,-5989.60986328125,102.93223571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2478942871094,305.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.470703125,18000.0,0.0,0.0,0.1333076953887939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835083961486816,0.1835127621889114,-4.360754246590659e-06,0.0,0.000135290363687,0.0,0.0,7.478185653686523,0.0,0.0,0.0,0.2837647199630737,4.0,0.0,1.0
297420,293.17120361328125,297.1499938964844,293.1499938964844,0.0413987450301647,-1251.00244140625,304.1521911621094,0.5875539183616638,0.0862974822521209,0.079451285302639,293.2098999023437,297.1499938964844,293.1499938964844,0.0859819576144218,-2135.615966796875,304.155517578125,0.693435788154602,0.1409733295440673,0.1355984658002853,293.1775817871094,297.1499938964844,293.1499938964844,0.0774778872728347,-1455.53271484375,304.152587890625,0.6739560961723328,0.1301123648881912,0.092438206076622,293.1820373535156,297.1499938964844,293.1499938964844,0.091980904340744,-2253.472412109375,304.1529846191406,0.7068012356758118,0.1490747034549713,0.1431094706058502,293.33404541015625,297.1499938964844,293.1499938964844,0.0023003749083727,-873.0225830078125,294.2520446777344,0.4773164987564087,0.050000000745058,0.233362391591072,291.1538391113281,291.1499938964844,271.4129638671875,270.76007080078125,283.9450988769531,293.3341064453125,291.1539001464844,1.0,0.2258445620536804,0.989994466304779,0.989994466304779,1.0,1.0,-0.8208011388778687,0.3519207537174225,0.4688804149627685,0.1438830643892288,0.0,0.0,0.2593961954116821,25.716073989868164,25.0,0.5296305418014526,-5974.09130859375,102.2018051147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.236328125,305.43963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.640625,18000.0,0.0,0.0,0.1330563127994537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831429600715637,0.1831473261117935,-4.360029379313346e-06,0.0,0.0001350352395093,0.0,0.0,7.461200714111328,0.0,0.0,0.0,0.2836975753307342,4.0,0.0,1.0
297480,293.17120361328125,297.1499938964844,293.1499938964844,0.0413987450301647,-1251.00244140625,304.1521911621094,0.5875539183616638,0.0862974822521209,0.079451285302639,293.2098999023437,297.1499938964844,293.1499938964844,0.0859819576144218,-2135.615966796875,304.155517578125,0.693435788154602,0.1409733295440673,0.1355984658002853,293.1775817871094,297.1499938964844,293.1499938964844,0.0774778872728347,-1455.53271484375,304.152587890625,0.6739560961723328,0.1301123648881912,0.092438206076622,293.1820373535156,297.1499938964844,293.1499938964844,0.091980904340744,-2253.472412109375,304.1529846191406,0.7068012356758118,0.1490747034549713,0.1431094706058502,293.33404541015625,297.1499938964844,293.1499938964844,0.0023003749083727,-873.0225830078125,294.2520446777344,0.4773164987564087,0.050000000745058,0.233362391591072,291.1538391113281,291.1499938964844,271.4129638671875,270.76007080078125,283.9450988769531,293.3341064453125,291.1539001464844,1.0,0.2258445620536804,0.989994466304779,0.989994466304779,1.0,1.0,-0.8208011388778687,0.3519207537174225,0.4688804149627685,0.1438830643892288,0.0,0.0,0.2593961954116821,25.716073989868164,25.0,0.5296305418014526,-5974.09130859375,102.2018051147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.236328125,305.43963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.640625,18000.0,0.0,0.0,0.1330563127994537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831429600715637,0.1831473261117935,-4.360029379313346e-06,0.0,0.0001350352395093,0.0,0.0,7.461200714111328,0.0,0.0,0.0,0.2836975753307342,4.0,0.0,1.0
297540,293.1709289550781,297.1499938964844,293.1499938964844,0.0409758761525154,-1244.1239013671875,304.15216064453125,0.5862065553665161,0.0858157575130462,0.0790178999304771,293.20916748046875,297.1499938964844,293.1499938964844,0.0849292576313018,-2115.041259765625,304.15545654296875,0.6909584403038025,0.1396019905805587,0.1342986226081848,293.1773986816406,297.1499938964844,293.1499938964844,0.076964683830738,-1448.2264404296875,304.152587890625,0.6726729273796082,0.1294532567262649,0.0919781029224395,293.1818542480469,297.1499938964844,293.1499938964844,0.0913881435990333,-2241.844970703125,304.1529846191406,0.7054237127304077,0.1482995748519897,0.1423771232366562,293.3331298828125,297.1499938964844,293.1499938964844,0.0022547314874827,-855.70458984375,294.1911315917969,0.477240651845932,0.050000000745058,0.2333694696426391,291.1543884277344,291.1499938964844,271.4076843261719,270.7657775878906,283.9346008300781,293.3332214355469,291.1544494628906,1.0,0.2255008667707443,0.9900484085083008,0.9900484085083008,1.0,1.0,-0.8172982335090637,0.3507038652896881,0.466594398021698,0.1423572897911071,0.0,0.0,0.2587772309780121,25.704883575439453,25.0,0.7674546241760254,-5958.00537109375,101.48409271240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2267761230469,305.43341064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.880859375,18000.0,0.0,0.0,0.1328269839286804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827237606048584,0.1827281266450882,-4.359209015092347e-06,0.0,0.000134802510729,0.0,0.0,7.441747665405273,0.0,0.0,0.0,0.2836208343505859,4.0,0.0,1.0
297600,293.1709289550781,297.1499938964844,293.1499938964844,0.0409758761525154,-1244.1239013671875,304.15216064453125,0.5862065553665161,0.0858157575130462,0.0790178999304771,293.20916748046875,297.1499938964844,293.1499938964844,0.0849292576313018,-2115.041259765625,304.15545654296875,0.6909584403038025,0.1396019905805587,0.1342986226081848,293.1773986816406,297.1499938964844,293.1499938964844,0.076964683830738,-1448.2264404296875,304.152587890625,0.6726729273796082,0.1294532567262649,0.0919781029224395,293.1818542480469,297.1499938964844,293.1499938964844,0.0913881435990333,-2241.844970703125,304.1529846191406,0.7054237127304077,0.1482995748519897,0.1423771232366562,293.3331298828125,297.1499938964844,293.1499938964844,0.0022547314874827,-855.70458984375,294.1911315917969,0.477240651845932,0.050000000745058,0.2333694696426391,291.1543884277344,291.1499938964844,271.4076843261719,270.7657775878906,283.9346008300781,293.3332214355469,291.1544494628906,1.0,0.2255008667707443,0.9900484085083008,0.9900484085083008,1.0,1.0,-0.8172982335090637,0.3507038652896881,0.466594398021698,0.1423572897911071,0.0,0.0,0.2587772309780121,25.704883575439453,25.0,0.7674546241760254,-5958.00537109375,101.48409271240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2267761230469,305.43341064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.880859375,18000.0,0.0,0.0,0.1328269839286804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827237606048584,0.1827281266450882,-4.359209015092347e-06,0.0,0.000134802510729,0.0,0.0,7.441747665405273,0.0,0.0,0.0,0.2836208343505859,4.0,0.0,1.0
297660,293.170654296875,297.1499938964844,293.1499938964844,0.0405601002275943,-1237.35888671875,304.1521301269531,0.5848765969276428,0.0853430926799774,0.0785925313830375,293.2084350585937,297.1499938964844,293.1499938964844,0.0838906541466713,-2094.763916015625,304.1553649902344,0.688506543636322,0.1382521539926529,0.1330188363790512,293.1772155761719,297.1499938964844,293.1499938964844,0.0764538794755935,-1440.96240234375,304.152587890625,0.6714019179344177,0.1287994086742401,0.0915216132998466,293.1816711425781,297.1499938964844,293.1499938964844,0.0907982662320137,-2230.271240234375,304.1529846191406,0.7040520906448364,0.1475297063589096,0.1416496187448501,293.3322448730469,297.1499938964844,293.1499938964844,0.0022093274164944,-838.4696655273438,294.1307067871094,0.4771676659584045,0.050000000745058,0.2333762794733047,291.1550598144531,291.1499938964844,271.40350341796875,270.772216796875,283.9252014160156,293.33233642578125,291.1551513671875,1.0,0.2251625657081604,0.9901118874549866,0.9901118874549866,1.0,1.0,-0.8138388395309448,0.3494783639907837,0.4643604755401611,0.1409128606319427,0.0,0.0,0.2580555975437164,25.694181442260746,25.0,0.9471776485443116,-5941.23291015625,100.7792510986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2199401855469,305.4278869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.171875,18000.0,0.0,0.0,0.1326046288013458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1822362393140792,0.182240605354309,-4.358259502623696e-06,0.0,0.0001345768396276,0.0,0.0,7.419148921966553,0.0,0.0,0.0,0.2835317850112915,4.0,0.0,1.0
297720,293.170654296875,297.1499938964844,293.1499938964844,0.0405601002275943,-1237.35888671875,304.1521301269531,0.5848765969276428,0.0853430926799774,0.0785925313830375,293.2084350585937,297.1499938964844,293.1499938964844,0.0838906541466713,-2094.763916015625,304.1553649902344,0.688506543636322,0.1382521539926529,0.1330188363790512,293.1772155761719,297.1499938964844,293.1499938964844,0.0764538794755935,-1440.96240234375,304.152587890625,0.6714019179344177,0.1287994086742401,0.0915216132998466,293.1816711425781,297.1499938964844,293.1499938964844,0.0907982662320137,-2230.271240234375,304.1529846191406,0.7040520906448364,0.1475297063589096,0.1416496187448501,293.3322448730469,297.1499938964844,293.1499938964844,0.0022093274164944,-838.4696655273438,294.1307067871094,0.4771676659584045,0.050000000745058,0.2333762794733047,291.1550598144531,291.1499938964844,271.40350341796875,270.772216796875,283.9252014160156,293.33233642578125,291.1551513671875,1.0,0.2251625657081604,0.9901118874549866,0.9901118874549866,1.0,1.0,-0.8138388395309448,0.3494783639907837,0.4643604755401611,0.1409128606319427,0.0,0.0,0.2580555975437164,25.694181442260746,25.0,0.9471776485443116,-5941.23291015625,100.7792510986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2199401855469,305.4278869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.171875,18000.0,0.0,0.0,0.1326046288013458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1822362393140792,0.182240605354309,-4.358259502623696e-06,0.0,0.0001345768396276,0.0,0.0,7.419148921966553,0.0,0.0,0.0,0.2835317850112915,4.0,0.0,1.0
297780,293.1703491210937,297.1499938964844,293.1499938964844,0.0401513539254665,-1230.706298828125,304.152099609375,0.5835639834403992,0.0848790779709816,0.0781748071312904,293.20770263671875,297.1499938964844,293.1499938964844,0.0828655511140823,-2074.77587890625,304.1552734375,0.6860806941986084,0.1369228363037109,0.1317581832408905,293.177001953125,297.1499938964844,293.1499938964844,0.075945608317852,-1433.7432861328125,304.1525573730469,0.6701432466506958,0.1281506270170211,0.0910685732960701,293.1814880371094,297.1499938964844,293.1499938964844,0.0902114808559417,-2218.7568359375,304.1529541015625,0.7026868462562561,0.1467649489641189,0.140926793217659,293.3313293457031,297.1499938964844,293.1499938964844,0.0021641496568918,-821.3152465820312,294.0706481933594,0.4770978689193725,0.050000000745058,0.2333827912807464,291.1557922363281,291.1499938964844,271.400634765625,270.7795104980469,283.91705322265625,293.3314208984375,291.1559143066406,1.0,0.224829152226448,0.9901753664016724,0.9901753664016724,1.0,1.0,-0.8104210495948792,0.3482432067394256,0.4621778130531311,0.1395489275455474,0.0,0.0,0.2572292685508728,25.683740615844727,25.0,1.0919623374938965,-5923.734375,100.08644104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2158508300781,305.423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4921875,18000.0,0.0,0.0,0.1323750615119934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1816785335540771,0.1816828846931457,-4.357172656455077e-06,0.0,0.0001343438634648,0.0,0.0,7.393317699432373,0.0,0.0,0.0,0.2834299802780151,4.0,0.0,1.0
297840,293.1703491210937,297.1499938964844,293.1499938964844,0.0401513539254665,-1230.706298828125,304.152099609375,0.5835639834403992,0.0848790779709816,0.0781748071312904,293.20770263671875,297.1499938964844,293.1499938964844,0.0828655511140823,-2074.77587890625,304.1552734375,0.6860806941986084,0.1369228363037109,0.1317581832408905,293.177001953125,297.1499938964844,293.1499938964844,0.075945608317852,-1433.7432861328125,304.1525573730469,0.6701432466506958,0.1281506270170211,0.0910685732960701,293.1814880371094,297.1499938964844,293.1499938964844,0.0902114808559417,-2218.7568359375,304.1529541015625,0.7026868462562561,0.1467649489641189,0.140926793217659,293.3313293457031,297.1499938964844,293.1499938964844,0.0021641496568918,-821.3152465820312,294.0706481933594,0.4770978689193725,0.050000000745058,0.2333827912807464,291.1557922363281,291.1499938964844,271.400634765625,270.7795104980469,283.91705322265625,293.3314208984375,291.1559143066406,1.0,0.224829152226448,0.9901753664016724,0.9901753664016724,1.0,1.0,-0.8104210495948792,0.3482432067394256,0.4621778130531311,0.1395489275455474,0.0,0.0,0.2572292685508728,25.683740615844727,25.0,1.0919623374938965,-5923.734375,100.08644104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2158508300781,305.423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4921875,18000.0,0.0,0.0,0.1323750615119934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1816785335540771,0.1816828846931457,-4.357172656455077e-06,0.0,0.0001343438634648,0.0,0.0,7.393317699432373,0.0,0.0,0.0,0.2834299802780151,4.0,0.0,1.0
297900,293.1701965332031,297.1499938964844,293.1499938964844,0.0399498529732227,-1227.42578125,304.152099609375,0.582915186882019,0.0846505761146545,0.0779690444469451,293.2073059082031,297.1499938964844,293.1499938964844,0.0823584869503974,-2064.899658203125,304.1552429199219,0.6848791241645813,0.1362664699554443,0.1311356127262115,293.1769104003906,297.1499938964844,293.1499938964844,0.0756925493478775,-1430.1522216796875,304.1525573730469,0.6695189476013184,0.1278282850980758,0.0908434465527534,293.181396484375,297.1499938964844,293.1499938964844,0.0899193733930587,-2213.024658203125,304.1529541015625,0.7020071148872375,0.1463846713304519,0.1405673176050186,293.3309020996094,297.1499938964844,293.1499938964844,0.0021416440140455,-812.7678833007812,294.040771484375,0.4770642518997192,0.050000000745058,0.2333859354257583,291.1562194824219,291.1499938964844,271.3997802734375,270.78350830078125,283.9134521484375,293.3309631347656,291.1563415527344,1.0,0.2246643453836441,0.9902071356773376,0.9902071356773376,1.0,1.0,-0.8087289929389954,0.347622662782669,0.4611063301563263,0.1388971209526062,0.0,0.0,0.2567711472511291,25.6785888671875,25.0,1.1508585214614868,-5914.66943359375,99.74471282958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2149658203125,305.42095947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6640625,18000.0,0.0,0.0,0.1322534829378128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1813697218894958,0.1813740730285644,-4.3565710257098544e-06,0.0,0.0001342204777756,0.0,0.0,7.379024982452393,0.0,0.0,0.0,0.2833736836910248,4.0,0.0,1.0
297960,293.1700439453125,297.1499938964844,293.1499938964844,0.0397503972053527,-1224.177734375,304.1520690917969,0.5822716355323792,0.0844244882464408,0.0777654126286506,293.2069396972656,297.1499938964844,293.1499938964844,0.0818552374839782,-2055.105712890625,304.1552124023437,0.6836857795715332,0.1356157809495926,0.1305183470249176,293.1767883300781,297.1499938964844,293.1499938964844,0.0754403173923492,-1426.5751953125,304.1525573730469,0.6688981652259827,0.1275073736906051,0.0906192883849144,293.1813049316406,297.1499938964844,293.1499938964844,0.0896282568573951,-2207.311767578125,304.1529541015625,0.7013295292854309,0.1460058540105819,0.1402091830968856,293.3304443359375,297.1499938964844,293.1499938964844,0.0021191979758441,-804.2422485351562,294.010986328125,0.4770314991474151,0.050000000745058,0.2333889901638031,291.1566467285156,291.1499938964844,271.3993225097656,270.78778076171875,283.91021728515625,293.3305358886719,291.1567687988281,1.0,0.2245008051395416,0.9902433156967164,0.9902433156967164,1.0,1.0,-0.8070486187934875,0.3470005691051483,0.4600480496883392,0.1382650285959243,0.0,0.0,0.2562822699546814,25.673463821411133,25.0,1.189818024635315,-5905.37744140625,99.4061279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2148132324219,305.41900634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.841796875,18000.0,0.0,0.0,0.1321252584457397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810399442911148,0.1810442954301834,-4.355928012955701e-06,0.0,0.0001340903399977,0.0,0.0,7.363768577575684,0.0,0.0,0.0,0.2833135724067688,4.0,0.0,1.0
298020,293.16973876953125,297.1499938964844,293.1499938964844,0.0393575765192508,-1217.779052734375,304.15203857421875,0.5810001492500305,0.0839793309569358,0.0773643627762794,293.2061767578125,297.1499938964844,293.1499938964844,0.0808599591255188,-2035.7611083984373,304.1551208496094,0.6813234090805054,0.1343308687210083,0.1292992383241653,293.1766052246094,297.1499938964844,293.1499938964844,0.0749384388327598,-1419.4654541015625,304.15252685546875,0.6676669120788574,0.1268697082996368,0.0901738256216049,293.1810913085937,297.1499938964844,293.1499938964844,0.089049108326435,-2195.947998046875,304.1529235839844,0.6999805569648743,0.1452525705099105,0.1394969075918197,293.3295288085937,297.1499938964844,293.1499938964844,0.0020745056681334,-787.2654418945312,293.95166015625,0.4769685566425323,0.050000000745058,0.2333948612213134,291.15753173828125,291.1499938964844,271.39971923828125,270.7970886230469,283.90478515625,293.3296203613281,291.1576538085937,1.0,0.2241773605346679,0.9903156161308287,0.9903156161308287,1.0,1.0,-0.8037216067314148,0.3457516431808471,0.4579699635505676,0.1370578557252884,0.0,0.0,0.2552181184291839,25.663244247436523,25.0,1.2327808141708374,-5886.1318359375,98.73804473876952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2166442871094,305.4154968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.19140625,18000.0,0.0,0.0,0.1318448185920715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803217083215713,0.1803260594606399,-4.35452193414676e-06,0.0,0.0001338057336397,0.0,0.0,7.330561637878418,0.0,0.0,0.0,0.2831827104091644,4.0,0.0,1.0
298080,293.16973876953125,297.1499938964844,293.1499938964844,0.0393575765192508,-1217.779052734375,304.15203857421875,0.5810001492500305,0.0839793309569358,0.0773643627762794,293.2061767578125,297.1499938964844,293.1499938964844,0.0808599591255188,-2035.7611083984373,304.1551208496094,0.6813234090805054,0.1343308687210083,0.1292992383241653,293.1766052246094,297.1499938964844,293.1499938964844,0.0749384388327598,-1419.4654541015625,304.15252685546875,0.6676669120788574,0.1268697082996368,0.0901738256216049,293.1810913085937,297.1499938964844,293.1499938964844,0.089049108326435,-2195.947998046875,304.1529235839844,0.6999805569648743,0.1452525705099105,0.1394969075918197,293.3295288085937,297.1499938964844,293.1499938964844,0.0020745056681334,-787.2654418945312,293.95166015625,0.4769685566425323,0.050000000745058,0.2333948612213134,291.15753173828125,291.1499938964844,271.39971923828125,270.7970886230469,283.90478515625,293.3296203613281,291.1576538085937,1.0,0.2241773605346679,0.9903156161308287,0.9903156161308287,1.0,1.0,-0.8037216067314148,0.3457516431808471,0.4579699635505676,0.1370578557252884,0.0,0.0,0.2552181184291839,25.663244247436523,25.0,1.2327808141708374,-5886.1318359375,98.73804473876952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2166442871094,305.4154968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.19140625,18000.0,0.0,0.0,0.1318448185920715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803217083215713,0.1803260594606399,-4.35452193414676e-06,0.0,0.0001338057336397,0.0,0.0,7.330561637878418,0.0,0.0,0.0,0.2831827104091644,4.0,0.0,1.0
298140,293.16943359375,297.1499938964844,293.1499938964844,0.0389733500778675,-1211.517333984375,304.1520080566406,0.5797513127326965,0.083543986082077,0.0769720077514648,293.20538330078125,297.1499938964844,293.1499938964844,0.0798803195357322,-2016.756103515625,304.1550598144531,0.6789966225624084,0.1330689042806625,0.1281015872955322,293.1763916015625,297.1499938964844,293.1499938964844,0.0744403302669525,-1412.419189453125,304.15252685546875,0.6664503812789917,0.1262379735708236,0.0897323861718177,293.180908203125,297.1499938964844,293.1499938964844,0.0884744226932525,-2184.673828125,304.1529235839844,0.6986409425735474,0.1445054858922958,0.1387903392314911,293.32861328125,297.1499938964844,293.1499938964844,0.0020300534088164,-770.3785400390625,293.8927001953125,0.4769091606140136,0.050000000745058,0.2334004044532776,291.1584167480469,291.1499938964844,271.40203857421875,270.8075256347656,283.9008178710937,293.3287048339844,291.1585388183594,1.0,0.223858892917633,0.9903879761695862,0.9903879761695862,1.0,1.0,-0.800442099571228,0.344498336315155,0.455943763256073,0.1359248906373977,0.0,0.0,0.2540353834629059,25.65301513671875,25.0,1.2383776903152466,-5865.9462890625,98.08235931396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2211303710937,305.4123840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.537109375,18000.0,0.0,0.0,0.1315248012542724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.179524078965187,0.1795284301042556,-4.352955329522956e-06,0.0,0.0001334809494437,0.0,0.0,7.293720245361328,0.0,0.0,0.0,0.2830374836921692,4.0,0.0,1.0
298200,293.16943359375,297.1499938964844,293.1499938964844,0.0389733500778675,-1211.517333984375,304.1520080566406,0.5797513127326965,0.083543986082077,0.0769720077514648,293.20538330078125,297.1499938964844,293.1499938964844,0.0798803195357322,-2016.756103515625,304.1550598144531,0.6789966225624084,0.1330689042806625,0.1281015872955322,293.1763916015625,297.1499938964844,293.1499938964844,0.0744403302669525,-1412.419189453125,304.15252685546875,0.6664503812789917,0.1262379735708236,0.0897323861718177,293.180908203125,297.1499938964844,293.1499938964844,0.0884744226932525,-2184.673828125,304.1529235839844,0.6986409425735474,0.1445054858922958,0.1387903392314911,293.32861328125,297.1499938964844,293.1499938964844,0.0020300534088164,-770.3785400390625,293.8927001953125,0.4769091606140136,0.050000000745058,0.2334004044532776,291.1584167480469,291.1499938964844,271.40203857421875,270.8075256347656,283.9008178710937,293.3287048339844,291.1585388183594,1.0,0.223858892917633,0.9903879761695862,0.9903879761695862,1.0,1.0,-0.800442099571228,0.344498336315155,0.455943763256073,0.1359248906373977,0.0,0.0,0.2540353834629059,25.65301513671875,25.0,1.2383776903152466,-5865.9462890625,98.08235931396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2211303710937,305.4123840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.537109375,18000.0,0.0,0.0,0.1315248012542724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.179524078965187,0.1795284301042556,-4.352955329522956e-06,0.0,0.0001334809494437,0.0,0.0,7.293720245361328,0.0,0.0,0.0,0.2830374836921692,4.0,0.0,1.0
298260,293.1690979003906,297.1499938964844,293.1499938964844,0.038598109036684,-1205.3985595703125,304.1519470214844,0.5785261988639832,0.083118699491024,0.0765885561704635,293.2045593261719,297.1499938964844,293.1499938964844,0.0789167732000351,-1998.1011962890625,304.15496826171875,0.6767074465751648,0.1318302452564239,0.1269257813692093,293.1761779785156,297.1499938964844,293.1499938964844,0.0739464163780212,-1405.442626953125,304.1524963378906,0.6652489900588989,0.1256124228239059,0.0892951637506485,293.1806945800781,297.1499938964844,293.1499938964844,0.087904654443264,-2173.49951171875,304.15289306640625,0.697311520576477,0.143764927983284,0.1380897760391235,293.32769775390625,297.1499938964844,293.1499938964844,0.0019858435261994,-753.5836181640625,293.83404541015625,0.4768532216548919,0.050000000745058,0.2334056198596954,291.1592712402344,291.1499938964844,271.4065246582031,270.8192443847656,283.8983764648437,293.3277893066406,291.1593933105469,1.0,0.223545417189598,0.990469217300415,0.990469217300415,1.0,1.0,-0.7972114086151123,0.3432427942752838,0.4539685845375061,0.1348628252744674,0.0,0.0,0.2527391910552978,25.642723083496094,25.0,1.205000638961792,-5844.7900390625,97.4391098022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2279052734375,305.40948486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.86328125,18000.0,0.0,0.0,0.1311591416597366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786504983901977,0.1786548495292663,-4.3512336560525e-06,0.0,0.0001331098610535,0.0,0.0,7.253417491912842,0.0,0.0,0.0,0.282878577709198,4.0,0.0,1.0
298320,293.1690979003906,297.1499938964844,293.1499938964844,0.038598109036684,-1205.3985595703125,304.1519470214844,0.5785261988639832,0.083118699491024,0.0765885561704635,293.2045593261719,297.1499938964844,293.1499938964844,0.0789167732000351,-1998.1011962890625,304.15496826171875,0.6767074465751648,0.1318302452564239,0.1269257813692093,293.1761779785156,297.1499938964844,293.1499938964844,0.0739464163780212,-1405.442626953125,304.1524963378906,0.6652489900588989,0.1256124228239059,0.0892951637506485,293.1806945800781,297.1499938964844,293.1499938964844,0.087904654443264,-2173.49951171875,304.15289306640625,0.697311520576477,0.143764927983284,0.1380897760391235,293.32769775390625,297.1499938964844,293.1499938964844,0.0019858435261994,-753.5836181640625,293.83404541015625,0.4768532216548919,0.050000000745058,0.2334056198596954,291.1592712402344,291.1499938964844,271.4065246582031,270.8192443847656,283.8983764648437,293.3277893066406,291.1593933105469,1.0,0.223545417189598,0.990469217300415,0.990469217300415,1.0,1.0,-0.7972114086151123,0.3432427942752838,0.4539685845375061,0.1348628252744674,0.0,0.0,0.2527391910552978,25.642723083496094,25.0,1.205000638961792,-5844.7900390625,97.4391098022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2279052734375,305.40948486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.86328125,18000.0,0.0,0.0,0.1311591416597366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786504983901977,0.1786548495292663,-4.3512336560525e-06,0.0,0.0001331098610535,0.0,0.0,7.253417491912842,0.0,0.0,0.0,0.282878577709198,4.0,0.0,1.0
298380,293.16876220703125,297.1499938964844,293.1499938964844,0.0382323116064071,-1199.4302978515625,304.15191650390625,0.5773264169692993,0.0827038437128067,0.076214350759983,293.2037353515625,297.1499938964844,293.1499938964844,0.0779699385166168,-1979.8094482421875,304.1549072265625,0.6744585037231445,0.130615547299385,0.1257724612951278,293.17596435546875,297.1499938964844,293.1499938964844,0.07345712184906,-1398.5419921875,304.1524963378906,0.6640634536743164,0.1249934136867523,0.0888624116778373,293.18048095703125,297.1499938964844,293.1499938964844,0.0873402580618858,-2162.435302734375,304.1528625488281,0.6959931254386902,0.1430313438177108,0.1373956203460693,293.3267822265625,297.1499938964844,293.1499938964844,0.0019418925512582,-736.8877563476562,293.77569580078125,0.4768007099628448,0.050000000745058,0.2334105223417282,291.1600952148437,291.1499938964844,271.4133605957031,270.832275390625,283.8974914550781,293.3268737792969,291.16021728515625,1.0,0.2232370376586914,0.9905505180358888,0.9905505180358888,1.0,1.0,-0.7940314412117004,0.3419872522354126,0.4520442187786102,0.133867934346199,0.0,0.0,0.2513355314731598,25.6323356628418,25.0,1.1418654918670654,-5822.64453125,96.8084945678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.236572265625,305.4065246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.162109375,18000.0,0.0,0.0,0.1307435631752014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777058094739914,0.1777101457118988,-4.34936646342976e-06,0.0,0.0001326880883425,0.0,0.0,7.209890365600586,0.0,0.0,0.0,0.2827069461345672,4.0,0.0,1.0
298440,293.16876220703125,297.1499938964844,293.1499938964844,0.0382323116064071,-1199.4302978515625,304.15191650390625,0.5773264169692993,0.0827038437128067,0.076214350759983,293.2037353515625,297.1499938964844,293.1499938964844,0.0779699385166168,-1979.8094482421875,304.1549072265625,0.6744585037231445,0.130615547299385,0.1257724612951278,293.17596435546875,297.1499938964844,293.1499938964844,0.07345712184906,-1398.5419921875,304.1524963378906,0.6640634536743164,0.1249934136867523,0.0888624116778373,293.18048095703125,297.1499938964844,293.1499938964844,0.0873402580618858,-2162.435302734375,304.1528625488281,0.6959931254386902,0.1430313438177108,0.1373956203460693,293.3267822265625,297.1499938964844,293.1499938964844,0.0019418925512582,-736.8877563476562,293.77569580078125,0.4768007099628448,0.050000000745058,0.2334105223417282,291.1600952148437,291.1499938964844,271.4133605957031,270.832275390625,283.8974914550781,293.3268737792969,291.16021728515625,1.0,0.2232370376586914,0.9905505180358888,0.9905505180358888,1.0,1.0,-0.7940314412117004,0.3419872522354126,0.4520442187786102,0.133867934346199,0.0,0.0,0.2513355314731598,25.6323356628418,25.0,1.1418654918670654,-5822.64453125,96.8084945678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.236572265625,305.4065246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.162109375,18000.0,0.0,0.0,0.1307435631752014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777058094739914,0.1777101457118988,-4.34936646342976e-06,0.0,0.0001326880883425,0.0,0.0,7.209890365600586,0.0,0.0,0.0,0.2827069461345672,4.0,0.0,1.0
298500,293.1685791015625,297.1499938964844,293.1499938964844,0.0380530133843421,-1196.5035400390625,304.1518859863281,0.576736330986023,0.0825003683567047,0.0760307610034942,293.20330810546875,297.1499938964844,293.1499938964844,0.0775028318166732,-1970.80078125,304.15484619140625,0.6733494997024536,0.1300172358751297,0.1252042651176452,293.17584228515625,297.1499938964844,293.1499938964844,0.0732142776250839,-1395.1212158203125,304.1524658203125,0.6634767651557922,0.124686449766159,0.08864776045084,293.18035888671875,297.1499938964844,293.1499938964844,0.0870601534843444,-2156.94580078125,304.1528625488281,0.6953383088111877,0.1426672786474228,0.1370510458946228,293.3263244628906,297.1499938964844,293.1499938964844,0.0019200067035853,-728.5742797851562,293.74664306640625,0.4767757356166839,0.050000000745058,0.2334128469228744,291.1604919433594,291.1499938964844,271.417724609375,270.83935546875,283.8976745605469,293.326416015625,291.1606140136719,1.0,0.2230847626924514,0.9905911087989808,0.9905911087989808,1.0,1.0,-0.7924608588218689,0.3413600027561188,0.4511008560657501,0.1333946734666824,0.0,0.0,0.2505960166454315,25.62709617614746,25.0,1.106937289237976,-5811.201171875,96.49791717529295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2414245605469,305.4049377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.30078125,18000.0,0.0,0.0,0.1305166780948639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772090345621109,0.1772133857011795,-4.348383299657144e-06,0.0,0.0001324578333878,0.0,0.0,7.187025547027588,0.0,0.0,0.0,0.2826167643070221,4.0,0.0,1.0
298560,293.1683959960937,297.1499938964844,293.1499938964844,0.0378761701285839,-1193.61572265625,304.15185546875,0.5761529803276062,0.08229960501194,0.075849562883377,293.202880859375,297.1499938964844,293.1499938964844,0.0770399942994117,-1961.885009765625,304.1548156738281,0.672251284122467,0.1294250339269638,0.1246418133378028,293.1757507324219,297.1499938964844,293.1499938964844,0.0729726999998092,-1391.720947265625,304.1524658203125,0.6628943085670471,0.1243812441825866,0.0884343087673187,293.18023681640625,297.1499938964844,293.1499938964844,0.0867815166711807,-2151.486572265625,304.15283203125,0.6946865916252136,0.1423050761222839,0.1367082148790359,293.3258361816406,297.1499938964844,293.1499938964844,0.0018981890752911,-720.2870483398438,293.7176818847656,0.4767515659332275,0.050000000745058,0.2334150969982147,291.1608581542969,291.1499938964844,271.4227294921875,270.8467712402344,283.89825439453125,293.325927734375,291.1609802246094,1.0,0.2229337841272354,0.99063640832901,0.99063640832901,1.0,1.0,-0.7909033894538879,0.340733528137207,0.4501698613166809,0.1329370737075805,0.0,0.0,0.2498324513435363,25.62182235717773,25.0,1.068349003791809,-5799.505859375,96.1905288696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2465515136719,305.4032287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.431640625,18000.0,0.0,0.0,0.1302769929170608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766968220472335,0.176701158285141,-4.347369213064667e-06,0.0,0.0001322145835729,0.0,0.0,7.163469314575195,0.0,0.0,0.0,0.2825238704681396,4.0,0.0,1.0
298620,293.1680603027344,297.1499938964844,293.1499938964844,0.0375300012528896,-1187.959716796875,304.1518249511719,0.5750072002410889,0.0819062814116478,0.0754944756627082,293.2020263671875,297.1499938964844,293.1499938964844,0.0761273056268692,-1944.3349609375,304.1547241210937,0.6700877547264099,0.1282590925693512,0.1235342547297477,293.1755065917969,297.1499938964844,293.1499938964844,0.0724935010075569,-1384.9842529296875,304.1524353027344,0.661742091178894,0.1237762570381164,0.088011123239994,293.1800231933594,297.1499938964844,293.1499938964844,0.0862287804484367,-2140.66162109375,304.1528015136719,0.6933927536010742,0.1415865570306778,0.1360279768705368,293.3249206542969,297.1499938964844,293.1499938964844,0.0018547491636127,-703.787841796875,293.659912109375,0.4767057001590729,0.050000000745058,0.2334193885326385,291.1615905761719,291.1499938964844,271.43487548828125,270.8628234863281,283.9007263183594,293.32501220703125,291.16168212890625,1.0,0.2226357758045196,0.9907270073890686,0.9907270073890686,1.0,1.0,-0.787828803062439,0.3394835591316223,0.4483452141284942,0.1320674270391464,0.0,0.0,0.2482380121946334,25.61116409301757,25.0,0.9882497191429138,-5775.36181640625,95.58536529541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25738525390625,305.3993835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.669921875,18000.0,0.0,0.0,0.1297601014375686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756298094987869,0.1756341457366943,-4.345255092630396e-06,0.0,0.0001316900161327,0.0,0.0,7.114459991455078,0.0,0.0,0.0,0.2823306024074554,4.0,0.0,1.0
