time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298680,293.1680603027344,297.1499938964844,293.1499938964844,0.0375300012528896,-1187.959716796875,304.1518249511719,0.5750072002410889,0.0819062814116478,0.0754944756627082,293.2020263671875,297.1499938964844,293.1499938964844,0.0761273056268692,-1944.3349609375,304.1547241210937,0.6700877547264099,0.1282590925693512,0.1235342547297477,293.1755065917969,297.1499938964844,293.1499938964844,0.0724935010075569,-1384.9842529296875,304.1524353027344,0.661742091178894,0.1237762570381164,0.088011123239994,293.1800231933594,297.1499938964844,293.1499938964844,0.0862287804484367,-2140.66162109375,304.1528015136719,0.6933927536010742,0.1415865570306778,0.1360279768705368,293.3249206542969,297.1499938964844,293.1499938964844,0.0018547491636127,-703.787841796875,293.659912109375,0.4767057001590729,0.050000000745058,0.2334193885326385,291.1615905761719,291.1499938964844,271.43487548828125,270.8628234863281,283.9007263183594,293.32501220703125,291.16168212890625,1.0,0.2226357758045196,0.9907270073890686,0.9907270073890686,1.0,1.0,-0.787828803062439,0.3394835591316223,0.4483452141284942,0.1320674270391464,0.0,0.0,0.2482380121946334,25.61116409301757,25.0,0.9882497191429138,-5775.36181640625,95.58536529541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25738525390625,305.3993835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.669921875,18000.0,0.0,0.0,0.1297601014375686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756298094987869,0.1756341457366943,-4.345255092630396e-06,0.0,0.0001316900161327,0.0,0.0,7.114459991455078,0.0,0.0,0.0,0.2823306024074554,4.0,0.0,1.0
298740,293.16766357421875,297.1499938964844,293.1499938964844,0.0371938496828079,-1182.462646484375,304.1517639160156,0.5738897919654846,0.0815239921212196,0.0751491785049438,293.201171875,297.1499938964844,293.1499938964844,0.0752317830920219,-1927.157470703125,304.1546325683594,0.6679688692092896,0.1271177381277084,0.1224498003721237,293.1752624511719,297.1499938964844,293.1499938964844,0.0720196440815925,-1378.333251953125,304.15240478515625,0.6606073975563049,0.1231787204742431,0.087593026459217,293.1797790527344,297.1499938964844,293.1499938964844,0.0856821686029434,-2129.962646484375,304.1528015136719,0.692112386226654,0.1408761143684387,0.1353551745414734,293.323974609375,297.1499938964844,293.1499938964844,0.0018115647835657,-687.3869018554688,293.6024780273437,0.4766630530357361,0.050000000745058,0.2334233671426773,291.1622314453125,291.1499938964844,271.45001220703125,270.8804931640625,283.90496826171875,293.3240661621094,291.1623229980469,1.0,0.2223430126905441,0.9908176064491272,0.9908176064491272,1.0,1.0,-0.784808337688446,0.3382383584976196,0.4465699791908264,0.1312569081783294,0.0,0.0,0.2465588897466659,25.60034942626953,25.0,0.9237330555915833,-5750.20751953125,94.99298095703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2685241699219,305.39471435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8828125,18000.0,0.0,0.0,0.1291959583759308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745110899209976,0.1745154410600662,-4.343039563536877e-06,0.0,0.0001311174710281,0.0,0.0,7.063169956207275,0.0,0.0,0.0,0.2821283638477325,4.0,0.0,1.0
298800,293.16766357421875,297.1499938964844,293.1499938964844,0.0371938496828079,-1182.462646484375,304.1517639160156,0.5738897919654846,0.0815239921212196,0.0751491785049438,293.201171875,297.1499938964844,293.1499938964844,0.0752317830920219,-1927.157470703125,304.1546325683594,0.6679688692092896,0.1271177381277084,0.1224498003721237,293.1752624511719,297.1499938964844,293.1499938964844,0.0720196440815925,-1378.333251953125,304.15240478515625,0.6606073975563049,0.1231787204742431,0.087593026459217,293.1797790527344,297.1499938964844,293.1499938964844,0.0856821686029434,-2129.962646484375,304.1528015136719,0.692112386226654,0.1408761143684387,0.1353551745414734,293.323974609375,297.1499938964844,293.1499938964844,0.0018115647835657,-687.3869018554688,293.6024780273437,0.4766630530357361,0.050000000745058,0.2334233671426773,291.1622314453125,291.1499938964844,271.45001220703125,270.8804931640625,283.90496826171875,293.3240661621094,291.1623229980469,1.0,0.2223430126905441,0.9908176064491272,0.9908176064491272,1.0,1.0,-0.784808337688446,0.3382383584976196,0.4465699791908264,0.1312569081783294,0.0,0.0,0.2465588897466659,25.60034942626953,25.0,0.9237330555915833,-5750.20751953125,94.99298095703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2685241699219,305.39471435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8828125,18000.0,0.0,0.0,0.1291959583759308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745110899209976,0.1745154410600662,-4.343039563536877e-06,0.0,0.0001311174710281,0.0,0.0,7.063169956207275,0.0,0.0,0.0,0.2821283638477325,4.0,0.0,1.0
298860,293.16729736328125,297.1499938964844,293.1499938964844,0.0368680097162723,-1177.1295166015625,304.1517333984375,0.5728014707565308,0.081152893602848,0.0748138278722763,293.2002868652344,297.1499938964844,293.1499938964844,0.0743537321686744,-1910.3580322265625,304.1545715332031,0.6658954620361328,0.1260010600090026,0.1213885396718978,293.1750183105469,297.1499938964844,293.1499938964844,0.071551576256752,-1371.7745361328125,304.15240478515625,0.6594903469085693,0.1225889772176742,0.0871802419424057,293.17950439453125,297.1499938964844,293.1499938964844,0.0851421654224395,-2119.400146484375,304.1527709960937,0.6908460259437561,0.1401741206645965,0.1346902102231979,293.3230285644531,297.1499938964844,293.1499938964844,0.0017686120700091,-671.075927734375,293.5453491210937,0.4766233265399933,0.050000000745058,0.2334270775318145,291.162841796875,291.1499938964844,271.4669494628906,270.89923095703125,283.91046142578125,293.3231201171875,291.16290283203125,1.0,0.2220555394887924,0.990915596485138,0.990915596485138,1.0,1.0,-0.7818431258201599,0.3370026648044586,0.4448404610157013,0.1304955929517746,0.0,0.0,0.2448051571846008,25.589365005493164,25.0,0.7642099261283875,-5724.17724609375,94.41340637207033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27960205078125,305.38885498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.06640625,18000.0,0.0,0.0,0.1285886466503143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1733465641736984,0.1733509004116058,-4.340735358709935e-06,0.0,0.0001305011392105,0.0,0.0,7.009881496429443,0.0,0.0,0.0,0.2819183468818664,4.0,0.0,1.0
298920,293.16729736328125,297.1499938964844,293.1499938964844,0.0368680097162723,-1177.1295166015625,304.1517333984375,0.5728014707565308,0.081152893602848,0.0748138278722763,293.2002868652344,297.1499938964844,293.1499938964844,0.0743537321686744,-1910.3580322265625,304.1545715332031,0.6658954620361328,0.1260010600090026,0.1213885396718978,293.1750183105469,297.1499938964844,293.1499938964844,0.071551576256752,-1371.7745361328125,304.15240478515625,0.6594903469085693,0.1225889772176742,0.0871802419424057,293.17950439453125,297.1499938964844,293.1499938964844,0.0851421654224395,-2119.400146484375,304.1527709960937,0.6908460259437561,0.1401741206645965,0.1346902102231979,293.3230285644531,297.1499938964844,293.1499938964844,0.0017686120700091,-671.075927734375,293.5453491210937,0.4766233265399933,0.050000000745058,0.2334270775318145,291.162841796875,291.1499938964844,271.4669494628906,270.89923095703125,283.91046142578125,293.3231201171875,291.16290283203125,1.0,0.2220555394887924,0.990915596485138,0.990915596485138,1.0,1.0,-0.7818431258201599,0.3370026648044586,0.4448404610157013,0.1304955929517746,0.0,0.0,0.2448051571846008,25.589365005493164,25.0,0.7642099261283875,-5724.17724609375,94.41340637207033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27960205078125,305.38885498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.06640625,18000.0,0.0,0.0,0.1285886466503143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1733465641736984,0.1733509004116058,-4.340735358709935e-06,0.0,0.0001305011392105,0.0,0.0,7.009881496429443,0.0,0.0,0.0,0.2819183468818664,4.0,0.0,1.0
298980,293.1669006347656,297.1499938964844,293.1499938964844,0.0365543328225612,-1171.993896484375,304.15167236328125,0.5717448592185974,0.0807939171791076,0.0744892582297325,293.1993713378906,297.1499938964844,293.1499938964844,0.0734959468245506,-1893.9930419921875,304.15447998046875,0.6638708710670471,0.1249105706810951,0.1203519701957702,293.1747741699219,297.1499938964844,293.1499938964844,0.0710916444659233,-1365.34326171875,304.1523742675781,0.6583924889564514,0.1220081001520156,0.0867734923958778,293.1792297363281,297.1499938964844,293.1499938964844,0.0846112743020057,-2109.027099609375,304.1527099609375,0.6895954012870789,0.1394817531108856,0.1340340971946716,293.32208251953125,297.1499938964844,293.1499938964844,0.0017259921878576,-654.8988647460938,293.4883117675781,0.4765861928462982,0.050000000745058,0.2334305346012115,291.16314697265625,291.1499938964844,271.4844055175781,270.9184265136719,283.9164733886719,293.3221740722656,291.16314697265625,1.0,0.2217737883329391,0.991013526916504,0.991013526916504,1.0,1.0,-0.7789381146430969,0.3357832729816437,0.4431548416614532,0.1297727972269058,0.0,0.0,0.2430264055728912,25.57818984985352,25.0,0.3681429326534271,-5697.7333984375,93.84741973876952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2900695800781,305.3817443847656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.119140625,18000.0,0.0,0.0,0.1279420554637909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1721614450216293,0.1721657812595367,-4.3383706724853255e-06,0.0,0.0001298449205933,0.0,0.0,6.955724716186523,0.0,0.0,0.0,0.2817048132419586,4.0,0.0,1.0
299040,293.1669006347656,297.1499938964844,293.1499938964844,0.0365543328225612,-1171.993896484375,304.15167236328125,0.5717448592185974,0.0807939171791076,0.0744892582297325,293.1993713378906,297.1499938964844,293.1499938964844,0.0734959468245506,-1893.9930419921875,304.15447998046875,0.6638708710670471,0.1249105706810951,0.1203519701957702,293.1747741699219,297.1499938964844,293.1499938964844,0.0710916444659233,-1365.34326171875,304.1523742675781,0.6583924889564514,0.1220081001520156,0.0867734923958778,293.1792297363281,297.1499938964844,293.1499938964844,0.0846112743020057,-2109.027099609375,304.1527099609375,0.6895954012870789,0.1394817531108856,0.1340340971946716,293.32208251953125,297.1499938964844,293.1499938964844,0.0017259921878576,-654.8988647460938,293.4883117675781,0.4765861928462982,0.050000000745058,0.2334305346012115,291.16314697265625,291.1499938964844,271.4844055175781,270.9184265136719,283.9164733886719,293.3221740722656,291.16314697265625,1.0,0.2217737883329391,0.991013526916504,0.991013526916504,1.0,1.0,-0.7789381146430969,0.3357832729816437,0.4431548416614532,0.1297727972269058,0.0,0.0,0.2430264055728912,25.57818984985352,25.0,0.3681429326534271,-5697.7333984375,93.84741973876952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2900695800781,305.3817443847656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.119140625,18000.0,0.0,0.0,0.1279420554637909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1721614450216293,0.1721657812595367,-4.3383706724853255e-06,0.0,0.0001298449205933,0.0,0.0,6.955724716186523,0.0,0.0,0.0,0.2817048132419586,4.0,0.0,1.0
299100,293.1667175292969,297.1499938964844,293.1499938964844,0.0364018604159355,-1169.496826171875,304.1516418457031,0.57122802734375,0.0806187465786933,0.0743308141827583,293.1989440917969,297.1499938964844,293.1499938964844,0.0730741694569587,-1885.9635009765625,304.1544189453125,0.6628758907318115,0.1243745163083076,0.1198423355817794,293.17462158203125,297.1499938964844,293.1499938964844,0.0708647072315216,-1362.1748046875,304.15234375,0.6578507423400879,0.1217209547758102,0.0865723639726638,293.1791076660156,297.1499938964844,293.1499938964844,0.0843492001295089,-2103.910888671875,304.1527099609375,0.6889759302139282,0.1391391307115554,0.1337093263864517,293.32159423828125,297.1499938964844,293.1499938964844,0.0017047659493982,-646.8448486328125,293.4598388671875,0.4765685498714447,0.050000000745058,0.233432188630104,291.1631774902344,291.1499938964844,271.49334716796875,270.9281616210937,283.9196472167969,293.3216857910156,291.1631774902344,1.0,0.2216349244117736,0.9910625219345092,0.9910625219345092,1.0,1.0,-0.7775071263313293,0.3351795971393585,0.4423275291919708,0.1294247210025787,0.0,0.0,0.2421436011791229,25.572525024414062,25.0,0.174398735165596,-5684.53125,93.56927490234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2949523925781,305.3778991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.08984375,18000.0,0.0,0.0,0.1276076436042785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.171573594212532,0.1715779304504394,-4.3371892388677225e-06,0.0,0.0001295055408263,0.0,0.0,6.928887367248535,0.0,0.0,0.0,0.2815988659858703,4.0,0.0,1.0
299160,293.16650390625,297.1499938964844,293.1499938964844,0.0362523756921291,-1167.048095703125,304.151611328125,0.5707194209098816,0.0804466903209686,0.074175126850605,293.198486328125,297.1499938964844,293.1499938964844,0.072657287120819,-1878.0384521484373,304.1543884277344,0.6618932485580444,0.1238449811935424,0.1193388402462005,293.17449951171875,297.1499938964844,293.1499938964844,0.0706398263573646,-1359.0380859375,304.1523132324219,0.657314121723175,0.1214362233877182,0.0863728895783424,293.178955078125,297.1499938964844,293.1499938964844,0.0840893983840942,-2098.84130859375,304.1526794433594,0.688360869884491,0.138799101114273,0.1333869695663452,293.32110595703125,297.1499938964844,293.1499938964844,0.0016836230643093,-638.8236694335938,293.4314270019531,0.4765515625476837,0.050000000745058,0.2334337830543518,291.16314697265625,291.1499938964844,271.5023803710937,270.93798828125,283.92291259765625,293.3211975097656,291.16314697265625,1.0,0.2214975208044052,0.9911162853240968,0.9911162853240968,1.0,1.0,-0.7760916352272034,0.334580659866333,0.4415109753608703,0.1290854066610336,0.0,0.0,0.2412682473659515,25.56680679321289,25.0,0.0118087623268365,-5671.376953125,93.2945556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994384765625,305.37384033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.041015625,18000.0,0.0,0.0,0.1272671818733215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1709919869899749,0.1709963232278823,-4.336018719186541e-06,0.0,0.0001291600201511,0.0,0.0,6.902358055114746,0.0,0.0,0.0,0.2814941108226776,4.0,0.0,1.0
299220,293.1661071777344,297.1499938964844,293.1499938964844,0.0359622426331043,-1162.292724609375,304.1515808105469,0.5697277784347534,0.0801119357347488,0.0738721415400505,293.1975402832031,297.1499938964844,293.1499938964844,0.0718379169702529,-1862.4945068359373,304.154296875,0.6599653959274292,0.1228054016828537,0.1183502599596977,293.1741943359375,297.1499938964844,293.1499938964844,0.0701961070299148,-1352.857421875,304.1522827148437,0.6562568545341492,0.1208742335438728,0.085979089140892,293.1786499023437,297.1499938964844,293.1499938964844,0.0835764408111572,-2088.8388671875,304.15264892578125,0.6871444582939148,0.1381271630525589,0.1327497959136963,293.32012939453125,297.1499938964844,293.1499938964844,0.0016415630234405,-622.8692626953125,293.374755859375,0.476519376039505,0.050000000745058,0.2334367781877517,291.1629943847656,291.1499938964844,271.52081298828125,270.9579162597656,283.9297790527344,293.3202514648437,291.1629638671875,1.0,0.2212271094322204,0.991223931312561,0.991223931312561,1.0,1.0,-0.7733079195022583,0.3333975374698639,0.439910352230072,0.1284320503473281,0.0,0.0,0.2395459413528442,25.555221557617188,25.0,-0.2275984585285186,-5645.2412109375,92.75543975830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30712890625,305.364990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.91015625,18000.0,0.0,0.0,0.1265742629766464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1698516011238098,0.1698559373617172,-4.333722699811915e-06,0.0,0.0001284567842958,0.0,0.0,6.850412845611572,0.0,0.0,0.0,0.2812889814376831,4.0,0.0,1.0
299280,293.1661071777344,297.1499938964844,293.1499938964844,0.0359622426331043,-1162.292724609375,304.1515808105469,0.5697277784347534,0.0801119357347488,0.0738721415400505,293.1975402832031,297.1499938964844,293.1499938964844,0.0718379169702529,-1862.4945068359373,304.154296875,0.6599653959274292,0.1228054016828537,0.1183502599596977,293.1741943359375,297.1499938964844,293.1499938964844,0.0701961070299148,-1352.857421875,304.1522827148437,0.6562568545341492,0.1208742335438728,0.085979089140892,293.1786499023437,297.1499938964844,293.1499938964844,0.0835764408111572,-2088.8388671875,304.15264892578125,0.6871444582939148,0.1381271630525589,0.1327497959136963,293.32012939453125,297.1499938964844,293.1499938964844,0.0016415630234405,-622.8692626953125,293.374755859375,0.476519376039505,0.050000000745058,0.2334367781877517,291.1629943847656,291.1499938964844,271.52081298828125,270.9579162597656,283.9297790527344,293.3202514648437,291.1629638671875,1.0,0.2212271094322204,0.991223931312561,0.991223931312561,1.0,1.0,-0.7733079195022583,0.3333975374698639,0.439910352230072,0.1284320503473281,0.0,0.0,0.2395459413528442,25.555221557617188,25.0,-0.2275984585285186,-5645.2412109375,92.75543975830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30712890625,305.364990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.91015625,18000.0,0.0,0.0,0.1265742629766464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1698516011238098,0.1698559373617172,-4.333722699811915e-06,0.0,0.0001284567842958,0.0,0.0,6.850412845611572,0.0,0.0,0.0,0.2812889814376831,4.0,0.0,1.0
299340,293.1656799316406,297.1499938964844,293.1499938964844,0.0356825739145278,-1157.704345703125,304.1515197753906,0.5687667727470398,0.0797884762287139,0.073579266667366,293.1966247558594,297.1499938964844,293.1499938964844,0.0710353702306747,-1847.3111572265625,304.1542053222656,0.6580827236175537,0.1217891573905944,0.1173837631940841,293.1739196777344,297.1499938964844,293.1499938964844,0.0697595030069351,-1346.7861328125,304.1522521972656,0.6552191972732544,0.1203214675188064,0.0855916365981102,293.1783447265625,297.1499938964844,293.1499938964844,0.0830713212490081,-2078.997802734375,304.1526184082031,0.6859449744224548,0.1374652236700058,0.1321219652891159,293.31915283203125,297.1499938964844,293.1499938964844,0.0015997476875782,-607.0093383789062,293.3183288574219,0.476489394903183,0.050000000745058,0.2334395945072174,291.1627502441406,291.1499938964844,271.5397033691406,270.9781494140625,283.9369812011719,293.3192749023437,291.1626892089844,1.0,0.2209620922803878,0.9913315176963806,0.9913315176963806,1.0,1.0,-0.7705812454223633,0.3322322368621826,0.4383489787578583,0.1278091222047805,0.0,0.0,0.2378634512424469,25.543476104736328,25.0,-0.3704425692558288,-5619.3505859375,92.2289581298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3129577636719,305.355224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.748046875,18000.0,0.0,0.0,0.1258748024702072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1687434017658233,0.1687477231025695,-4.3314935282978695e-06,0.0,0.000127746927319,0.0,0.0,6.800029277801514,0.0,0.0,0.0,0.28109011054039,4.0,0.0,1.0
299400,293.1656799316406,297.1499938964844,293.1499938964844,0.0356825739145278,-1157.704345703125,304.1515197753906,0.5687667727470398,0.0797884762287139,0.073579266667366,293.1966247558594,297.1499938964844,293.1499938964844,0.0710353702306747,-1847.3111572265625,304.1542053222656,0.6580827236175537,0.1217891573905944,0.1173837631940841,293.1739196777344,297.1499938964844,293.1499938964844,0.0697595030069351,-1346.7861328125,304.1522521972656,0.6552191972732544,0.1203214675188064,0.0855916365981102,293.1783447265625,297.1499938964844,293.1499938964844,0.0830713212490081,-2078.997802734375,304.1526184082031,0.6859449744224548,0.1374652236700058,0.1321219652891159,293.31915283203125,297.1499938964844,293.1499938964844,0.0015997476875782,-607.0093383789062,293.3183288574219,0.476489394903183,0.050000000745058,0.2334395945072174,291.1627502441406,291.1499938964844,271.5397033691406,270.9781494140625,283.9369812011719,293.3192749023437,291.1626892089844,1.0,0.2209620922803878,0.9913315176963806,0.9913315176963806,1.0,1.0,-0.7705812454223633,0.3322322368621826,0.4383489787578583,0.1278091222047805,0.0,0.0,0.2378634512424469,25.543476104736328,25.0,-0.3704425692558288,-5619.3505859375,92.2289581298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3129577636719,305.355224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.748046875,18000.0,0.0,0.0,0.1258748024702072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1687434017658233,0.1687477231025695,-4.3314935282978695e-06,0.0,0.000127746927319,0.0,0.0,6.800029277801514,0.0,0.0,0.0,0.28109011054039,4.0,0.0,1.0
299460,293.1652526855469,297.1499938964844,293.1499938964844,0.035414233803749,-1153.2972412109375,304.1514587402344,0.5678403973579407,0.0794775411486625,0.0732976347208023,293.1956787109375,297.1499938964844,293.1499938964844,0.070251278579235,-1832.5177001953125,304.15411376953125,0.65625,0.1207986176013946,0.1164416149258613,293.173583984375,297.1499938964844,293.1499938964844,0.0693307369947433,-1340.83349609375,304.1522216796875,0.6542034149169922,0.1197791397571563,0.0852114334702491,293.1780090332031,297.1499938964844,293.1499938964844,0.0825747847557067,-2069.33203125,304.1525573730469,0.6847650408744812,0.1368146687746048,0.1315048038959503,293.31817626953125,297.1499938964844,293.1499938964844,0.0015582159394398,-591.2576293945312,293.2622375488281,0.4764615595340729,0.050000000745058,0.2334421873092651,291.1624450683594,291.1499938964844,271.5589599609375,270.9986572265625,283.9445495605469,293.3182678222656,291.1623840332031,1.0,0.220703125,0.9914445877075196,0.9914445877075196,1.0,1.0,-0.7679186463356018,0.3310883641242981,0.4368302524089813,0.1272169351577758,0.0,0.0,0.2362274527549743,25.531627655029297,25.0,-0.4396863877773285,-5593.74365234375,91.71632385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3165588378906,305.3443908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5859375,18000.0,0.0,0.0,0.1251782476902008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676720976829528,0.1676764190196991,-4.329345756559633e-06,0.0,0.0001270400098292,0.0,0.0,6.751421928405762,0.0,0.0,0.0,0.2808983027935028,4.0,0.0,1.0
299520,293.1652526855469,297.1499938964844,293.1499938964844,0.035414233803749,-1153.2972412109375,304.1514587402344,0.5678403973579407,0.0794775411486625,0.0732976347208023,293.1956787109375,297.1499938964844,293.1499938964844,0.070251278579235,-1832.5177001953125,304.15411376953125,0.65625,0.1207986176013946,0.1164416149258613,293.173583984375,297.1499938964844,293.1499938964844,0.0693307369947433,-1340.83349609375,304.1522216796875,0.6542034149169922,0.1197791397571563,0.0852114334702491,293.1780090332031,297.1499938964844,293.1499938964844,0.0825747847557067,-2069.33203125,304.1525573730469,0.6847650408744812,0.1368146687746048,0.1315048038959503,293.31817626953125,297.1499938964844,293.1499938964844,0.0015582159394398,-591.2576293945312,293.2622375488281,0.4764615595340729,0.050000000745058,0.2334421873092651,291.1624450683594,291.1499938964844,271.5589599609375,270.9986572265625,283.9445495605469,293.3182678222656,291.1623840332031,1.0,0.220703125,0.9914445877075196,0.9914445877075196,1.0,1.0,-0.7679186463356018,0.3310883641242981,0.4368302524089813,0.1272169351577758,0.0,0.0,0.2362274527549743,25.531627655029297,25.0,-0.4396863877773285,-5593.74365234375,91.71632385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3165588378906,305.3443908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5859375,18000.0,0.0,0.0,0.1251782476902008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676720976829528,0.1676764190196991,-4.329345756559633e-06,0.0,0.0001270400098292,0.0,0.0,6.751421928405762,0.0,0.0,0.0,0.2808983027935028,4.0,0.0,1.0
299580,293.1648254394531,297.1499938964844,293.1499938964844,0.03515649959445,-1149.0592041015625,304.1513977050781,0.5669468641281128,0.079178400337696,0.0730266273021698,293.1947631835937,297.1499938964844,293.1499938964844,0.0694843307137489,-1818.0869140625,304.1540222167969,0.6544643640518188,0.1198321506381034,0.1155223548412323,293.1732788085937,297.1499938964844,293.1499938964844,0.0689093917608261,-1334.9930419921875,304.1521911621094,0.6532086730003357,0.1192468926310539,0.0848382413387298,293.1776733398437,297.1499938964844,293.1499938964844,0.0820863768458366,-2059.832275390625,304.15252685546875,0.6836040019989014,0.1361751109361648,0.1308979988098144,293.3171691894531,297.1499938964844,293.1499938964844,0.0015169653343036,-575.6124877929688,293.2065124511719,0.4764356017112732,0.050000000745058,0.2334446310997009,291.162109375,291.1499938964844,271.5785522460937,271.0194091796875,283.9524230957031,293.3172912597656,291.1620483398437,1.0,0.2204500138759613,0.9915577173233032,0.9915577173233032,1.0,1.0,-0.765316903591156,0.3299650549888611,0.4353518784046173,0.1266531497240066,0.0,0.0,0.2346375286579132,25.51974296569824,25.0,-0.4645945131778717,-5568.431640625,91.21690368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3179931640625,305.3324890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.421875,18000.0,0.0,0.0,0.1244937554001808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.166636973619461,0.1666412949562072,-4.32727711086045e-06,0.0,0.0001263453305,0.0,0.0,6.704546928405762,0.0,0.0,0.0,0.2807134389877319,4.0,0.0,1.0
299640,293.1648254394531,297.1499938964844,293.1499938964844,0.03515649959445,-1149.0592041015625,304.1513977050781,0.5669468641281128,0.079178400337696,0.0730266273021698,293.1947631835937,297.1499938964844,293.1499938964844,0.0694843307137489,-1818.0869140625,304.1540222167969,0.6544643640518188,0.1198321506381034,0.1155223548412323,293.1732788085937,297.1499938964844,293.1499938964844,0.0689093917608261,-1334.9930419921875,304.1521911621094,0.6532086730003357,0.1192468926310539,0.0848382413387298,293.1776733398437,297.1499938964844,293.1499938964844,0.0820863768458366,-2059.832275390625,304.15252685546875,0.6836040019989014,0.1361751109361648,0.1308979988098144,293.3171691894531,297.1499938964844,293.1499938964844,0.0015169653343036,-575.6124877929688,293.2065124511719,0.4764356017112732,0.050000000745058,0.2334446310997009,291.162109375,291.1499938964844,271.5785522460937,271.0194091796875,283.9524230957031,293.3172912597656,291.1620483398437,1.0,0.2204500138759613,0.9915577173233032,0.9915577173233032,1.0,1.0,-0.765316903591156,0.3299650549888611,0.4353518784046173,0.1266531497240066,0.0,0.0,0.2346375286579132,25.51974296569824,25.0,-0.4645945131778717,-5568.431640625,91.21690368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3179931640625,305.3324890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.421875,18000.0,0.0,0.0,0.1244937554001808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.166636973619461,0.1666412949562072,-4.32727711086045e-06,0.0,0.0001263453305,0.0,0.0,6.704546928405762,0.0,0.0,0.0,0.2807134389877319,4.0,0.0,1.0
299700,293.16461181640625,297.1499938964844,293.1499938964844,0.0350314080715179,-1147.000244140625,304.1513671875,0.566511869430542,0.0790330693125724,0.0728949531912803,293.1943054199219,297.1499938964844,293.1499938964844,0.0691069588065147,-1811.0006103515625,304.1539611816406,0.6535884737968445,0.1193575486540794,0.1150709390640258,293.1731262207031,297.1499938964844,293.1499938964844,0.0687013864517211,-1332.1131591796875,304.15216064453125,0.6527188420295715,0.1189844533801078,0.0846542119979858,293.177490234375,297.1499938964844,293.1499938964844,0.0818450897932052,-2055.14208984375,304.1524963378906,0.683030366897583,0.1358593702316284,0.1305984109640121,293.3166809082031,297.1499938964844,293.1499938964844,0.0014964315341785,-567.824462890625,293.17877197265625,0.4764232635498047,0.050000000745058,0.2334457784891128,291.1619567871094,291.1499938964844,271.5885009765625,271.02984619140625,283.9564514160156,293.3167724609375,291.1618957519531,1.0,0.2203256040811538,0.9916142225265504,0.9916142225265504,1.0,1.0,-0.7640380859375,0.3294109404087066,0.4346271157264709,0.1263812184333801,0.0,0.0,0.2338587939739227,25.513811111450195,25.0,-0.462996244430542,-5555.888671875,90.97198486328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3179626464844,305.3262023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.341796875,18000.0,0.0,0.0,0.12415811419487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1661323457956314,0.1661366820335388,-4.32627166446764e-06,0.0,0.0001260046992683,0.0,0.0,6.681728363037109,0.0,0.0,0.0,0.2806234955787658,4.0,0.0,1.0
299760,293.1643981933594,297.1499938964844,293.1499938964844,0.0349088907241821,-1144.9822998046875,304.1513366699219,0.5660851001739502,0.0788906514644622,0.0727659091353416,293.1938171386719,297.1499938964844,293.1499938964844,0.068733774125576,-1804.0023193359373,304.1539306640625,0.6527241468429565,0.1188888549804687,0.1146251484751701,293.1729431152344,297.1499938964844,293.1499938964844,0.0684952214360237,-1329.2608642578125,304.15216064453125,0.6522342562675476,0.1187245547771453,0.0844719633460044,293.17730712890625,297.1499938964844,293.1499938964844,0.081605814397335,-2050.492919921875,304.1524963378906,0.6824615597724915,0.1355464309453964,0.1303014606237411,293.3161926269531,297.1499938964844,293.1499938964844,0.0014759704936295,-560.0638427734375,293.151123046875,0.4764112830162048,0.050000000745058,0.2334469109773636,291.1617736816406,291.1499938964844,271.5985107421875,271.04034423828125,283.9605712890625,293.3162841796875,291.1617126464844,1.0,0.2202026844024658,0.9916752576828004,0.9916752576828004,1.0,1.0,-0.7627744078636169,0.328862190246582,0.4339122176170349,0.1261159926652908,0.0,0.0,0.2330907434225082,25.507902145385746,25.0,-0.4545795321464538,-5543.42578125,90.73036193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31744384765625,305.3196716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.265625,18000.0,0.0,0.0,0.123828150331974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1656362563371658,0.165640577673912,-4.325285772210918e-06,0.0,0.0001256698305951,0.0,0.0,6.6593170166015625,0.0,0.0,0.0,0.2805351912975311,4.0,0.0,1.0
299820,293.1639709472656,297.1499938964844,293.1499938964844,0.0346709713339805,-1141.0596923828125,304.1513061523437,0.5652540326118469,0.0786138549447059,0.0725151002407074,293.1929016113281,297.1499938964844,293.1499938964844,0.067998856306076,-1790.248291015625,304.1538391113281,0.6510275602340698,0.117967776954174,0.1137491390109062,293.172607421875,297.1499938964844,293.1499938964844,0.0680880025029182,-1323.633056640625,304.152099609375,0.6512796878814697,0.118211917579174,0.0841124728322029,293.17694091796875,297.1499938964844,293.1499938964844,0.0811328664422035,-2041.30859375,304.1524353027344,0.6813374161720276,0.1349284201860427,0.129715010523796,293.315185546875,297.1499938964844,293.1499938964844,0.00143523956649,-544.614501953125,293.0960998535156,0.4763883352279663,0.050000000745058,0.2334490567445755,291.1614990234375,291.1499938964844,271.6187438964844,271.0614013671875,283.968994140625,293.3152770996094,291.16143798828125,1.0,0.2199610918760299,0.9917973875999452,0.9917973875999452,1.0,1.0,-0.7602893710136414,0.3277795016765594,0.4325098693370819,0.125603899359703,0.0,0.0,0.2315828502178192,25.496183395385746,25.0,-0.4214347302913666,-5518.732421875,90.25634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31512451171875,305.3060302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.12109375,18000.0,0.0,0.0,0.123186394572258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1646669209003448,0.164671242237091,-4.323365374148125e-06,0.0,0.0001250185305252,0.0,0.0,6.615589141845703,0.0,0.0,0.0,0.280362993478775,4.0,0.0,1.0
299880,293.1639709472656,297.1499938964844,293.1499938964844,0.0346709713339805,-1141.0596923828125,304.1513061523437,0.5652540326118469,0.0786138549447059,0.0725151002407074,293.1929016113281,297.1499938964844,293.1499938964844,0.067998856306076,-1790.248291015625,304.1538391113281,0.6510275602340698,0.117967776954174,0.1137491390109062,293.172607421875,297.1499938964844,293.1499938964844,0.0680880025029182,-1323.633056640625,304.152099609375,0.6512796878814697,0.118211917579174,0.0841124728322029,293.17694091796875,297.1499938964844,293.1499938964844,0.0811328664422035,-2041.30859375,304.1524353027344,0.6813374161720276,0.1349284201860427,0.129715010523796,293.315185546875,297.1499938964844,293.1499938964844,0.00143523956649,-544.614501953125,293.0960998535156,0.4763883352279663,0.050000000745058,0.2334490567445755,291.1614990234375,291.1499938964844,271.6187438964844,271.0614013671875,283.968994140625,293.3152770996094,291.16143798828125,1.0,0.2199610918760299,0.9917973875999452,0.9917973875999452,1.0,1.0,-0.7602893710136414,0.3277795016765594,0.4325098693370819,0.125603899359703,0.0,0.0,0.2315828502178192,25.496183395385746,25.0,-0.4214347302913666,-5518.732421875,90.25634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31512451171875,305.3060302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.12109375,18000.0,0.0,0.0,0.123186394572258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1646669209003448,0.164671242237091,-4.323365374148125e-06,0.0,0.0001250185305252,0.0,0.0,6.615589141845703,0.0,0.0,0.0,0.280362993478775,4.0,0.0,1.0
299940,293.1635437011719,297.1499938964844,293.1499938964844,0.0344423688948154,-1137.28515625,304.1512451171875,0.5644527077674866,0.0783476531505584,0.0722739025950431,293.1919860839844,297.1499938964844,293.1499938964844,0.06727896630764,-1776.811279296875,304.1537780761719,0.6493729948997498,0.1170681044459343,0.112893596291542,293.1722717285156,297.1499938964844,293.1499938964844,0.0676875412464141,-1318.1065673828125,304.1520690917969,0.6503443121910095,0.1177087947726249,0.0837596729397773,293.17657470703125,297.1499938964844,293.1499938964844,0.0806673243641853,-2032.275634765625,304.15240478515625,0.6802312135696411,0.1343208998441696,0.1291385442018509,293.3141784667969,297.1499938964844,293.1499938964844,0.001394783030264,-529.2681884765625,293.0414733886719,0.4763665497303009,0.050000000745058,0.233451098203659,291.1612243652344,291.1499938964844,271.63922119140625,271.08258056640625,283.9776611328125,293.31427001953125,291.1611633300781,1.0,0.2197251766920089,0.9919195175170898,0.9919195175170898,1.0,1.0,-0.7578604221343994,0.3267167210578918,0.4311436712741852,0.1251153349876403,0.0,0.0,0.2301084846258163,25.48466110229492,25.0,-0.3706420958042145,-5494.359375,89.79457092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3113708496094,305.291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.99609375,18000.0,0.0,0.0,0.1225718334317207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1637253910303115,0.1637297123670578,-4.321510004956508e-06,0.0,0.0001243948354385,0.0,0.0,6.5731964111328125,0.0,0.0,0.0,0.2801961898803711,4.0,0.0,1.0
300000,293.1635437011719,297.1499938964844,293.1499938964844,0.0344423688948154,-1137.28515625,304.1512451171875,0.5644527077674866,0.0783476531505584,0.0722739025950431,293.1919860839844,297.1499938964844,293.1499938964844,0.06727896630764,-1776.811279296875,304.1537780761719,0.6493729948997498,0.1170681044459343,0.112893596291542,293.1722717285156,297.1499938964844,293.1499938964844,0.0676875412464141,-1318.1065673828125,304.1520690917969,0.6503443121910095,0.1177087947726249,0.0837596729397773,293.17657470703125,297.1499938964844,293.1499938964844,0.0806673243641853,-2032.275634765625,304.15240478515625,0.6802312135696411,0.1343208998441696,0.1291385442018509,293.3141784667969,297.1499938964844,293.1499938964844,0.001394783030264,-529.2681884765625,293.0414733886719,0.4763665497303009,0.050000000745058,0.233451098203659,291.1612243652344,291.1499938964844,271.63922119140625,271.08258056640625,283.9776611328125,293.31427001953125,291.1611633300781,1.0,0.2197251766920089,0.9919195175170898,0.9919195175170898,1.0,1.0,-0.7578604221343994,0.3267167210578918,0.4311436712741852,0.1251153349876403,0.0,0.0,0.2301084846258163,25.48466110229492,25.0,-0.3706420958042145,-5494.359375,89.79457092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3113708496094,305.291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.99609375,18000.0,0.0,0.0,0.1225718334317207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1637253910303115,0.1637297123670578,-4.321510004956508e-06,0.0,0.0001243948354385,0.0,0.0,6.5731964111328125,0.0,0.0,0.0,0.2801961898803711,4.0,0.0,1.0
300060,293.1631164550781,297.1499938964844,293.1499938964844,0.0342219695448875,-1133.640625,304.15118408203125,0.5636774897575378,0.0780907645821571,0.0720411911606788,293.19110107421875,297.1499938964844,293.1499938964844,0.0665721744298935,-1763.6533203125,304.1536865234375,0.6477553844451904,0.1161872446537017,0.112056091427803,293.17193603515625,297.1499938964844,293.1499938964844,0.0672930777072906,-1312.6705322265625,304.15203857421875,0.6494260430335999,0.1172141879796981,0.0834128558635711,293.1762084960937,297.1499938964844,293.1499938964844,0.0802083685994148,-2023.3775634765625,304.1523742675781,0.6791408658027649,0.1337228119373321,0.1285710483789444,293.31317138671875,297.1499938964844,293.1499938964844,0.0013545443071052,-514.00341796875,292.9872131347656,0.4763455986976623,0.050000000745058,0.2334530651569366,291.1609802246094,291.1499938964844,271.6599426269531,271.10382080078125,283.98651123046875,293.3132629394531,291.16094970703125,1.0,0.2194944024085998,0.9920453429222108,0.9920453429222108,1.0,1.0,-0.755480945110321,0.3256717324256897,0.4298092126846313,0.124647282063961,0.0,0.0,0.2286596149206161,25.473388671875,25.0,-0.3086525499820709,-5470.28759765625,89.34381103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3066101074219,305.2770080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.884765625,18000.0,0.0,0.0,0.1219835579395294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1628061830997467,0.1628105044364929,-4.319707386457594e-06,0.0,0.0001237978140125,0.0,0.0,6.531882762908936,0.0,0.0,0.0,0.2800337672233581,4.0,0.0,1.0
300120,293.1631164550781,297.1499938964844,293.1499938964844,0.0342219695448875,-1133.640625,304.15118408203125,0.5636774897575378,0.0780907645821571,0.0720411911606788,293.19110107421875,297.1499938964844,293.1499938964844,0.0665721744298935,-1763.6533203125,304.1536865234375,0.6477553844451904,0.1161872446537017,0.112056091427803,293.17193603515625,297.1499938964844,293.1499938964844,0.0672930777072906,-1312.6705322265625,304.15203857421875,0.6494260430335999,0.1172141879796981,0.0834128558635711,293.1762084960937,297.1499938964844,293.1499938964844,0.0802083685994148,-2023.3775634765625,304.1523742675781,0.6791408658027649,0.1337228119373321,0.1285710483789444,293.31317138671875,297.1499938964844,293.1499938964844,0.0013545443071052,-514.00341796875,292.9872131347656,0.4763455986976623,0.050000000745058,0.2334530651569366,291.1609802246094,291.1499938964844,271.6599426269531,271.10382080078125,283.98651123046875,293.3132629394531,291.16094970703125,1.0,0.2194944024085998,0.9920453429222108,0.9920453429222108,1.0,1.0,-0.755480945110321,0.3256717324256897,0.4298092126846313,0.124647282063961,0.0,0.0,0.2286596149206161,25.473388671875,25.0,-0.3086525499820709,-5470.28759765625,89.34381103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3066101074219,305.2770080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.884765625,18000.0,0.0,0.0,0.1219835579395294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1628061830997467,0.1628105044364929,-4.319707386457594e-06,0.0,0.0001237978140125,0.0,0.0,6.531882762908936,0.0,0.0,0.0,0.2800337672233581,4.0,0.0,1.0
300180,293.1626892089844,297.1499938964844,293.1499938964844,0.0340096540749073,-1130.124267578125,304.1511535644531,0.5629280805587769,0.0778430998325347,0.0718168914318084,293.1902160644531,297.1499938964844,293.1499938964844,0.0658782646059989,-1750.7694091796875,304.15362548828125,0.6461741328239441,0.115324929356575,0.1112364158034324,293.1716003417969,297.1499938964844,293.1499938964844,0.0669045820832252,-1307.3240966796875,304.1520080566406,0.6485246419906616,0.1167280972003936,0.0830720663070678,293.17584228515625,297.1499938964844,293.1499938964844,0.0797559767961502,-2014.614013671875,304.15234375,0.6780664324760437,0.1331341862678527,0.1280125975608825,293.3121643066406,297.1499938964844,293.1499938964844,0.0013145654229447,-498.8360595703125,292.9333190917969,0.4763253331184387,0.050000000745058,0.2334549725055694,291.1607971191406,291.1499938964844,271.68084716796875,271.1250915527344,283.9955444335937,293.312255859375,291.1607666015625,1.0,0.2192688882350921,0.9921711683273317,0.9921711683273317,1.0,1.0,-0.753150999546051,0.3246448934078216,0.4285061061382293,0.1241986379027366,0.0,0.0,0.2272308021783828,25.462440490722656,25.0,-0.2388818711042404,-5446.5224609375,88.90404510498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3011779785156,305.2619323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.794921875,18000.0,0.0,0.0,0.1214225888252258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619058549404144,0.1619101762771606,-4.317952061683172e-06,0.0,0.000123228499433,0.0,0.0,6.491492748260498,0.0,0.0,0.0,0.2798751294612884,4.0,0.0,1.0
300240,293.1626892089844,297.1499938964844,293.1499938964844,0.0340096540749073,-1130.124267578125,304.1511535644531,0.5629280805587769,0.0778430998325347,0.0718168914318084,293.1902160644531,297.1499938964844,293.1499938964844,0.0658782646059989,-1750.7694091796875,304.15362548828125,0.6461741328239441,0.115324929356575,0.1112364158034324,293.1716003417969,297.1499938964844,293.1499938964844,0.0669045820832252,-1307.3240966796875,304.1520080566406,0.6485246419906616,0.1167280972003936,0.0830720663070678,293.17584228515625,297.1499938964844,293.1499938964844,0.0797559767961502,-2014.614013671875,304.15234375,0.6780664324760437,0.1331341862678527,0.1280125975608825,293.3121643066406,297.1499938964844,293.1499938964844,0.0013145654229447,-498.8360595703125,292.9333190917969,0.4763253331184387,0.050000000745058,0.2334549725055694,291.1607971191406,291.1499938964844,271.68084716796875,271.1250915527344,283.9955444335937,293.312255859375,291.1607666015625,1.0,0.2192688882350921,0.9921711683273317,0.9921711683273317,1.0,1.0,-0.753150999546051,0.3246448934078216,0.4285061061382293,0.1241986379027366,0.0,0.0,0.2272308021783828,25.462440490722656,25.0,-0.2388818711042404,-5446.5224609375,88.90404510498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3011779785156,305.2619323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.794921875,18000.0,0.0,0.0,0.1214225888252258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619058549404144,0.1619101762771606,-4.317952061683172e-06,0.0,0.000123228499433,0.0,0.0,6.491492748260498,0.0,0.0,0.0,0.2798751294612884,4.0,0.0,1.0
300300,293.1625061035156,297.1499938964844,293.1499938964844,0.0339064262807369,-1128.41259765625,304.151123046875,0.5625627040863037,0.0777226015925407,0.0717077925801277,293.1897888183594,297.1499938964844,293.1499938964844,0.0655359774827957,-1744.426513671875,304.1535949707031,0.6453965306282043,0.114900454878807,0.1108330264687538,293.1714172363281,297.1499938964844,293.1499938964844,0.0667125284671783,-1304.683837890625,304.1519775390625,0.6480799913406372,0.1164881736040115,0.0829038769006729,293.1756591796875,297.1499938964844,293.1499938964844,0.079532191157341,-2010.2818603515625,304.1523132324219,0.6775350570678711,0.1328433454036712,0.1277366876602172,293.3116760253906,297.1499938964844,293.1499938964844,0.0012946721399202,-491.2884521484375,292.9065246582031,0.4763153493404388,0.050000000745058,0.2334558963775634,291.1607360839844,291.1499938964844,271.6913452148437,271.1357116699219,284.0001220703125,293.311767578125,291.16070556640625,1.0,0.2191580832004547,0.9922340512275696,0.9922340512275696,1.0,1.0,-0.752004086971283,0.3241382837295532,0.4278658330440521,0.1239809393882751,0.0,0.0,0.226522147655487,25.45711708068848,25.0,-0.2051811963319778,-5434.7548828125,88.68819427490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2982788085937,305.2543334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7578125,18000.0,0.0,0.0,0.121152140200138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614614725112915,0.1614657938480377,-4.317089860705892e-06,0.0,0.0001229540212079,0.0,0.0,6.471584796905518,0.0,0.0,0.0,0.2797969877719879,4.0,0.0,1.0
300360,293.16229248046875,297.1499938964844,293.1499938964844,0.033805314451456,-1126.7347412109375,304.151123046875,0.5622040629386902,0.0776045173406601,0.0716008991003036,293.1893615722656,297.1499938964844,293.1499938964844,0.065197080373764,-1738.15478515625,304.1535339355469,0.6446281671524048,0.1144807785749435,0.1104342639446258,293.1712341308594,297.1499938964844,293.1499938964844,0.0665220990777015,-1302.067626953125,304.1519775390625,0.6476397514343262,0.1162505075335502,0.0827372968196868,293.17547607421875,297.1499938964844,293.1499938964844,0.079310193657875,-2005.9859619140625,304.1523132324219,0.6770078539848328,0.1325550377368927,0.1274632066488266,293.3111572265625,297.1499938964844,293.1499938964844,0.001274854876101,-483.7694396972656,292.8798522949219,0.4763054251670837,0.050000000745058,0.2334568351507187,291.1606750488281,291.1499938964844,271.701904296875,271.1463317871094,284.00469970703125,293.3112487792969,291.16064453125,1.0,0.2190487086772918,0.9923001527786256,0.9923001527786256,1.0,1.0,-0.7508702874183655,0.3236368000507355,0.4272335171699524,0.1237677112221717,0.0,0.0,0.2258166968822479,25.451923370361328,25.0,-0.1737934201955795,-5423.072265625,88.4752426147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2953491210937,305.2467346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.728515625,18000.0,0.0,0.0,0.1208888441324234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1610205620527267,0.1610248833894729,-4.31623720942298e-06,0.0,0.0001226868043886,0.0,0.0,6.451849937438965,0.0,0.0,0.0,0.2797195315361023,4.0,0.0,1.0
