time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300420,293.1618957519531,297.1499938964844,293.1499938964844,0.0336081832647323,-1123.459716796875,304.15106201171875,0.5615027546882629,0.077374093234539,0.0713924020528793,293.18853759765625,297.1499938964844,293.1499938964844,0.0645272508263588,-1725.7823486328125,304.1534729003906,0.643113374710083,0.1136528402566909,0.1096477955579757,293.1708984375,297.1499938964844,293.1499938964844,0.0661450996994972,-1296.8936767578125,304.1519470214844,0.6467697024345398,0.1157806441187858,0.0824080258607864,293.17510986328125,297.1499938964844,293.1499938964844,0.0788704752922058,-1997.4825439453125,304.1522521972656,0.6759635806083679,0.131984531879425,0.126922145485878,293.3101501464844,297.1499938964844,293.1499938964844,0.0012353917118161,-468.7958679199219,292.82672119140625,0.4762856066226959,0.050000000745058,0.2334586828947067,291.1605834960937,291.1499938964844,271.7230529785156,271.16748046875,284.0140075683594,293.3102722167969,291.1605834960937,1.0,0.2188335210084915,0.9924322366714478,0.9924322366714478,1.0,1.0,-0.748633861541748,0.3226459920406341,0.4259878695011139,0.1233516931533813,0.0,0.0,0.2244114279747009,25.44189453125,25.0,-0.1141125187277793,-5399.93212890625,88.05650329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28955078125,305.23150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.673828125,18000.0,0.0,0.0,0.1203788518905639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1601463556289672,0.1601506769657135,-4.314551915740594e-06,0.0,0.0001221692364197,0.0,0.0,6.4127702713012695,0.0,0.0,0.0,0.2795663177967071,4.0,0.0,1.0
300480,293.1618957519531,297.1499938964844,293.1499938964844,0.0336081832647323,-1123.459716796875,304.15106201171875,0.5615027546882629,0.077374093234539,0.0713924020528793,293.18853759765625,297.1499938964844,293.1499938964844,0.0645272508263588,-1725.7823486328125,304.1534729003906,0.643113374710083,0.1136528402566909,0.1096477955579757,293.1708984375,297.1499938964844,293.1499938964844,0.0661450996994972,-1296.8936767578125,304.1519470214844,0.6467697024345398,0.1157806441187858,0.0824080258607864,293.17510986328125,297.1499938964844,293.1499938964844,0.0788704752922058,-1997.4825439453125,304.1522521972656,0.6759635806083679,0.131984531879425,0.126922145485878,293.3101501464844,297.1499938964844,293.1499938964844,0.0012353917118161,-468.7958679199219,292.82672119140625,0.4762856066226959,0.050000000745058,0.2334586828947067,291.1605834960937,291.1499938964844,271.7230529785156,271.16748046875,284.0140075683594,293.3102722167969,291.1605834960937,1.0,0.2188335210084915,0.9924322366714478,0.9924322366714478,1.0,1.0,-0.748633861541748,0.3226459920406341,0.4259878695011139,0.1233516931533813,0.0,0.0,0.2244114279747009,25.44189453125,25.0,-0.1141125187277793,-5399.93212890625,88.05650329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28955078125,305.23150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.673828125,18000.0,0.0,0.0,0.1203788518905639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1601463556289672,0.1601506769657135,-4.314551915740594e-06,0.0,0.0001221692364197,0.0,0.0,6.4127702713012695,0.0,0.0,0.0,0.2795663177967071,4.0,0.0,1.0
300540,293.1615295410156,297.1499938964844,293.1499938964844,0.0334173925220966,-1120.284912109375,304.1510314941406,0.5608211159706116,0.0771508142352104,0.0711904913187027,293.187744140625,297.1499938964844,293.1499938964844,0.0638670995831489,-1713.6202392578125,304.1534118652344,0.6416255235671997,0.1128389611840248,0.1088749915361404,293.17059326171875,297.1499938964844,293.1499938964844,0.065772920846939,-1291.7926025390625,304.15191650390625,0.6459127068519592,0.1153176203370094,0.0820836350321769,293.1747436523437,297.1499938964844,293.1499938964844,0.0784361064434051,-1989.0899658203125,304.1522216796875,0.6749316453933716,0.1314217150211334,0.1263885200023651,293.3091735839844,297.1499938964844,293.1499938964844,0.0011961680138483,-453.912353515625,292.77398681640625,0.4762656390666961,0.050000000745058,0.2334605604410171,291.1605529785156,291.1499938964844,271.74432373046875,271.1885681152344,284.0233764648437,293.30926513671875,291.1605224609375,1.0,0.2186228632926941,0.9925643801689148,0.9925643801689148,1.0,1.0,-0.7464365363121033,0.3216708600521087,0.4247656464576721,0.1229477301239967,0.0,0.0,0.2230092138051986,25.4323787689209,25.0,-0.0567846857011318,-5377.08349609375,87.6468276977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2840270996094,305.2164611816406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6328125,18000.0,0.0,0.0,0.1198882833123207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1592795848846435,0.1592838913202285,-4.3128889046784025e-06,0.0,0.000121671364468,0.0,0.0,6.374088287353516,0.0,0.0,0.0,0.2794148027896881,4.0,0.0,1.0
300600,293.1615295410156,297.1499938964844,293.1499938964844,0.0334173925220966,-1120.284912109375,304.1510314941406,0.5608211159706116,0.0771508142352104,0.0711904913187027,293.187744140625,297.1499938964844,293.1499938964844,0.0638670995831489,-1713.6202392578125,304.1534118652344,0.6416255235671997,0.1128389611840248,0.1088749915361404,293.17059326171875,297.1499938964844,293.1499938964844,0.065772920846939,-1291.7926025390625,304.15191650390625,0.6459127068519592,0.1153176203370094,0.0820836350321769,293.1747436523437,297.1499938964844,293.1499938964844,0.0784361064434051,-1989.0899658203125,304.1522216796875,0.6749316453933716,0.1314217150211334,0.1263885200023651,293.3091735839844,297.1499938964844,293.1499938964844,0.0011961680138483,-453.912353515625,292.77398681640625,0.4762656390666961,0.050000000745058,0.2334605604410171,291.1605529785156,291.1499938964844,271.74432373046875,271.1885681152344,284.0233764648437,293.30926513671875,291.1605224609375,1.0,0.2186228632926941,0.9925643801689148,0.9925643801689148,1.0,1.0,-0.7464365363121033,0.3216708600521087,0.4247656464576721,0.1229477301239967,0.0,0.0,0.2230092138051986,25.4323787689209,25.0,-0.0567846857011318,-5377.08349609375,87.6468276977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2840270996094,305.2164611816406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6328125,18000.0,0.0,0.0,0.1198882833123207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1592795848846435,0.1592838913202285,-4.3128889046784025e-06,0.0,0.000121671364468,0.0,0.0,6.374088287353516,0.0,0.0,0.0,0.2794148027896881,4.0,0.0,1.0
300660,293.1611633300781,297.1499938964844,293.1499938964844,0.0332322381436824,-1117.1990966796875,304.1510009765625,0.5601564645767212,0.076933816075325,0.0709943994879722,293.1869812011719,297.1499938964844,293.1499938964844,0.063215285539627,-1701.6427001953125,304.15338134765625,0.6401607990264893,0.1120373457670211,0.1081141680479049,293.1702575683594,297.1499938964844,293.1499938964844,0.0654050186276435,-1286.7572021484375,304.1518859863281,0.645067036151886,0.1148606836795806,0.0817636176943779,293.1744079589844,297.1499938964844,293.1499938964844,0.0780065208673477,-1980.7974853515625,304.1522216796875,0.6739106774330139,0.1308657974004745,0.1258615553379058,293.30816650390625,297.1499938964844,293.1499938964844,0.0011571790091693,-439.11724853515625,292.7215881347656,0.4762453734874725,0.050000000745058,0.2334624528884887,291.1605224609375,291.1499938964844,271.765625,271.20947265625,284.03277587890625,293.30828857421875,291.1605224609375,1.0,0.2184163928031921,0.9927019476890564,0.9927019476890564,1.0,1.0,-0.744273841381073,0.3207104504108429,0.4235634207725525,0.1225530132651329,0.0,0.0,0.2216058671474456,25.423412322998047,25.0,-0.0076174363493919,-5354.5068359375,87.24539184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2789611816406,305.2015686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.60546875,18000.0,0.0,0.0,0.1194132715463638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584173738956451,0.1584216803312301,-4.311243174015544e-06,0.0,0.0001211892886203,0.0,0.0,6.33567476272583,0.0,0.0,0.0,0.2792644202709198,4.0,0.0,1.0
300720,293.1611633300781,297.1499938964844,293.1499938964844,0.0332322381436824,-1117.1990966796875,304.1510009765625,0.5601564645767212,0.076933816075325,0.0709943994879722,293.1869812011719,297.1499938964844,293.1499938964844,0.063215285539627,-1701.6427001953125,304.15338134765625,0.6401607990264893,0.1120373457670211,0.1081141680479049,293.1702575683594,297.1499938964844,293.1499938964844,0.0654050186276435,-1286.7572021484375,304.1518859863281,0.645067036151886,0.1148606836795806,0.0817636176943779,293.1744079589844,297.1499938964844,293.1499938964844,0.0780065208673477,-1980.7974853515625,304.1522216796875,0.6739106774330139,0.1308657974004745,0.1258615553379058,293.30816650390625,297.1499938964844,293.1499938964844,0.0011571790091693,-439.11724853515625,292.7215881347656,0.4762453734874725,0.050000000745058,0.2334624528884887,291.1605224609375,291.1499938964844,271.765625,271.20947265625,284.03277587890625,293.30828857421875,291.1605224609375,1.0,0.2184163928031921,0.9927019476890564,0.9927019476890564,1.0,1.0,-0.744273841381073,0.3207104504108429,0.4235634207725525,0.1225530132651329,0.0,0.0,0.2216058671474456,25.423412322998047,25.0,-0.0076174363493919,-5354.5068359375,87.24539184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2789611816406,305.2015686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.60546875,18000.0,0.0,0.0,0.1194132715463638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584173738956451,0.1584216803312301,-4.311243174015544e-06,0.0,0.0001211892886203,0.0,0.0,6.33567476272583,0.0,0.0,0.0,0.2792644202709198,4.0,0.0,1.0
300780,293.1607971191406,297.1499938964844,293.1499938964844,0.0330524407327175,-1114.1978759765625,304.1509704589844,0.5595076680183411,0.0767227709293365,0.0708038136363029,293.1862487792969,297.1499938964844,293.1499938964844,0.0625712424516677,-1689.838623046875,304.1533203125,0.638716995716095,0.1112472116947174,0.1073645278811454,293.1699523925781,297.1499938964844,293.1499938964844,0.0650412291288375,-1281.7847900390625,304.15185546875,0.644231915473938,0.1144095584750175,0.0814477726817131,293.174072265625,297.1499938964844,293.1499938964844,0.0775815546512603,-1972.60205078125,304.1521911621094,0.6728999018669128,0.1303164660930633,0.12534099817276,293.30718994140625,297.1499938964844,293.1499938964844,0.0011184321483597,-424.4136657714844,292.6695556640625,0.4762244820594787,0.050000000745058,0.2334644049406051,291.1605529785156,291.1499938964844,271.7869567871094,271.230224609375,284.04217529296875,293.3072814941406,291.1605529785156,1.0,0.2182140052318573,0.9928394556045532,0.9928394556045532,1.0,1.0,-0.742143988609314,0.3197646737098694,0.4223793148994446,0.1221648752689361,0.0,0.0,0.2201986014842987,25.41505622863769,25.0,0.0266594924032688,-5332.20166015625,86.85186004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2745361328125,305.1869812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.587890625,18000.0,0.0,0.0,0.1189508810639381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575577557086944,0.1575620621442794,-4.309610176278511e-06,0.0,0.000120720025734,0.0,0.0,6.297439098358154,0.0,0.0,0.0,0.2791148722171783,4.0,0.0,1.0
300840,293.1607971191406,297.1499938964844,293.1499938964844,0.0330524407327175,-1114.1978759765625,304.1509704589844,0.5595076680183411,0.0767227709293365,0.0708038136363029,293.1862487792969,297.1499938964844,293.1499938964844,0.0625712424516677,-1689.838623046875,304.1533203125,0.638716995716095,0.1112472116947174,0.1073645278811454,293.1699523925781,297.1499938964844,293.1499938964844,0.0650412291288375,-1281.7847900390625,304.15185546875,0.644231915473938,0.1144095584750175,0.0814477726817131,293.174072265625,297.1499938964844,293.1499938964844,0.0775815546512603,-1972.60205078125,304.1521911621094,0.6728999018669128,0.1303164660930633,0.12534099817276,293.30718994140625,297.1499938964844,293.1499938964844,0.0011184321483597,-424.4136657714844,292.6695556640625,0.4762244820594787,0.050000000745058,0.2334644049406051,291.1605529785156,291.1499938964844,271.7869567871094,271.230224609375,284.04217529296875,293.3072814941406,291.1605529785156,1.0,0.2182140052318573,0.9928394556045532,0.9928394556045532,1.0,1.0,-0.742143988609314,0.3197646737098694,0.4223793148994446,0.1221648752689361,0.0,0.0,0.2201986014842987,25.41505622863769,25.0,0.0266594924032688,-5332.20166015625,86.85186004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2745361328125,305.1869812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.587890625,18000.0,0.0,0.0,0.1189508810639381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575577557086944,0.1575620621442794,-4.309610176278511e-06,0.0,0.000120720025734,0.0,0.0,6.297439098358154,0.0,0.0,0.0,0.2791148722171783,4.0,0.0,1.0
300900,293.1606140136719,297.1499938964844,293.1499938964844,0.0329644940793514,-1112.7281494140625,304.15093994140625,0.559188961982727,0.0766194090247154,0.0707105100154876,293.1859130859375,297.1499938964844,293.1499938964844,0.0622520223259925,-1683.9990234375,304.1532897949219,0.6380024552345276,0.110856257379055,0.1069937124848365,293.1697998046875,297.1499938964844,293.1499938964844,0.064860850572586,-1279.3218994140625,304.15185546875,0.6438181400299072,0.1141861006617546,0.0812913551926612,293.17388916015625,297.1499938964844,293.1499938964844,0.0773707777261734,-1968.5400390625,304.15216064453125,0.6723981499671936,0.1300441920757293,0.1250830292701721,293.30670166015625,297.1499938964844,293.1499938964844,0.0010991517920047,-417.0970458984375,292.6436462402344,0.4762137532234192,0.050000000745058,0.2334654033184051,291.1605529785156,291.1499938964844,271.797607421875,271.2405090332031,284.046875,293.3067932128906,291.1605529785156,1.0,0.2181143313646316,0.992908239364624,0.992908239364624,1.0,1.0,-0.7410908937454224,0.3192974030971527,0.4217934906482696,0.1219724714756012,0.0,0.0,0.2194930016994476,25.41111946105957,25.0,0.0370501354336738,-5321.15283203125,86.65797424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27264404296875,305.1798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.580078125,18000.0,0.0,0.0,0.1187233328819274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1571285128593444,0.1571328192949295,-4.308797088015126e-06,0.0,0.0001204890941153,0.0,0.0,6.278369426727295,0.0,0.0,0.0,0.2790403366088867,4.0,0.0,1.0
300960,293.16046142578125,297.1499938964844,293.1499938964844,0.0328777246177196,-1111.277099609375,304.15093994140625,0.5588735938072205,0.0765173360705375,0.0706183984875679,293.1855773925781,297.1499938964844,293.1499938964844,0.0619344301521778,-1678.1968994140625,304.1532897949219,0.6372920870780945,0.1104677617549896,0.1066252738237381,293.169677734375,297.1499938964844,293.1499938964844,0.0646813735365867,-1276.873046875,304.15185546875,0.6434065103530884,0.1139638945460319,0.0811358392238617,293.1737365722656,297.1499938964844,293.1499938964844,0.0771610215306282,-1964.4998779296875,304.15216064453125,0.6718985438346863,0.1297733634710312,0.124826468527317,293.30621337890625,297.1499938964844,293.1499938964844,0.0010799306910485,-409.802978515625,292.61785888671875,0.4762028455734253,0.050000000745058,0.2334664165973663,291.1605834960937,291.1499938964844,271.8082580566406,271.250732421875,284.0515441894531,293.3063049316406,291.1605834960937,1.0,0.2180155664682388,0.9929808974266052,0.9929808974266052,1.0,1.0,-0.7400448322296143,0.3188337087631225,0.4212111234664917,0.1217806562781333,0.0,0.0,0.2187861651182174,25.407331466674805,25.0,0.0431422442197799,-5310.17236328125,86.46582794189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2709045410156,305.1726989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.57421875,18000.0,0.0,0.0,0.1184974759817123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1566996425390243,0.1567039489746093,-4.307985818741145e-06,0.0,0.0001202598723466,0.0,0.0,6.259331226348877,0.0,0.0,0.0,0.278965950012207,4.0,0.0,1.0
301020,293.16015625,297.1499938964844,293.1499938964844,0.0327077396214008,-1108.43115234375,304.1509094238281,0.5582528114318848,0.0763170421123504,0.0704377219080925,293.1849365234375,297.1499938964844,293.1499938964844,0.0613041371107101,-1666.704345703125,304.1532287597656,0.635883629322052,0.1096980720758438,0.1058954745531082,293.1693725585937,297.1499938964844,293.1499938964844,0.064325176179409,-1272.0179443359375,304.1518249511719,0.6425898671150208,0.1135232597589492,0.0808275043964386,293.1734313964844,297.1499938964844,293.1499938964844,0.0767446085810661,-1956.4854736328125,304.1521301269531,0.6709058284759521,0.129236027598381,0.1243175119161605,293.30523681640625,297.1499938964844,293.1499938964844,0.0010416745208203,-395.285400390625,292.5664978027344,0.4761803746223449,0.050000000745058,0.2334685176610946,291.1606140136719,291.1499938964844,271.8294982910156,271.2709655761719,284.0608215332031,293.30535888671875,291.1606140136719,1.0,0.2178207635879516,0.9931262135505676,0.9931262135505676,1.0,1.0,-0.7379738688468933,0.31791752576828,0.4200563430786133,0.1213972344994545,0.0,0.0,0.2173692882061004,25.400205612182617,25.0,0.0432034954428672,-5288.4287109375,86.08673095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26806640625,305.15875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.560546875,18000.0,0.0,0.0,0.1180493012070655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558432430028915,0.1558475494384765,-4.306370556150796e-06,0.0,0.0001198050304083,0.0,0.0,6.221358299255371,0.0,0.0,0.0,0.2788175940513611,4.0,0.0,1.0
301080,293.16015625,297.1499938964844,293.1499938964844,0.0327077396214008,-1108.43115234375,304.1509094238281,0.5582528114318848,0.0763170421123504,0.0704377219080925,293.1849365234375,297.1499938964844,293.1499938964844,0.0613041371107101,-1666.704345703125,304.1532287597656,0.635883629322052,0.1096980720758438,0.1058954745531082,293.1693725585937,297.1499938964844,293.1499938964844,0.064325176179409,-1272.0179443359375,304.1518249511719,0.6425898671150208,0.1135232597589492,0.0808275043964386,293.1734313964844,297.1499938964844,293.1499938964844,0.0767446085810661,-1956.4854736328125,304.1521301269531,0.6709058284759521,0.129236027598381,0.1243175119161605,293.30523681640625,297.1499938964844,293.1499938964844,0.0010416745208203,-395.285400390625,292.5664978027344,0.4761803746223449,0.050000000745058,0.2334685176610946,291.1606140136719,291.1499938964844,271.8294982910156,271.2709655761719,284.0608215332031,293.30535888671875,291.1606140136719,1.0,0.2178207635879516,0.9931262135505676,0.9931262135505676,1.0,1.0,-0.7379738688468933,0.31791752576828,0.4200563430786133,0.1213972344994545,0.0,0.0,0.2173692882061004,25.400205612182617,25.0,0.0432034954428672,-5288.4287109375,86.08673095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26806640625,305.15875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.560546875,18000.0,0.0,0.0,0.1180493012070655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558432430028915,0.1558475494384765,-4.306370556150796e-06,0.0,0.0001198050304083,0.0,0.0,6.221358299255371,0.0,0.0,0.0,0.2788175940513611,4.0,0.0,1.0
301140,293.15985107421875,297.1499938964844,293.1499938964844,0.032541699707508,-1105.6474609375,304.15087890625,0.5576427578926086,0.0761209428310394,0.0702609494328498,293.184326171875,297.1499938964844,293.1499938964844,0.0606790743768215,-1655.336181640625,304.1531982421875,0.6344879269599915,0.1089363545179367,0.1051734462380409,293.16912841796875,297.1499938964844,293.1499938964844,0.0639720037579536,-1267.2110595703125,304.1517944335937,0.6417803764343262,0.1130867674946785,0.0805221572518348,293.1731262207031,297.1499938964844,293.1499938964844,0.076331652700901,-1948.5460205078125,304.152099609375,0.6699200868606567,0.1287034600973129,0.123813197016716,293.3042907714844,297.1499938964844,293.1499938964844,0.0010036434978246,-380.8533935546875,292.5154113769531,0.4761570692062378,0.050000000745058,0.2334706783294677,291.16064453125,291.1499938964844,271.8506774902344,271.2908935546875,284.0699768066406,293.30438232421875,291.1606140136719,1.0,0.2176290452480316,0.9932714700698853,0.9932714700698853,1.0,1.0,-0.7359259724617004,0.3170147240161896,0.4189112782478332,0.1210114359855651,0.0,0.0,0.2159501314163208,25.39359474182129,25.0,0.0299135539680719,-5266.95947265625,85.71353912353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2659606933594,305.1451110839844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5390625,18000.0,0.0,0.0,0.1176034435629844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1549897044897079,0.1549940109252929,-4.304763479012763e-06,0.0,0.0001193525458802,0.0,0.0,6.183567047119141,0.0,0.0,0.0,0.2786700427532196,4.0,0.0,1.0
301200,293.15985107421875,297.1499938964844,293.1499938964844,0.032541699707508,-1105.6474609375,304.15087890625,0.5576427578926086,0.0761209428310394,0.0702609494328498,293.184326171875,297.1499938964844,293.1499938964844,0.0606790743768215,-1655.336181640625,304.1531982421875,0.6344879269599915,0.1089363545179367,0.1051734462380409,293.16912841796875,297.1499938964844,293.1499938964844,0.0639720037579536,-1267.2110595703125,304.1517944335937,0.6417803764343262,0.1130867674946785,0.0805221572518348,293.1731262207031,297.1499938964844,293.1499938964844,0.076331652700901,-1948.5460205078125,304.152099609375,0.6699200868606567,0.1287034600973129,0.123813197016716,293.3042907714844,297.1499938964844,293.1499938964844,0.0010036434978246,-380.8533935546875,292.5154113769531,0.4761570692062378,0.050000000745058,0.2334706783294677,291.16064453125,291.1499938964844,271.8506774902344,271.2908935546875,284.0699768066406,293.30438232421875,291.1606140136719,1.0,0.2176290452480316,0.9932714700698853,0.9932714700698853,1.0,1.0,-0.7359259724617004,0.3170147240161896,0.4189112782478332,0.1210114359855651,0.0,0.0,0.2159501314163208,25.39359474182129,25.0,0.0299135539680719,-5266.95947265625,85.71353912353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2659606933594,305.1451110839844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5390625,18000.0,0.0,0.0,0.1176034435629844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1549897044897079,0.1549940109252929,-4.304763479012763e-06,0.0,0.0001193525458802,0.0,0.0,6.183567047119141,0.0,0.0,0.0,0.2786700427532196,4.0,0.0,1.0
301260,293.1595764160156,297.1499938964844,293.1499938964844,0.032379500567913,-1102.9244384765625,304.1508483886719,0.5570427179336548,0.0759288668632507,0.0700879096984863,293.18377685546875,297.1499938964844,293.1499938964844,0.0600589737296104,-1644.087890625,304.1531677246094,0.6331033706665039,0.1081823036074638,0.1044588759541511,293.1688537597656,297.1499938964844,293.1499938964844,0.063621774315834,-1262.451171875,304.1517944335937,0.6409775614738464,0.112654261291027,0.0802196785807609,293.1728515625,297.1499938964844,293.1499938964844,0.0759220644831657,-1940.68017578125,304.152099609375,0.6689410209655762,0.1281755268573761,0.1233133822679519,293.3033447265625,297.1499938964844,293.1499938964844,0.0009658468770794,-366.51068115234375,292.4646301269531,0.4761328101158142,0.050000000745058,0.2334729433059692,291.16064453125,291.1499938964844,271.8717041015625,271.3104553222656,284.0789489746094,293.3034362792969,291.1606140136719,1.0,0.2174403369426727,0.9934216737747192,0.9934216737747192,1.0,1.0,-0.7339006662368774,0.3161265254020691,0.4177741706371307,0.1206199452280998,0.0,0.0,0.2145318835973739,25.38750648498535,25.0,0.0028582632075995,-5245.79150390625,85.34607696533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26446533203125,305.1317749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.515625,18000.0,0.0,0.0,0.1171581745147705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541407257318496,0.1541450172662735,-4.303169589547906e-06,0.0,0.0001189006507047,0.0,0.0,6.146033763885498,0.0,0.0,0.0,0.2785235345363617,4.0,0.0,1.0
301320,293.1595764160156,297.1499938964844,293.1499938964844,0.032379500567913,-1102.9244384765625,304.1508483886719,0.5570427179336548,0.0759288668632507,0.0700879096984863,293.18377685546875,297.1499938964844,293.1499938964844,0.0600589737296104,-1644.087890625,304.1531677246094,0.6331033706665039,0.1081823036074638,0.1044588759541511,293.1688537597656,297.1499938964844,293.1499938964844,0.063621774315834,-1262.451171875,304.1517944335937,0.6409775614738464,0.112654261291027,0.0802196785807609,293.1728515625,297.1499938964844,293.1499938964844,0.0759220644831657,-1940.68017578125,304.152099609375,0.6689410209655762,0.1281755268573761,0.1233133822679519,293.3033447265625,297.1499938964844,293.1499938964844,0.0009658468770794,-366.51068115234375,292.4646301269531,0.4761328101158142,0.050000000745058,0.2334729433059692,291.16064453125,291.1499938964844,271.8717041015625,271.3104553222656,284.0789489746094,293.3034362792969,291.1606140136719,1.0,0.2174403369426727,0.9934216737747192,0.9934216737747192,1.0,1.0,-0.7339006662368774,0.3161265254020691,0.4177741706371307,0.1206199452280998,0.0,0.0,0.2145318835973739,25.38750648498535,25.0,0.0028582632075995,-5245.79150390625,85.34607696533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26446533203125,305.1317749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.515625,18000.0,0.0,0.0,0.1171581745147705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541407257318496,0.1541450172662735,-4.303169589547906e-06,0.0,0.0001189006507047,0.0,0.0,6.146033763885498,0.0,0.0,0.0,0.2785235345363617,4.0,0.0,1.0
301380,293.1593017578125,297.1499938964844,293.1499938964844,0.0322207100689411,-1100.2550048828125,304.1508483886719,0.556451141834259,0.0757403001189231,0.0699181407690048,293.1832275390625,297.1499938964844,293.1499938964844,0.0594431981444358,-1632.9464111328125,304.15313720703125,0.6317274570465088,0.1074349135160446,0.1037508323788642,293.16864013671875,297.1499938964844,293.1499938964844,0.0632741600275039,-1257.7335205078125,304.1517639160156,0.6401803493499756,0.1122252196073532,0.0799197107553482,293.1725769042969,297.1499938964844,293.1499938964844,0.0755154937505722,-1932.8809814453125,304.1520690917969,0.6679676175117493,0.127651646733284,0.122817538678646,293.3023986816406,297.1499938964844,293.1499938964844,0.000928278604988,-352.25494384765625,292.4141540527344,0.4761075377464294,0.050000000745058,0.2334752976894378,291.1606140136719,291.1499938964844,271.8926086425781,271.3296203613281,284.08770751953125,293.302490234375,291.1605834960937,1.0,0.2172543555498123,0.9935718774795532,0.9935718774795532,1.0,1.0,-0.731894850730896,0.315252274274826,0.4166425764560699,0.120220273733139,0.0,0.0,0.2131185531616211,25.38192176818848,25.0,-0.0330710262060165,-5224.9345703125,84.98377990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2635192871094,305.11865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.48046875,18000.0,0.0,0.0,0.1167124062776565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532985270023346,0.1533028334379196,-4.301590706745628e-06,0.0,0.0001184482534881,0.0,0.0,6.108852386474609,0.0,0.0,0.0,0.2783785164356231,4.0,0.0,1.0
301440,293.1593017578125,297.1499938964844,293.1499938964844,0.0322207100689411,-1100.2550048828125,304.1508483886719,0.556451141834259,0.0757403001189231,0.0699181407690048,293.1832275390625,297.1499938964844,293.1499938964844,0.0594431981444358,-1632.9464111328125,304.15313720703125,0.6317274570465088,0.1074349135160446,0.1037508323788642,293.16864013671875,297.1499938964844,293.1499938964844,0.0632741600275039,-1257.7335205078125,304.1517639160156,0.6401803493499756,0.1122252196073532,0.0799197107553482,293.1725769042969,297.1499938964844,293.1499938964844,0.0755154937505722,-1932.8809814453125,304.1520690917969,0.6679676175117493,0.127651646733284,0.122817538678646,293.3023986816406,297.1499938964844,293.1499938964844,0.000928278604988,-352.25494384765625,292.4141540527344,0.4761075377464294,0.050000000745058,0.2334752976894378,291.1606140136719,291.1499938964844,271.8926086425781,271.3296203613281,284.08770751953125,293.302490234375,291.1605834960937,1.0,0.2172543555498123,0.9935718774795532,0.9935718774795532,1.0,1.0,-0.731894850730896,0.315252274274826,0.4166425764560699,0.120220273733139,0.0,0.0,0.2131185531616211,25.38192176818848,25.0,-0.0330710262060165,-5224.9345703125,84.98377990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2635192871094,305.11865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.48046875,18000.0,0.0,0.0,0.1167124062776565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532985270023346,0.1533028334379196,-4.301590706745628e-06,0.0,0.0001184482534881,0.0,0.0,6.108852386474609,0.0,0.0,0.0,0.2783785164356231,4.0,0.0,1.0
301500,293.1591796875,297.1499938964844,293.1499938964844,0.0321424752473831,-1098.9385986328125,304.1508178710937,0.5561581254005432,0.0756471827626228,0.0698343589901924,293.1829833984375,297.1499938964844,293.1499938964844,0.0591367110610008,-1627.4117431640625,304.15313720703125,0.631041944026947,0.1070634573698043,0.1033990010619163,293.16851806640625,297.1499938964844,293.1499938964844,0.0631012246012687,-1255.38916015625,304.1517639160156,0.6397835612297058,0.1120118722319603,0.0797705799341201,293.1724548339844,297.1499938964844,293.1499938964844,0.0753132253885269,-1929.004150390625,304.1520690917969,0.6674827933311462,0.1273910850286483,0.1225709617137909,293.30194091796875,297.1499938964844,293.1499938964844,0.0009095768909901,-345.1584777832031,292.3890075683594,0.4760944545269012,0.050000000745058,0.2334765046834945,291.1605834960937,291.1499938964844,271.9029846191406,271.3390197753906,284.09197998046875,293.3020324707031,291.1605834960937,1.0,0.2171622961759567,0.9936469793319702,0.9936469793319702,1.0,1.0,-0.7308985590934753,0.3148204982280731,0.4160780608654022,0.1200163066387176,0.0,0.0,0.2124150842428207,25.379308700561523,25.0,-0.0538390465080738,-5214.62744140625,84.80441284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26318359375,305.1121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.458984375,18000.0,0.0,0.0,0.1164892017841339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528807431459427,0.1528850495815277,-4.300808541302104e-06,0.0,0.0001182217310997,0.0,0.0,6.090427398681641,0.0,0.0,0.0,0.2783066630363464,4.0,0.0,1.0
301560,293.1590576171875,297.1499938964844,293.1499938964844,0.0320649109780788,-1097.632568359375,304.1508178710937,0.5558665990829468,0.0755547359585762,0.0697511881589889,293.1827392578125,297.1499938964844,293.1499938964844,0.0588309690356254,-1621.8975830078125,304.1531066894531,0.6303575038909912,0.1066932827234268,0.1030484214425087,293.1683959960937,297.1499938964844,293.1499938964844,0.0629287809133529,-1253.052978515625,304.1517639160156,0.6393877863883972,0.1117991730570793,0.0796219259500503,293.1723327636719,297.1499938964844,293.1499938964844,0.0751115307211875,-1925.140625,304.1520690917969,0.6669989824295044,0.1271312981843948,0.1223251521587371,293.30145263671875,297.1499938964844,293.1499938964844,0.0008909273310564,-338.0818786621094,292.3639221191406,0.4760811328887939,0.050000000745058,0.2334777414798736,291.1605529785156,291.1499938964844,271.9132995605469,271.34832763671875,284.09619140625,293.30157470703125,291.1605529785156,1.0,0.2170708030462265,0.993723690509796,0.993723690509796,1.0,1.0,-0.7299060225486755,0.3143922388553619,0.415513813495636,0.1198089495301246,0.0,0.0,0.2117142975330352,25.37679672241211,25.0,-0.0768820494413375,-5204.4013671875,84.62609100341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2629089355469,305.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.43359375,18000.0,0.0,0.0,0.1162658259272575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524654626846313,0.1524697691202163,-4.300031378079439e-06,0.0,0.0001179950340883,0.0,0.0,6.072125434875488,0.0,0.0,0.0,0.2782352864742279,4.0,0.0,1.0
301620,293.1588439941406,297.1499938964844,293.1499938964844,0.0319118835031986,-1095.053466796875,304.1507873535156,0.5552881360054016,0.0753718689084053,0.0695867761969566,293.18231201171875,297.1499938964844,293.1499938964844,0.0582218766212463,-1610.933837890625,304.1531066894531,0.6289913058280945,0.1059568673372268,0.1023511439561843,293.1681823730469,297.1499938964844,293.1499938964844,0.0625854209065437,-1248.4068603515625,304.1517333984375,0.6385990977287292,0.1113758161664009,0.0793261006474495,293.1720886230469,297.1499938964844,293.1499938964844,0.074709951877594,-1917.45556640625,304.15203857421875,0.666034460067749,0.1266141533851623,0.1218359246850013,293.300537109375,297.1499938964844,293.1499938964844,0.000853816862218,-324.0005798339844,292.3139953613281,0.4760535061359405,0.050000000745058,0.233480304479599,291.16046142578125,291.1499938964844,271.93377685546875,271.3665771484375,284.1043395996094,293.3006286621094,291.16046142578125,1.0,0.2168895453214645,0.993877112865448,0.993877112865448,1.0,1.0,-0.7279329299926758,0.313547134399414,0.4143857955932617,0.1193825379014015,0.0,0.0,0.2103248983621597,25.37212562561035,25.0,-0.1264953315258026,-5184.22509765625,84.2727279663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2625427246094,305.0930480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.380859375,18000.0,0.0,0.0,0.1158188357949256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1516447216272354,0.1516490131616592,-4.2984979700122494e-06,0.0,0.000117541392683,0.0,0.0,6.03599214553833,0.0,0.0,0.0,0.2780943810939789,4.0,0.0,1.0
301680,293.1588439941406,297.1499938964844,293.1499938964844,0.0319118835031986,-1095.053466796875,304.1507873535156,0.5552881360054016,0.0753718689084053,0.0695867761969566,293.18231201171875,297.1499938964844,293.1499938964844,0.0582218766212463,-1610.933837890625,304.1531066894531,0.6289913058280945,0.1059568673372268,0.1023511439561843,293.1681823730469,297.1499938964844,293.1499938964844,0.0625854209065437,-1248.4068603515625,304.1517333984375,0.6385990977287292,0.1113758161664009,0.0793261006474495,293.1720886230469,297.1499938964844,293.1499938964844,0.074709951877594,-1917.45556640625,304.15203857421875,0.666034460067749,0.1266141533851623,0.1218359246850013,293.300537109375,297.1499938964844,293.1499938964844,0.000853816862218,-324.0005798339844,292.3139953613281,0.4760535061359405,0.050000000745058,0.233480304479599,291.16046142578125,291.1499938964844,271.93377685546875,271.3665771484375,284.1043395996094,293.3006286621094,291.16046142578125,1.0,0.2168895453214645,0.993877112865448,0.993877112865448,1.0,1.0,-0.7279329299926758,0.313547134399414,0.4143857955932617,0.1193825379014015,0.0,0.0,0.2103248983621597,25.37212562561035,25.0,-0.1264953315258026,-5184.22509765625,84.2727279663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2625427246094,305.0930480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.380859375,18000.0,0.0,0.0,0.1158188357949256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1516447216272354,0.1516490131616592,-4.2984979700122494e-06,0.0,0.000117541392683,0.0,0.0,6.03599214553833,0.0,0.0,0.0,0.2780943810939789,4.0,0.0,1.0
301740,293.1586303710937,297.1499938964844,293.1499938964844,0.0317611396312713,-1092.509521484375,304.1507873535156,0.5547140836715698,0.0751911848783493,0.0694244429469108,293.181884765625,297.1499938964844,293.1499938964844,0.0576152354478836,-1600.041259765625,304.153076171875,0.6276259422302246,0.1052247136831283,0.1016580834984779,293.1679992675781,297.1499938964844,293.1499938964844,0.0622436814010143,-1243.789306640625,304.1517333984375,0.6378132700920105,0.1109546273946762,0.0790318772196769,293.171875,297.1499938964844,293.1499938964844,0.0743103176355362,-1909.81640625,304.15203857421875,0.6650730967521667,0.1260996460914611,0.121349312365055,293.29962158203125,297.1499938964844,293.1499938964844,0.0008168972562998,-309.99200439453125,292.2642822265625,0.4760246276855469,0.050000000745058,0.2334829866886139,291.16033935546875,291.1499938964844,271.9540100097656,271.3843078613281,284.1121520996094,293.2997131347656,291.1603088378906,1.0,0.2167102694511413,0.9940305352211,0.9940305352211,1.0,1.0,-0.7259722948074341,0.3127157986164093,0.4132564961910248,0.1189398542046547,0.0,0.0,0.2089537233114242,25.367883682250977,25.0,-0.1741934269666671,-5164.40673828125,83.92311096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2622375488281,305.0804748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.310546875,18000.0,0.0,0.0,0.1153723150491714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508382558822631,0.1508425623178482,-4.2969918467861135e-06,0.0,0.0001170882314909,0.0,0.0,6.000532627105713,0.0,0.0,0.0,0.2779562175273895,4.0,0.0,1.0
301800,293.1586303710937,297.1499938964844,293.1499938964844,0.0317611396312713,-1092.509521484375,304.1507873535156,0.5547140836715698,0.0751911848783493,0.0694244429469108,293.181884765625,297.1499938964844,293.1499938964844,0.0576152354478836,-1600.041259765625,304.153076171875,0.6276259422302246,0.1052247136831283,0.1016580834984779,293.1679992675781,297.1499938964844,293.1499938964844,0.0622436814010143,-1243.789306640625,304.1517333984375,0.6378132700920105,0.1109546273946762,0.0790318772196769,293.171875,297.1499938964844,293.1499938964844,0.0743103176355362,-1909.81640625,304.15203857421875,0.6650730967521667,0.1260996460914611,0.121349312365055,293.29962158203125,297.1499938964844,293.1499938964844,0.0008168972562998,-309.99200439453125,292.2642822265625,0.4760246276855469,0.050000000745058,0.2334829866886139,291.16033935546875,291.1499938964844,271.9540100097656,271.3843078613281,284.1121520996094,293.2997131347656,291.1603088378906,1.0,0.2167102694511413,0.9940305352211,0.9940305352211,1.0,1.0,-0.7259722948074341,0.3127157986164093,0.4132564961910248,0.1189398542046547,0.0,0.0,0.2089537233114242,25.367883682250977,25.0,-0.1741934269666671,-5164.40673828125,83.92311096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2622375488281,305.0804748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.310546875,18000.0,0.0,0.0,0.1153723150491714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508382558822631,0.1508425623178482,-4.2969918467861135e-06,0.0,0.0001170882314909,0.0,0.0,6.000532627105713,0.0,0.0,0.0,0.2779562175273895,4.0,0.0,1.0
301860,293.158447265625,297.1499938964844,293.1499938964844,0.0316124968230724,-1089.9976806640625,304.1507873535156,0.5541436076164246,0.0750124156475067,0.0692639425396919,293.1814880371094,297.1499938964844,293.1499938964844,0.0570105947554111,-1589.212646484375,304.1530456542969,0.6262590885162354,0.1044963970780372,0.1009688451886177,293.1678161621094,297.1499938964844,293.1499938964844,0.0619033239781856,-1239.197265625,304.1517333984375,0.6370296478271484,0.1105353385210037,0.0787390768527984,293.1716613769531,297.1499938964844,293.1499938964844,0.073912389576435,-1902.2196044921875,304.1520080566406,0.6641142964363098,0.1255874931812286,0.120865061879158,293.2987060546875,297.1499938964844,293.1499938964844,0.0007802315521985,-296.0800476074219,292.2148742675781,0.475994348526001,0.050000000745058,0.2334857881069183,291.1601867675781,291.1499938964844,271.9739074707031,271.4014587402344,284.1195068359375,293.298828125,291.16015625,1.0,0.216532900929451,0.9941896200180054,0.9941896200180054,1.0,1.0,-0.7240234017372131,0.3118999302387237,0.4121235013008117,0.1184763759374618,0.0,0.0,0.207607015967369,25.36406898498535,25.0,-0.2239536643028259,-5144.98876953125,83.57701873779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26190185546875,305.0679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.236328125,18000.0,0.0,0.0,0.1149277761578559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1500494480133056,0.1500537395477295,-4.295522103348048e-06,0.0,0.000116637085739,0.0,0.0,5.965896129608154,0.0,0.0,0.0,0.2778212428092956,4.0,0.0,1.0
301920,293.158447265625,297.1499938964844,293.1499938964844,0.0316124968230724,-1089.9976806640625,304.1507873535156,0.5541436076164246,0.0750124156475067,0.0692639425396919,293.1814880371094,297.1499938964844,293.1499938964844,0.0570105947554111,-1589.212646484375,304.1530456542969,0.6262590885162354,0.1044963970780372,0.1009688451886177,293.1678161621094,297.1499938964844,293.1499938964844,0.0619033239781856,-1239.197265625,304.1517333984375,0.6370296478271484,0.1105353385210037,0.0787390768527984,293.1716613769531,297.1499938964844,293.1499938964844,0.073912389576435,-1902.2196044921875,304.1520080566406,0.6641142964363098,0.1255874931812286,0.120865061879158,293.2987060546875,297.1499938964844,293.1499938964844,0.0007802315521985,-296.0800476074219,292.2148742675781,0.475994348526001,0.050000000745058,0.2334857881069183,291.1601867675781,291.1499938964844,271.9739074707031,271.4014587402344,284.1195068359375,293.298828125,291.16015625,1.0,0.216532900929451,0.9941896200180054,0.9941896200180054,1.0,1.0,-0.7240234017372131,0.3118999302387237,0.4121235013008117,0.1184763759374618,0.0,0.0,0.207607015967369,25.36406898498535,25.0,-0.2239536643028259,-5144.98876953125,83.57701873779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26190185546875,305.0679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.236328125,18000.0,0.0,0.0,0.1149277761578559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1500494480133056,0.1500537395477295,-4.295522103348048e-06,0.0,0.000116637085739,0.0,0.0,5.965896129608154,0.0,0.0,0.0,0.2778212428092956,4.0,0.0,1.0
301980,293.15826416015625,297.1499938964844,293.1499938964844,0.0314654596149921,-1087.509765625,304.1507568359375,0.5535752773284912,0.0748350471258163,0.0691048130393028,293.18115234375,297.1499938964844,293.1499938964844,0.0564072988927364,-1578.434326171875,304.1530456542969,0.6248875260353088,0.1037710011005401,0.100282534956932,293.16766357421875,297.1499938964844,293.1499938964844,0.0615639202296733,-1234.6246337890625,304.1517028808594,0.6362471580505371,0.1101174280047416,0.0784473270177841,293.1714782714844,297.1499938964844,293.1499938964844,0.0735156908631324,-1894.6552734375,304.1520080566406,0.6631572246551514,0.1250770986080169,0.1203825995326042,293.2978210449219,297.1499938964844,293.1499938964844,0.0007437357562594,-282.2326965332031,292.1656799316406,0.4759626984596252,0.050000000745058,0.2334887087345123,291.1600036621094,291.1499938964844,271.9935302734375,271.4179992675781,284.12646484375,293.29791259765625,291.15997314453125,1.0,0.2163570970296859,0.994348645210266,0.994348645210266,1.0,1.0,-0.7220829725265503,0.3110975921154022,0.410985380411148,0.1179922074079513,0.0,0.0,0.2062863409519195,25.360645294189453,25.0,-0.2667787969112396,-5125.9609375,83.23387908935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2613525390625,305.0556335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1484375,18000.0,0.0,0.0,0.1144865900278091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492791771888733,0.1492834687232971,-4.294086920708651e-06,0.0,0.0001161893305834,0.0,0.0,5.932115077972412,0.0,0.0,0.0,0.277689665555954,4.0,0.0,1.0
302040,293.15826416015625,297.1499938964844,293.1499938964844,0.0314654596149921,-1087.509765625,304.1507568359375,0.5535752773284912,0.0748350471258163,0.0691048130393028,293.18115234375,297.1499938964844,293.1499938964844,0.0564072988927364,-1578.434326171875,304.1530456542969,0.6248875260353088,0.1037710011005401,0.100282534956932,293.16766357421875,297.1499938964844,293.1499938964844,0.0615639202296733,-1234.6246337890625,304.1517028808594,0.6362471580505371,0.1101174280047416,0.0784473270177841,293.1714782714844,297.1499938964844,293.1499938964844,0.0735156908631324,-1894.6552734375,304.1520080566406,0.6631572246551514,0.1250770986080169,0.1203825995326042,293.2978210449219,297.1499938964844,293.1499938964844,0.0007437357562594,-282.2326965332031,292.1656799316406,0.4759626984596252,0.050000000745058,0.2334887087345123,291.1600036621094,291.1499938964844,271.9935302734375,271.4179992675781,284.12646484375,293.29791259765625,291.15997314453125,1.0,0.2163570970296859,0.994348645210266,0.994348645210266,1.0,1.0,-0.7220829725265503,0.3110975921154022,0.410985380411148,0.1179922074079513,0.0,0.0,0.2062863409519195,25.360645294189453,25.0,-0.2667787969112396,-5125.9609375,83.23387908935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2613525390625,305.0556335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1484375,18000.0,0.0,0.0,0.1144865900278091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492791771888733,0.1492834687232971,-4.294086920708651e-06,0.0,0.0001161893305834,0.0,0.0,5.932115077972412,0.0,0.0,0.0,0.277689665555954,4.0,0.0,1.0
302100,293.1581726074219,297.1499938964844,293.1499938964844,0.0313924811780452,-1086.273681640625,304.1507568359375,0.5532916188240051,0.0747468024492263,0.0690256878733635,293.18096923828125,297.1499938964844,293.1499938964844,0.0561060048639774,-1573.0615234375,304.1530456542969,0.6241991519927979,0.1034092456102371,0.0999403446912765,293.1675720214844,297.1499938964844,293.1499938964844,0.0613944977521896,-1232.3446044921875,304.1517028808594,0.6358561515808105,0.1099089160561561,0.0783017873764038,293.17138671875,297.1499938964844,293.1499938964844,0.073317714035511,-1890.8837890625,304.1520080566406,0.6626790761947632,0.1248224750161171,0.1201419532299041,293.29736328125,297.1499938964844,293.1499938964844,0.000725575024262,-275.3421325683594,292.1412048339844,0.4759463369846344,0.050000000745058,0.2334902286529541,291.159912109375,291.1499938964844,272.003173828125,271.426025390625,284.1297607421875,293.2974548339844,291.15985107421875,1.0,0.2162697613239288,0.9944282174110411,0.9944282174110411,1.0,1.0,-0.7211157083511353,0.3107019960880279,0.4104136824607849,0.1177410185337066,0.0,0.0,0.2056372612714767,25.35907554626465,25.0,-0.2886363267898559,-5116.60302734375,83.06333923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2610168457031,305.0494689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.103515625,18000.0,0.0,0.0,0.1142678335309028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1489017456769943,0.1489060372114181,-4.293384790798882e-06,0.0,0.0001159673265647,0.0,0.0,5.915578365325928,0.0,0.0,0.0,0.2776252627372741,4.0,0.0,1.0
