time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
302160,293.1580810546875,297.1499938964844,293.1499938964844,0.0313198715448379,-1085.04296875,304.1507568359375,0.5530083775520325,0.0746589303016662,0.068946860730648,293.1808166503906,297.1499938964844,293.1499938964844,0.0558048896491527,-1567.6986083984375,304.1530456542969,0.6235085725784302,0.1030480712652206,0.099598728120327,293.1675109863281,297.1499938964844,293.1499938964844,0.0612252689898014,-1230.06884765625,304.1517028808594,0.6354652643203735,0.1097007468342781,0.0781564712524414,293.1712951660156,297.1499938964844,293.1499938964844,0.0731199383735656,-1887.11865234375,304.1520080566406,0.6622011661529541,0.1245681643486023,0.1199016347527504,293.29693603515625,297.1499938964844,293.1499938964844,0.00070747139398,-268.4732666015625,292.11676025390625,0.4759295582771301,0.050000000745058,0.2334917783737182,291.1597900390625,291.1499938964844,272.01275634765625,271.43389892578125,284.1329345703125,293.2970275878906,291.1597595214844,1.0,0.2161827683448791,0.994510293006897,0.994510293006897,1.0,1.0,-0.7201501727104187,0.310310035943985,0.4098401367664337,0.117483764886856,0.0,0.0,0.2049968689680099,25.357606887817383,25.0,-0.3076247870922088,-5107.35791015625,82.89347076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26055908203125,305.0433349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.056640625,18000.0,0.0,0.0,0.1140507310628891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1485301107168197,0.1485344022512436,-4.2926940295728855e-06,0.0,0.0001157469887402,0.0,0.0,5.899305820465088,0.0,0.0,0.0,0.2775618731975555,4.0,0.0,1.0
302220,293.157958984375,297.1499938964844,293.1499938964844,0.0311753544956445,-1082.5908203125,304.1507263183594,0.5524416565895081,0.0744833499193191,0.0687897354364395,293.1805114746094,297.1499938964844,293.1499938964844,0.0552028194069862,-1556.9947509765625,304.15301513671875,0.6221189498901367,0.1023269519209861,0.0989168062806129,293.1673889160156,297.1499938964844,293.1499938964844,0.0608869865536689,-1225.5245361328125,304.1517028808594,0.6346831321716309,0.1092845648527145,0.0778662338852882,293.171142578125,297.1499938964844,293.1499938964844,0.0727247223258018,-1879.6015625,304.1519775390625,0.6612454652786255,0.1240602061152458,0.1194217354059219,293.2960510253906,297.1499938964844,293.1499938964844,0.0006714115152135,-254.7914276123047,292.0680847167969,0.475894957780838,0.050000000745058,0.2334949821233749,291.1595458984375,291.1499938964844,272.0315856933594,271.4490966796875,284.138916015625,293.296142578125,291.1595153808594,1.0,0.2160097062587738,0.9946745038032532,0.9946745038032532,1.0,1.0,-0.7182227373123169,0.3095363080501556,0.4086863994598388,0.1169504523277282,0.0,0.0,0.203740119934082,25.35493469238281,25.0,-0.3394924104213714,-5089.1826171875,82.55538177490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25946044921875,305.0311584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.958984375,18000.0,0.0,0.0,0.1136218458414077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1478031426668167,0.1478074342012405,-4.291343429940753e-06,0.0,0.0001153117336798,0.0,0.0,5.867502212524414,0.0,0.0,0.0,0.2774380445480346,4.0,0.0,1.0
302280,293.157958984375,297.1499938964844,293.1499938964844,0.0311753544956445,-1082.5908203125,304.1507263183594,0.5524416565895081,0.0744833499193191,0.0687897354364395,293.1805114746094,297.1499938964844,293.1499938964844,0.0552028194069862,-1556.9947509765625,304.15301513671875,0.6221189498901367,0.1023269519209861,0.0989168062806129,293.1673889160156,297.1499938964844,293.1499938964844,0.0608869865536689,-1225.5245361328125,304.1517028808594,0.6346831321716309,0.1092845648527145,0.0778662338852882,293.171142578125,297.1499938964844,293.1499938964844,0.0727247223258018,-1879.6015625,304.1519775390625,0.6612454652786255,0.1240602061152458,0.1194217354059219,293.2960510253906,297.1499938964844,293.1499938964844,0.0006714115152135,-254.7914276123047,292.0680847167969,0.475894957780838,0.050000000745058,0.2334949821233749,291.1595458984375,291.1499938964844,272.0315856933594,271.4490966796875,284.138916015625,293.296142578125,291.1595153808594,1.0,0.2160097062587738,0.9946745038032532,0.9946745038032532,1.0,1.0,-0.7182227373123169,0.3095363080501556,0.4086863994598388,0.1169504523277282,0.0,0.0,0.203740119934082,25.35493469238281,25.0,-0.3394924104213714,-5089.1826171875,82.55538177490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25946044921875,305.0311584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.958984375,18000.0,0.0,0.0,0.1136218458414077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1478031426668167,0.1478074342012405,-4.291343429940753e-06,0.0,0.0001153117336798,0.0,0.0,5.867502212524414,0.0,0.0,0.0,0.2774380445480346,4.0,0.0,1.0
302340,293.1578369140625,297.1499938964844,293.1499938964844,0.031029338017106,-1080.1092529296875,304.1507263183594,0.5518651008605957,0.0743043348193168,0.068630650639534,293.1802673339844,297.1499938964844,293.1499938964844,0.0546006076037883,-1546.3140869140625,304.15301513671875,0.6207146644592285,0.1016070768237114,0.0982362478971481,293.1672668457031,297.1499938964844,293.1499938964844,0.060546439141035,-1220.9560546875,304.1517028808594,0.633894145488739,0.108864702284336,0.0775743499398231,293.1710205078125,297.1499938964844,293.1499938964844,0.0723296776413917,-1872.09716796875,304.1519775390625,0.6602886915206909,0.1235528215765953,0.1189425140619278,293.295166015625,297.1499938964844,293.1499938964844,0.0006355572259053,-241.1875,292.0196838378906,0.475858211517334,0.050000000745058,0.2334983646869659,291.1593017578125,291.1499938964844,272.04998779296875,271.46356201171875,284.14434814453125,293.2952575683594,291.15924072265625,1.0,0.2158376276493072,0.9948387145996094,0.9948387145996094,1.0,1.0,-0.7162936925888062,0.3087735176086426,0.4075201451778412,0.116390511393547,0.0,0.0,0.2025179862976074,25.35286903381348,25.0,-0.3557939231395721,-5071.4296875,82.21868133544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25799560546875,305.01910400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.859375,18000.0,0.0,0.0,0.1132017076015472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1470992267131805,0.1471035182476043,-4.2900383050437085e-06,0.0,0.0001148853480117,0.0,0.0,5.836743354797363,0.0,0.0,0.0,0.2773183286190033,4.0,0.0,1.0
302400,293.1578369140625,297.1499938964844,293.1499938964844,0.031029338017106,-1080.1092529296875,304.1507263183594,0.5518651008605957,0.0743043348193168,0.068630650639534,293.1802673339844,297.1499938964844,293.1499938964844,0.0546006076037883,-1546.3140869140625,304.15301513671875,0.6207146644592285,0.1016070768237114,0.0982362478971481,293.1672668457031,297.1499938964844,293.1499938964844,0.060546439141035,-1220.9560546875,304.1517028808594,0.633894145488739,0.108864702284336,0.0775743499398231,293.1710205078125,297.1499938964844,293.1499938964844,0.0723296776413917,-1872.09716796875,304.1519775390625,0.6602886915206909,0.1235528215765953,0.1189425140619278,293.295166015625,297.1499938964844,293.1499938964844,0.0006355572259053,-241.1875,292.0196838378906,0.475858211517334,0.050000000745058,0.2334983646869659,291.1593017578125,291.1499938964844,272.04998779296875,271.46356201171875,284.14434814453125,293.2952575683594,291.15924072265625,1.0,0.2158376276493072,0.9948387145996094,0.9948387145996094,1.0,1.0,-0.7162936925888062,0.3087735176086426,0.4075201451778412,0.116390511393547,0.0,0.0,0.2025179862976074,25.35286903381348,25.0,-0.3557939231395721,-5071.4296875,82.21868133544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25799560546875,305.01910400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.859375,18000.0,0.0,0.0,0.1132017076015472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1470992267131805,0.1471035182476043,-4.2900383050437085e-06,0.0,0.0001148853480117,0.0,0.0,5.836743354797363,0.0,0.0,0.0,0.2773183286190033,4.0,0.0,1.0
302460,293.1526794433594,297.1499938964844,293.1499938964844,0.0315682888031005,-1089.3656005859375,304.1495666503906,0.5542301535606384,0.0751612186431884,0.0692103877663612,293.17462158203125,297.1499938964844,293.1499938964844,0.054723497480154,-1548.6424560546875,304.1517944335937,0.6213616132736206,0.1019913405179977,0.0983726605772972,293.1619567871094,297.1499938964844,293.1499938964844,0.0608938299119472,-1225.7318115234375,304.1505432128906,0.6350247263908386,0.109511949121952,0.077868178486824,293.16552734375,297.1499938964844,293.1499938964844,0.0726064071059227,-1877.525146484375,304.1508483886719,0.6613434553146362,0.1241375505924224,0.1192723736166954,293.2879943847656,297.1499938964844,293.1499938964844,0.0006145270890556,-233.2312927246093,291.9871826171875,0.4762083888053894,0.050000000745058,0.2334664165973663,291.156982421875,291.1499938964844,272.06817626953125,271.477294921875,284.1455078125,293.2886657714844,291.1557006835937,1.0,0.2157390117645263,0.9950066208839417,0.9950066208839417,1.0,1.0,-0.7178623676300049,0.3095456957817077,0.4083166420459747,0.1165057197213172,0.0,0.0,0.201662391424179,25.192852020263672,25.0,-6.714420795440674,-5064.61474609375,82.29511260986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2552185058594,304.9943542480469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.212890625,18000.0,0.0,0.0,0.1128019392490387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1464942097663879,0.1464985013008117,-4.28879229730228e-06,0.0,0.0001144796260632,0.0,0.0,5.8101677894592285,0.0,0.0,0.0,0.2772147059440613,4.0,0.0,1.0
302520,293.1526794433594,297.1499938964844,293.1499938964844,0.0315682888031005,-1089.3656005859375,304.1495666503906,0.5542301535606384,0.0751612186431884,0.0692103877663612,293.17462158203125,297.1499938964844,293.1499938964844,0.054723497480154,-1548.6424560546875,304.1517944335937,0.6213616132736206,0.1019913405179977,0.0983726605772972,293.1619567871094,297.1499938964844,293.1499938964844,0.0608938299119472,-1225.7318115234375,304.1505432128906,0.6350247263908386,0.109511949121952,0.077868178486824,293.16552734375,297.1499938964844,293.1499938964844,0.0726064071059227,-1877.525146484375,304.1508483886719,0.6613434553146362,0.1241375505924224,0.1192723736166954,293.2879943847656,297.1499938964844,293.1499938964844,0.0006145270890556,-233.2312927246093,291.9871826171875,0.4762083888053894,0.050000000745058,0.2334664165973663,291.156982421875,291.1499938964844,272.06817626953125,271.477294921875,284.1455078125,293.2886657714844,291.1557006835937,1.0,0.2157390117645263,0.9950066208839417,0.9950066208839417,1.0,1.0,-0.7178623676300049,0.3095456957817077,0.4083166420459747,0.1165057197213172,0.0,0.0,0.201662391424179,25.192852020263672,25.0,-6.714420795440674,-5064.61474609375,82.29511260986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2552185058594,304.9943542480469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.212890625,18000.0,0.0,0.0,0.1128019392490387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1464942097663879,0.1464985013008117,-4.28879229730228e-06,0.0,0.0001144796260632,0.0,0.0,5.8101677894592285,0.0,0.0,0.0,0.2772147059440613,4.0,0.0,1.0
302580,293.1507568359375,297.1499938964844,293.1499938964844,0.0319500789046287,-1095.9505615234375,304.14910888671875,0.5557027459144592,0.0754864960908889,0.069586269557476,293.1719970703125,297.1499938964844,293.1499938964844,0.0547686144709587,-1549.60009765625,304.151123046875,0.621558666229248,0.1019032001495361,0.0983749255537986,293.1596984863281,297.1499938964844,293.1499938964844,0.0611432380974292,-1229.20068359375,304.14996337890625,0.6356660723686218,0.1096717044711113,0.0780416950583458,293.1630859375,297.1499938964844,293.1499938964844,0.0728118941187858,-1881.6080322265625,304.1502380371094,0.6619237065315247,0.1242463290691375,0.1194603592157363,293.2825012207031,297.1499938964844,293.1499938964844,0.0005902888951823,-224.10110473632807,291.94683837890625,0.4763889908790588,0.050000000745058,0.2334498912096023,291.1486511230469,291.1499938964844,272.0863037109375,271.49041748046875,284.1476745605469,293.28302001953125,291.1475830078125,1.0,0.2156895846128463,0.9951745867729188,0.9951745867729188,1.0,1.0,-0.7187305688858032,0.3100015521049499,0.4087290167808532,0.1165068224072456,0.0,0.0,0.2024184316396713,25.109508514404297,25.0,-8.867786407470703,-5068.267578125,82.34358978271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470703125,304.9878234863281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9453125,18000.0,0.0,0.0,0.1124770194292068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1467000544071197,0.1467043459415435,-4.288427135179518e-06,0.0,0.0001141498723882,0.0,0.0,5.81815767288208,0.0,0.0,0.0,0.2772364318370819,4.0,0.0,1.0
302640,293.1507568359375,297.1499938964844,293.1499938964844,0.0319500789046287,-1095.9505615234375,304.14910888671875,0.5557027459144592,0.0754864960908889,0.069586269557476,293.1719970703125,297.1499938964844,293.1499938964844,0.0547686144709587,-1549.60009765625,304.151123046875,0.621558666229248,0.1019032001495361,0.0983749255537986,293.1596984863281,297.1499938964844,293.1499938964844,0.0611432380974292,-1229.20068359375,304.14996337890625,0.6356660723686218,0.1096717044711113,0.0780416950583458,293.1630859375,297.1499938964844,293.1499938964844,0.0728118941187858,-1881.6080322265625,304.1502380371094,0.6619237065315247,0.1242463290691375,0.1194603592157363,293.2825012207031,297.1499938964844,293.1499938964844,0.0005902888951823,-224.10110473632807,291.94683837890625,0.4763889908790588,0.050000000745058,0.2334498912096023,291.1486511230469,291.1499938964844,272.0863037109375,271.49041748046875,284.1476745605469,293.28302001953125,291.1475830078125,1.0,0.2156895846128463,0.9951745867729188,0.9951745867729188,1.0,1.0,-0.7187305688858032,0.3100015521049499,0.4087290167808532,0.1165068224072456,0.0,0.0,0.2024184316396713,25.109508514404297,25.0,-8.867786407470703,-5068.267578125,82.34358978271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470703125,304.9878234863281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9453125,18000.0,0.0,0.0,0.1124770194292068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1467000544071197,0.1467043459415435,-4.288427135179518e-06,0.0,0.0001141498723882,0.0,0.0,5.81815767288208,0.0,0.0,0.0,0.2772364318370819,4.0,0.0,1.0
302700,293.1502990722656,297.1499938964844,293.1499938964844,0.0320437215268611,-1097.5545654296875,304.14910888671875,0.5560359954833984,0.0755679011344909,0.069677859544754,293.1712646484375,297.1499938964844,293.1499938964844,0.0546860098838806,-1548.1632080078125,304.1510925292969,0.6213724613189697,0.101766899228096,0.0982696264982223,293.1591186523437,297.1499938964844,293.1499938964844,0.0611692257225513,-1229.570556640625,304.1499328613281,0.6357234716415405,0.1096667721867561,0.0780539140105247,293.16241455078125,297.1499938964844,293.1499938964844,0.0728153884410858,-1881.704833984375,304.1501770019531,0.6619321703910828,0.1242104098200798,0.1194493547081947,293.2802734375,297.1499938964844,293.1499938964844,0.0005777070182375,-219.33984375,291.9277648925781,0.4764129221439361,0.050000000745058,0.2334477007389068,291.1464538574219,291.1499938964844,272.0953674316406,271.4967346191406,284.1492004394531,293.2807312011719,291.14605712890625,1.0,0.2156680226325988,0.9952585697174072,0.9952585697174072,1.0,1.0,-0.7187130451202393,0.3100306391716003,0.4086824059486389,0.1164215952157974,0.0,0.0,0.2028896361589431,25.096296310424805,25.0,-5.927443027496338,-5071.33837890625,82.32439422607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2401733398437,304.9912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.17578125,18000.0,0.0,0.0,0.1123589128255844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1469801217317581,0.1469844132661819,-4.288762283977121e-06,0.0,0.0001140300155384,0.0,0.0,5.830136775970459,0.0,0.0,0.0,0.2772791087627411,4.0,0.0,1.0
302760,293.1499938964844,297.1499938964844,293.1499938964844,0.0321021489799022,-1098.5400390625,304.1491394042969,0.5562384128570557,0.0756211206316948,0.0697382465004921,293.1707763671875,297.1499938964844,293.1499938964844,0.054558876901865,-1545.9102783203125,304.151123046875,0.6210805773735046,0.1015951111912727,0.0981237366795539,293.15869140625,297.1499938964844,293.1499938964844,0.0611547008156776,-1229.3751220703125,304.14996337890625,0.6356877088546753,0.10962975025177,0.0780391842126846,293.1619873046875,297.1499938964844,293.1499938964844,0.0727766156196594,-1880.9669189453125,304.1502380371094,0.6618385314941406,0.1241401880979538,0.1193990185856819,293.2783508300781,297.1499938964844,293.1499938964844,0.0005647894577123,-214.4374389648437,291.9097900390625,0.4764149188995361,0.050000000745058,0.2334475368261337,291.1459045410156,291.1499938964844,272.1044311523437,271.5028991699219,284.1509704589844,293.2787475585937,291.1459350585937,1.0,0.2156461179256439,0.9953255653381348,0.9953255653381348,1.0,1.0,-0.7185322046279907,0.3099870383739471,0.4085451662540436,0.1163064315915107,0.0,0.0,0.2032248824834823,25.0924015045166,25.0,-2.756757497787476,-5072.85986328125,82.28832244873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23162841796875,304.9932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.203125,18000.0,0.0,0.0,0.1122730150818824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472105681896209,0.1472148597240448,-4.289187927497551e-06,0.0,0.0001139428350143,0.0,0.0,5.84019660949707,0.0,0.0,0.0,0.2773172855377197,4.0,0.0,1.0
302820,293.1497802734375,297.1499938964844,293.1499938964844,0.0321556031703949,-1099.409423828125,304.1493530273437,0.5564041137695312,0.0756706893444061,0.0698004812002182,293.17022705078125,297.1499938964844,293.1499938964844,0.0542249344289302,-1539.960205078125,304.1513061523437,0.6203014254570007,0.1011831387877464,0.0977559685707092,293.1583251953125,297.1499938964844,293.1499938964844,0.0610517226159572,-1227.9622802734375,304.150146484375,0.6354424953460693,0.1094901412725448,0.0779574140906333,293.1614990234375,297.1499938964844,293.1499938964844,0.0726245567202568,-1878.0338134765625,304.1504211425781,0.6614667773246765,0.1239337027072906,0.1192249953746795,293.2752685546875,297.1499938964844,293.1499938964844,0.0005402626702561,-204.2138061523437,291.8751525878906,0.476382702589035,0.050000000745058,0.2334505021572113,291.1472473144531,291.1499938964844,272.1224975585937,271.51483154296875,284.1550598144531,293.27557373046875,291.14764404296875,1.0,0.2155979871749878,0.9954596161842346,0.9954596161842346,1.0,1.0,-0.7178621292114258,0.3097614347934723,0.4081007242202759,0.1160237491130828,0.0,0.0,0.2035218030214309,25.099720001220703,25.0,1.6460405588150024,-5071.0732421875,82.18132781982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2120361328125,304.9909973144531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.099609375,18000.0,0.0,0.0,0.1121812760829925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1474561989307403,0.1474604904651641,-4.289837761461968e-06,0.0,0.0001138497391366,0.0,0.0,5.851185321807861,0.0,0.0,0.0,0.277362197637558,4.0,0.0,1.0
302880,293.1497802734375,297.1499938964844,293.1499938964844,0.0321556031703949,-1099.409423828125,304.1493530273437,0.5564041137695312,0.0756706893444061,0.0698004812002182,293.17022705078125,297.1499938964844,293.1499938964844,0.0542249344289302,-1539.960205078125,304.1513061523437,0.6203014254570007,0.1011831387877464,0.0977559685707092,293.1583251953125,297.1499938964844,293.1499938964844,0.0610517226159572,-1227.9622802734375,304.150146484375,0.6354424953460693,0.1094901412725448,0.0779574140906333,293.1614990234375,297.1499938964844,293.1499938964844,0.0726245567202568,-1878.0338134765625,304.1504211425781,0.6614667773246765,0.1239337027072906,0.1192249953746795,293.2752685546875,297.1499938964844,293.1499938964844,0.0005402626702561,-204.2138061523437,291.8751525878906,0.476382702589035,0.050000000745058,0.2334505021572113,291.1472473144531,291.1499938964844,272.1224975585937,271.51483154296875,284.1550598144531,293.27557373046875,291.14764404296875,1.0,0.2155979871749878,0.9954596161842346,0.9954596161842346,1.0,1.0,-0.7178621292114258,0.3097614347934723,0.4081007242202759,0.1160237491130828,0.0,0.0,0.2035218030214309,25.099720001220703,25.0,1.6460405588150024,-5071.0732421875,82.18132781982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2120361328125,304.9909973144531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.099609375,18000.0,0.0,0.0,0.1121812760829925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1474561989307403,0.1474604904651641,-4.289837761461968e-06,0.0,0.0001138497391366,0.0,0.0,5.851185321807861,0.0,0.0,0.0,0.277362197637558,4.0,0.0,1.0
302940,293.1498413085937,297.1499938964844,293.1499938964844,0.0321523919701576,-1099.3092041015625,304.1495666503906,0.5563523173332214,0.0756633654236793,0.0698067098855972,293.1700439453125,297.1499938964844,293.1499938964844,0.0538256876170635,-1532.84716796875,304.1515197753906,0.6193529963493347,0.1007096990942955,0.0973219275474548,293.1582946777344,297.1499938964844,293.1499938964844,0.0608838312327861,-1225.6650390625,304.150390625,0.6350404620170593,0.1092852875590324,0.0778255686163902,293.161376953125,297.1499938964844,293.1499938964844,0.072412371635437,-1873.9415283203125,304.150634765625,0.6609408259391785,0.1236673817038536,0.1189867034554481,293.27294921875,297.1499938964844,293.1499938964844,0.0005225042114034,-193.52638244628903,291.8406066894531,0.476324588060379,0.050000000745058,0.2334558367729187,291.1497802734375,291.1499938964844,272.1405334472656,271.52618408203125,284.1597900390625,293.2731628417969,291.1502380371094,1.0,0.2155408412218094,0.9955936670303344,0.9955936670303344,1.0,1.0,-0.7169109582901001,0.3094078600406647,0.407503068447113,0.1156977340579032,0.0,0.0,0.2033842802047729,25.117420196533203,25.0,3.4703400135040283,-5064.2509765625,82.03851318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1925354003906,304.98248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.10546875,18000.0,0.0,0.0,0.1121683418750763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1474422514438629,0.1474465280771255,-4.290040124033112e-06,0.0,0.0001138366060331,0.0,0.0,5.850880146026611,0.0,0.0,0.0,0.2773641049861908,4.0,0.0,1.0
303000,293.1498413085937,297.1499938964844,293.1499938964844,0.0321523919701576,-1099.3092041015625,304.1495666503906,0.5563523173332214,0.0756633654236793,0.0698067098855972,293.1700439453125,297.1499938964844,293.1499938964844,0.0538256876170635,-1532.84716796875,304.1515197753906,0.6193529963493347,0.1007096990942955,0.0973219275474548,293.1582946777344,297.1499938964844,293.1499938964844,0.0608838312327861,-1225.6650390625,304.150390625,0.6350404620170593,0.1092852875590324,0.0778255686163902,293.161376953125,297.1499938964844,293.1499938964844,0.072412371635437,-1873.9415283203125,304.150634765625,0.6609408259391785,0.1236673817038536,0.1189867034554481,293.27294921875,297.1499938964844,293.1499938964844,0.0005225042114034,-193.52638244628903,291.8406066894531,0.476324588060379,0.050000000745058,0.2334558367729187,291.1497802734375,291.1499938964844,272.1405334472656,271.52618408203125,284.1597900390625,293.2731628417969,291.1502380371094,1.0,0.2155408412218094,0.9955936670303344,0.9955936670303344,1.0,1.0,-0.7169109582901001,0.3094078600406647,0.407503068447113,0.1156977340579032,0.0,0.0,0.2033842802047729,25.117420196533203,25.0,3.4703400135040283,-5064.2509765625,82.03851318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1925354003906,304.98248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.10546875,18000.0,0.0,0.0,0.1121683418750763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1474422514438629,0.1474465280771255,-4.290040124033112e-06,0.0,0.0001138366060331,0.0,0.0,5.850880146026611,0.0,0.0,0.0,0.2773641049861908,4.0,0.0,1.0
303060,293.15008544921875,297.1499938964844,293.1499938964844,0.0321112647652626,-1098.5706787109375,304.1497802734375,0.5561537146568298,0.0756140947341919,0.0697726532816886,293.1700744628906,297.1499938964844,293.1499938964844,0.0533885173499584,-1525.0770263671875,304.1517639160156,0.6182978749275208,0.1001964956521987,0.0968463793396949,293.15850830078125,297.1499938964844,293.1499938964844,0.0606735982000827,-1222.801513671875,304.1506042480469,0.6345347166061401,0.1090326011180877,0.0776579603552818,293.1614685058594,297.1499938964844,293.1499938964844,0.0721657574176788,-1869.199951171875,304.1508178710937,0.6603238582611084,0.1233617067337036,0.1187075600028038,293.2711486816406,297.1499938964844,293.1499938964844,0.0005696168518625,-216.2174072265625,291.80535888671875,0.4762555062770843,0.050000000745058,0.2334621697664261,291.15240478515625,291.1499938964844,272.1584777832031,271.5370483398437,284.1649780273437,293.2713317871094,291.1528015136719,1.0,0.2154730558395385,0.9957469701766968,0.9957469701766968,1.0,1.0,-0.7157708406448364,0.308967113494873,0.406803697347641,0.1153464987874031,0.0,0.0,0.202886164188385,25.13900756835937,25.0,3.6612627506256095,-5053.87890625,81.86799621582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1762084960937,304.97076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9765625,18000.0,0.0,0.0,0.1121958345174789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472105681896209,0.1472148597240448,-4.289815478841774e-06,0.0,0.0001138645093305,0.0,0.0,5.841033458709717,0.0,0.0,0.0,0.2773286402225494,4.0,0.0,1.0
303120,293.15008544921875,297.1499938964844,293.1499938964844,0.0321112647652626,-1098.5706787109375,304.1497802734375,0.5561537146568298,0.0756140947341919,0.0697726532816886,293.1700744628906,297.1499938964844,293.1499938964844,0.0533885173499584,-1525.0770263671875,304.1517639160156,0.6182978749275208,0.1001964956521987,0.0968463793396949,293.15850830078125,297.1499938964844,293.1499938964844,0.0606735982000827,-1222.801513671875,304.1506042480469,0.6345347166061401,0.1090326011180877,0.0776579603552818,293.1614685058594,297.1499938964844,293.1499938964844,0.0721657574176788,-1869.199951171875,304.1508178710937,0.6603238582611084,0.1233617067337036,0.1187075600028038,293.2711486816406,297.1499938964844,293.1499938964844,0.0005696168518625,-216.2174072265625,291.80535888671875,0.4762555062770843,0.050000000745058,0.2334621697664261,291.15240478515625,291.1499938964844,272.1584777832031,271.5370483398437,284.1649780273437,293.2713317871094,291.1528015136719,1.0,0.2154730558395385,0.9957469701766968,0.9957469701766968,1.0,1.0,-0.7157708406448364,0.308967113494873,0.406803697347641,0.1153464987874031,0.0,0.0,0.202886164188385,25.13900756835937,25.0,3.6612627506256095,-5053.87890625,81.86799621582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1762084960937,304.97076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9765625,18000.0,0.0,0.0,0.1121958345174789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472105681896209,0.1472148597240448,-4.289815478841774e-06,0.0,0.0001138645093305,0.0,0.0,5.841033458709717,0.0,0.0,0.0,0.2773286402225494,4.0,0.0,1.0
303180,293.1504821777344,297.1499938964844,293.1499938964844,0.032042346894741,-1097.3709716796875,304.14996337890625,0.5558457374572754,0.0755316391587257,0.0697069764137268,293.17022705078125,297.1499938964844,293.1499938964844,0.0529267452657222,-1516.8953857421875,304.1519470214844,0.6171647906303406,0.0996544659137725,0.0963413640856742,293.15887451171875,297.1499938964844,293.1499938964844,0.0604326799511909,-1219.5355224609375,304.1507873535156,0.6339523792266846,0.1087417155504226,0.0774621441960334,293.16168212890625,297.1499938964844,293.1499938964844,0.0718971490859985,-1864.054931640625,304.1510009765625,0.659646213054657,0.1230268999934196,0.1183988079428672,293.2697448730469,297.1499938964844,293.1499938964844,0.0004967845743522,-172.2140655517578,291.7694396972656,0.4761825799942016,0.050000000745058,0.2334688603878021,291.1545715332031,291.1499938964844,272.1763916015625,271.54742431640625,284.17047119140625,293.2698974609375,291.1549072265625,1.0,0.2153941392898559,0.9959002733230592,0.9959002733230592,1.0,1.0,-0.7144883871078491,0.3084603548049927,0.4060280621051788,0.1149766743183136,0.0,0.0,0.2021207213401794,25.16139030456543,25.0,3.079529285430908,-5041.2646484375,81.6741714477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1650390625,304.9583740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6328125,18000.0,0.0,0.0,0.1122275665402412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.146811842918396,0.1468161344528198,-4.289238404453499e-06,0.0,0.0001138967199949,0.0,0.0,5.823840141296387,0.0,0.0,0.0,0.2772640287876129,4.0,0.0,1.0
303240,293.1504821777344,297.1499938964844,293.1499938964844,0.032042346894741,-1097.3709716796875,304.14996337890625,0.5558457374572754,0.0755316391587257,0.0697069764137268,293.17022705078125,297.1499938964844,293.1499938964844,0.0529267452657222,-1516.8953857421875,304.1519470214844,0.6171647906303406,0.0996544659137725,0.0963413640856742,293.15887451171875,297.1499938964844,293.1499938964844,0.0604326799511909,-1219.5355224609375,304.1507873535156,0.6339523792266846,0.1087417155504226,0.0774621441960334,293.16168212890625,297.1499938964844,293.1499938964844,0.0718971490859985,-1864.054931640625,304.1510009765625,0.659646213054657,0.1230268999934196,0.1183988079428672,293.2697448730469,297.1499938964844,293.1499938964844,0.0004967845743522,-172.2140655517578,291.7694396972656,0.4761825799942016,0.050000000745058,0.2334688603878021,291.1545715332031,291.1499938964844,272.1763916015625,271.54742431640625,284.17047119140625,293.2698974609375,291.1549072265625,1.0,0.2153941392898559,0.9959002733230592,0.9959002733230592,1.0,1.0,-0.7144883871078491,0.3084603548049927,0.4060280621051788,0.1149766743183136,0.0,0.0,0.2021207213401794,25.16139030456543,25.0,3.079529285430908,-5041.2646484375,81.6741714477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1650390625,304.9583740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6328125,18000.0,0.0,0.0,0.1122275665402412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.146811842918396,0.1468161344528198,-4.289238404453499e-06,0.0,0.0001138967199949,0.0,0.0,5.823840141296387,0.0,0.0,0.0,0.2772640287876129,4.0,0.0,1.0
303300,293.1507263183594,297.1499938964844,293.1499938964844,0.0319994986057281,-1096.632568359375,304.1500549316406,0.5556589365005493,0.0754800736904144,0.06966432929039,293.1703491210937,297.1499938964844,293.1499938964844,0.052688829600811,-1512.6895751953125,304.1520080566406,0.6165739893913269,0.099374808371067,0.0960801467299461,293.1590881347656,297.1499938964844,293.1499938964844,0.0603028461337089,-1217.78076171875,304.15087890625,0.6336381435394287,0.1085842028260231,0.0773553699254989,293.1618347167969,297.1499938964844,293.1499938964844,0.0717565864324569,-1861.369384765625,304.15106201171875,0.6592903733253479,0.1228506490588188,0.1182355433702468,293.2691345214844,297.1499938964844,293.1499938964844,0.0004909154959022,-166.72169494628906,291.75115966796875,0.4761458039283752,0.050000000745058,0.2334722429513931,291.15545654296875,291.1499938964844,272.185302734375,271.55242919921875,284.1733093261719,293.2692565917969,291.15576171875,1.0,0.2153506278991699,0.9959768652915956,0.9959768652915956,1.0,1.0,-0.7138037085533142,0.3081870377063751,0.4056166708469391,0.1147855073213577,0.0,0.0,0.2016634047031402,25.172378540039062,25.0,2.7120800018310547,-5034.45703125,81.56964111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16162109375,304.9525451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.884765625,18000.0,0.0,0.0,0.1122356504201889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1465662270784378,0.1465705037117004,-4.2888486859737895e-06,0.0,0.0001139049127232,0.0,0.0,5.813207626342773,0.0,0.0,0.0,0.2772236168384552,4.0,0.0,1.0
303360,293.1509704589844,297.1499938964844,293.1499938964844,0.0319517888128757,-1095.813720703125,304.1501159667969,0.5554534792900085,0.0754225403070449,0.0696159899234771,293.17047119140625,297.1499938964844,293.1499938964844,0.0524468794465065,-1508.4188232421875,304.152099609375,0.6159685254096985,0.0990902557969093,0.095813974738121,293.15936279296875,297.1499938964844,293.1499938964844,0.0601674504578113,-1215.9541015625,304.1509704589844,0.6333106160163879,0.108419582247734,0.0772433802485466,293.1619873046875,297.1499938964844,293.1499938964844,0.0716124102473259,-1858.619140625,304.151123046875,0.6589251160621643,0.1226693093776702,0.1180671751499176,293.26861572265625,297.1499938964844,293.1499938964844,0.0004852063721045,-161.2587432861328,291.7326965332031,0.4761092066764831,0.050000000745058,0.2334755957126617,291.15625,291.1499938964844,272.1941833496094,271.55731201171875,284.1762084960937,293.2687072753906,291.156494140625,1.0,0.2153045088052749,0.9960583448410034,0.9960583448410034,1.0,1.0,-0.7130938172340393,0.3079026043415069,0.4051912426948547,0.114590048789978,0.0,0.0,0.2011656463146209,25.183069229125977,25.0,2.362649440765381,-5027.43603515625,81.46050262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15966796875,304.9471435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.095703125,18000.0,0.0,0.0,0.1122342199087143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1462961286306381,0.1463004052639007,-4.288406216801377e-06,0.0,0.0001139034648076,0.0,0.0,5.801501750946045,0.0,0.0,0.0,0.2771788835525512,4.0,0.0,1.0
303420,293.1514892578125,297.1499938964844,293.1499938964844,0.0318439826369285,-1093.9700927734375,304.1502685546875,0.5549961924552917,0.075292207300663,0.0695049241185188,293.1708068847656,297.1499938964844,293.1499938964844,0.0519526414573192,-1499.7117919921875,304.1522216796875,0.6147176623344421,0.0985087528824806,0.0952692702412605,293.159912109375,297.1499938964844,293.1499938964844,0.0598820298910141,-1212.11181640625,304.151123046875,0.6326220035552979,0.1080718487501144,0.077005922794342,293.162353515625,297.1499938964844,293.1499938964844,0.0713146775960922,-1852.9505615234373,304.1512451171875,0.6581718325614929,0.1222935989499092,0.1177175119519233,293.26763916015625,297.1499938964844,293.1499938964844,0.0004740942968055,-150.43394470214844,291.6955261230469,0.4760371744632721,0.050000000745058,0.2334821969270706,291.15753173828125,291.1499938964844,272.2119445800781,271.5668334960937,284.1819763183594,293.2677307128906,291.15771484375,1.0,0.2152051478624344,0.9962211847305298,0.9962211847305298,1.0,1.0,-0.7116101384162903,0.3073064386844635,0.4043036699295044,0.1141853407025337,0.0,0.0,0.200070321559906,25.203332901000977,25.0,1.7850629091262815,-5012.962890625,81.2302017211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15985107421875,304.93768310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4375,18000.0,0.0,0.0,0.1121948882937431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456970870494842,0.145701378583908,-4.287397587177111e-06,0.0,0.0001138635489041,0.0,0.0,5.775519847869873,0.0,0.0,0.0,0.2770791947841644,4.0,0.0,1.0
303480,293.1514892578125,297.1499938964844,293.1499938964844,0.0318439826369285,-1093.9700927734375,304.1502685546875,0.5549961924552917,0.075292207300663,0.0695049241185188,293.1708068847656,297.1499938964844,293.1499938964844,0.0519526414573192,-1499.7117919921875,304.1522216796875,0.6147176623344421,0.0985087528824806,0.0952692702412605,293.159912109375,297.1499938964844,293.1499938964844,0.0598820298910141,-1212.11181640625,304.151123046875,0.6326220035552979,0.1080718487501144,0.077005922794342,293.162353515625,297.1499938964844,293.1499938964844,0.0713146775960922,-1852.9505615234373,304.1512451171875,0.6581718325614929,0.1222935989499092,0.1177175119519233,293.26763916015625,297.1499938964844,293.1499938964844,0.0004740942968055,-150.43394470214844,291.6955261230469,0.4760371744632721,0.050000000745058,0.2334821969270706,291.15753173828125,291.1499938964844,272.2119445800781,271.5668334960937,284.1819763183594,293.2677307128906,291.15771484375,1.0,0.2152051478624344,0.9962211847305298,0.9962211847305298,1.0,1.0,-0.7116101384162903,0.3073064386844635,0.4043036699295044,0.1141853407025337,0.0,0.0,0.200070321559906,25.203332901000977,25.0,1.7850629091262815,-5012.962890625,81.2302017211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15985107421875,304.93768310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4375,18000.0,0.0,0.0,0.1121948882937431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456970870494842,0.145701378583908,-4.287397587177111e-06,0.0,0.0001138635489041,0.0,0.0,5.775519847869873,0.0,0.0,0.0,0.2770791947841644,4.0,0.0,1.0
303540,293.15203857421875,297.1499938964844,293.1499938964844,0.0317213609814643,-1091.878662109375,304.150390625,0.5544844269752502,0.0751437842845916,0.0693768039345741,293.171142578125,297.1499938964844,293.1499938964844,0.0514458492398262,-1490.8052978515625,304.1523132324219,0.6134147644042969,0.0979126617312431,0.0947100520133972,293.1604919433594,297.1499938964844,293.1499938964844,0.0595784969627857,-1208.0362548828125,304.1512451171875,0.6318931579589844,0.1077016815543174,0.0767521783709526,293.1627197265625,297.1499938964844,293.1499938964844,0.0710053965449333,-1847.074951171875,304.1513366699219,0.6573922038078308,0.1219023168087005,0.1173524484038353,293.2668151855469,297.1499938964844,293.1499938964844,0.0004629940958693,-139.5615997314453,291.6580505371094,0.4759670495986938,0.050000000745058,0.2334886342287063,291.1585388183594,291.1499938964844,272.2295837402344,271.575927734375,284.1877136230469,293.2668762207031,291.15869140625,1.0,0.2150967419147491,0.9963840246200562,0.9963840246200562,1.0,1.0,-0.7100502848625183,0.3066802620887756,0.403370052576065,0.1137587130069732,0.0,0.0,0.1988590955734253,25.22188186645508,25.0,1.3786448240280151,-4998.05615234375,80.98521423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1649780273437,304.9299621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.703125,18000.0,0.0,0.0,0.1120950132608413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450315117835998,0.1450358033180236,-4.286254352336982e-06,0.0,0.0001137621875386,0.0,0.0,5.746648788452148,0.0,0.0,0.0,0.2769680917263031,4.0,0.0,1.0
303600,293.15203857421875,297.1499938964844,293.1499938964844,0.0317213609814643,-1091.878662109375,304.150390625,0.5544844269752502,0.0751437842845916,0.0693768039345741,293.171142578125,297.1499938964844,293.1499938964844,0.0514458492398262,-1490.8052978515625,304.1523132324219,0.6134147644042969,0.0979126617312431,0.0947100520133972,293.1604919433594,297.1499938964844,293.1499938964844,0.0595784969627857,-1208.0362548828125,304.1512451171875,0.6318931579589844,0.1077016815543174,0.0767521783709526,293.1627197265625,297.1499938964844,293.1499938964844,0.0710053965449333,-1847.074951171875,304.1513366699219,0.6573922038078308,0.1219023168087005,0.1173524484038353,293.2668151855469,297.1499938964844,293.1499938964844,0.0004629940958693,-139.5615997314453,291.6580505371094,0.4759670495986938,0.050000000745058,0.2334886342287063,291.1585388183594,291.1499938964844,272.2295837402344,271.575927734375,284.1877136230469,293.2668762207031,291.15869140625,1.0,0.2150967419147491,0.9963840246200562,0.9963840246200562,1.0,1.0,-0.7100502848625183,0.3066802620887756,0.403370052576065,0.1137587130069732,0.0,0.0,0.1988590955734253,25.22188186645508,25.0,1.3786448240280151,-4998.05615234375,80.98521423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1649780273437,304.9299621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.703125,18000.0,0.0,0.0,0.1120950132608413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450315117835998,0.1450358033180236,-4.286254352336982e-06,0.0,0.0001137621875386,0.0,0.0,5.746648788452148,0.0,0.0,0.0,0.2769680917263031,4.0,0.0,1.0
303660,293.152587890625,297.1499938964844,293.1499938964844,0.0315861031413078,-1089.5743408203125,304.1504821777344,0.5539267659187317,0.0749799236655235,0.069234199821949,293.1715087890625,297.1499938964844,293.1499938964844,0.0509281530976295,-1481.7275390625,304.15240478515625,0.6120604276657104,0.0973042175173759,0.0941385924816131,293.1611022949219,297.1499938964844,293.1499938964844,0.0592588149011135,-1203.75341796875,304.1513671875,0.6311292052268982,0.1073118448257446,0.0764841809868812,293.16314697265625,297.1499938964844,293.1499938964844,0.0706858783960342,-1841.0164794921875,304.15142822265625,0.6565905213356018,0.1214975491166114,0.1169741079211235,293.2660522460937,297.1499938964844,293.1499938964844,0.000451778905699,-128.69126892089844,291.62042236328125,0.4758989810943603,0.050000000745058,0.2334948778152465,291.15936279296875,291.1499938964844,272.2471008300781,271.5846862792969,284.1933288574219,293.2661437988281,291.15948486328125,1.0,0.2149801701307296,0.9965538382530212,0.9965538382530212,1.0,1.0,-0.7084251642227173,0.3060314059257507,0.4023937582969665,0.1133065372705459,0.0,0.0,0.1975525915622711,25.2386474609375,25.0,1.0822099447250366,-4982.79931640625,80.72740936279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.174072265625,304.9235534667969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.912109375,18000.0,0.0,0.0,0.1119265407323837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1443124413490295,0.1443167179822921,-4.285004706616746e-06,0.0,0.0001135912098106,0.0,0.0,5.7154693603515625,0.0,0.0,0.0,0.2768479287624359,4.0,0.0,1.0
303720,293.152587890625,297.1499938964844,293.1499938964844,0.0315861031413078,-1089.5743408203125,304.1504821777344,0.5539267659187317,0.0749799236655235,0.069234199821949,293.1715087890625,297.1499938964844,293.1499938964844,0.0509281530976295,-1481.7275390625,304.15240478515625,0.6120604276657104,0.0973042175173759,0.0941385924816131,293.1611022949219,297.1499938964844,293.1499938964844,0.0592588149011135,-1203.75341796875,304.1513671875,0.6311292052268982,0.1073118448257446,0.0764841809868812,293.16314697265625,297.1499938964844,293.1499938964844,0.0706858783960342,-1841.0164794921875,304.15142822265625,0.6565905213356018,0.1214975491166114,0.1169741079211235,293.2660522460937,297.1499938964844,293.1499938964844,0.000451778905699,-128.69126892089844,291.62042236328125,0.4758989810943603,0.050000000745058,0.2334948778152465,291.15936279296875,291.1499938964844,272.2471008300781,271.5846862792969,284.1933288574219,293.2661437988281,291.15948486328125,1.0,0.2149801701307296,0.9965538382530212,0.9965538382530212,1.0,1.0,-0.7084251642227173,0.3060314059257507,0.4023937582969665,0.1133065372705459,0.0,0.0,0.1975525915622711,25.2386474609375,25.0,1.0822099447250366,-4982.79931640625,80.72740936279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.174072265625,304.9235534667969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.912109375,18000.0,0.0,0.0,0.1119265407323837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1443124413490295,0.1443167179822921,-4.285004706616746e-06,0.0,0.0001135912098106,0.0,0.0,5.7154693603515625,0.0,0.0,0.0,0.2768479287624359,4.0,0.0,1.0
303780,293.15313720703125,297.1499938964844,293.1499938964844,0.0314400866627693,-1087.0875244140625,304.15057373046875,0.5533297061920166,0.0748027563095092,0.0690791383385658,293.171875,297.1499938964844,293.1499938964844,0.0504010580480098,-1472.5050048828125,304.1524963378906,0.6106547713279724,0.0966852605342865,0.0935567170381546,293.1617126464844,297.1499938964844,293.1499938964844,0.0589248053729534,-1199.2880859375,304.1514587402344,0.6303340792655945,0.1069046407938003,0.076203629374504,293.1635437011719,297.1499938964844,293.1499938964844,0.0703573673963546,-1834.798828125,304.1514892578125,0.6557698845863342,0.1210809350013732,0.1165841594338417,293.265380859375,297.1499938964844,293.1499938964844,0.0004403502971399,-117.8546142578125,291.582763671875,0.4758329391479492,0.050000000745058,0.2335009276866912,291.1600036621094,291.1499938964844,272.2645568847656,271.5931091308594,284.1986694335937,293.26544189453125,291.1600952148437,1.0,0.2148562669754028,0.9967236518859864,0.9967236518859864,1.0,1.0,-0.7067432999610901,0.3053652346134186,0.4013780653476715,0.1128265038132667,0.0,0.0,0.1961722671985626,25.25367546081543,25.0,0.8292333483695984,-4967.23193359375,80.45838928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1860046386719,304.9179382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0703125,18000.0,0.0,0.0,0.1116869896650314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1435523927211761,0.1435566693544387,-4.283672751626e-06,0.0,0.0001133480982389,0.0,0.0,5.682535648345947,0.0,0.0,0.0,0.2767208814620971,4.0,0.0,1.0
303840,293.15313720703125,297.1499938964844,293.1499938964844,0.0314400866627693,-1087.0875244140625,304.15057373046875,0.5533297061920166,0.0748027563095092,0.0690791383385658,293.171875,297.1499938964844,293.1499938964844,0.0504010580480098,-1472.5050048828125,304.1524963378906,0.6106547713279724,0.0966852605342865,0.0935567170381546,293.1617126464844,297.1499938964844,293.1499938964844,0.0589248053729534,-1199.2880859375,304.1514587402344,0.6303340792655945,0.1069046407938003,0.076203629374504,293.1635437011719,297.1499938964844,293.1499938964844,0.0703573673963546,-1834.798828125,304.1514892578125,0.6557698845863342,0.1210809350013732,0.1165841594338417,293.265380859375,297.1499938964844,293.1499938964844,0.0004403502971399,-117.8546142578125,291.582763671875,0.4758329391479492,0.050000000745058,0.2335009276866912,291.1600036621094,291.1499938964844,272.2645568847656,271.5931091308594,284.1986694335937,293.26544189453125,291.1600952148437,1.0,0.2148562669754028,0.9967236518859864,0.9967236518859864,1.0,1.0,-0.7067432999610901,0.3053652346134186,0.4013780653476715,0.1128265038132667,0.0,0.0,0.1961722671985626,25.25367546081543,25.0,0.8292333483695984,-4967.23193359375,80.45838928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1860046386719,304.9179382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0703125,18000.0,0.0,0.0,0.1116869896650314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1435523927211761,0.1435566693544387,-4.283672751626e-06,0.0,0.0001133480982389,0.0,0.0,5.682535648345947,0.0,0.0,0.0,0.2767208814620971,4.0,0.0,1.0
