time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
303900,293.1534118652344,297.1499938964844,293.1499938964844,0.0313635431230068,-1085.783935546875,304.1506042480469,0.5530180335044861,0.0747096985578537,0.0689974501729011,293.17205810546875,297.1499938964844,293.1499938964844,0.0501344241201877,-1467.84716796875,304.15252685546875,0.6099371314048767,0.0963723212480545,0.0932623669505119,293.1620178222656,297.1499938964844,293.1499938964844,0.0587529502809047,-1196.9942626953125,304.1515197753906,0.6299257874488831,0.1066951379179954,0.0760590955615043,293.16375732421875,297.1499938964844,293.1499938964844,0.0701900944113731,-1831.63720703125,304.1515197753906,0.6553531885147095,0.1208686083555221,0.1163852587342262,293.2650451660156,297.1499938964844,293.1499938964844,0.0004345253109931,-112.45122528076172,291.5639038085937,0.4758006334304809,0.050000000745058,0.2335038930177688,291.1602783203125,291.1499938964844,272.2732238769531,271.5971984863281,284.2012634277344,293.2651062011719,291.16033935546875,1.0,0.2147918194532394,0.9968085885047911,0.9968085885047911,1.0,1.0,-0.7058833837509155,0.3050269186496734,0.400856465101242,0.112575888633728,0.0,0.0,0.1954616159200668,25.26056861877441,25.0,0.7062686681747437,-4959.3447265625,80.32012176513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19268798828125,304.9152526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.126953125,18000.0,0.0,0.0,0.1115411520004272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1431611031293869,0.1431653946638107,-4.282983354642056e-06,0.0,0.0001132000907091,0.0,0.0,5.665590286254883,0.0,0.0,0.0,0.2766554653644562,4.0,0.0,1.0
303960,293.1536865234375,297.1499938964844,293.1499938964844,0.0312848575413227,-1084.443603515625,304.150634765625,0.5526981353759766,0.0746139362454414,0.0689132064580917,293.1722412109375,297.1499938964844,293.1499938964844,0.0498659238219261,-1463.161865234375,304.1525573730469,0.6092113256454468,0.0960573330521583,0.0929659456014633,293.162353515625,297.1499938964844,293.1499938964844,0.058578111231327,-1194.6629638671875,304.15155029296875,0.6295108795166016,0.1064820289611816,0.0759119316935539,293.1639709472656,297.1499938964844,293.1499938964844,0.0700209662318229,-1828.4432373046875,304.15155029296875,0.6549326181411743,0.1206538155674934,0.1161839142441749,293.2647399902344,297.1499938964844,293.1499938964844,0.0004286102193873,-107.0569305419922,291.5450134277344,0.4757687449455261,0.050000000745058,0.2335068136453628,291.16046142578125,291.1499938964844,272.2818603515625,271.60125732421875,284.2037658691406,293.2648010253906,291.1605224609375,1.0,0.2147258222103119,0.9968963861465454,0.9968963861465454,1.0,1.0,-0.705011785030365,0.3046856522560119,0.4003261625766754,0.1123183444142341,0.0,0.0,0.1947414129972458,25.267070770263672,25.0,0.5829687714576721,-4951.396484375,80.1795654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1996459960937,304.9125671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.171875,18000.0,0.0,0.0,0.1113788112998008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1427646577358245,0.1427689343690872,-4.282283043721691e-06,0.0,0.0001130353339249,0.0,0.0,5.648427963256836,0.0,0.0,0.0,0.2765891551971435,4.0,0.0,1.0
304020,293.1542053222656,297.1499938964844,293.1499938964844,0.0311217904090881,-1081.6649169921875,304.15069580078125,0.5520365238189697,0.0744149610400199,0.0687378123402595,293.1725769042969,297.1499938964844,293.1499938964844,0.0493240877985954,-1453.721435546875,304.152587890625,0.6077366471290588,0.095421977341175,0.0923677682876586,293.1629333496094,297.1499938964844,293.1499938964844,0.0582203604280948,-1189.900146484375,304.1516418457031,0.628662645816803,0.1060459539294242,0.0756104886531829,293.16436767578125,297.1499938964844,293.1499938964844,0.069677710533142,-1821.969482421875,304.151611328125,0.6540810465812683,0.1202174574136734,0.1157746240496635,293.2640991210937,297.1499938964844,293.1499938964844,0.0004164740967098,-96.3015594482422,291.5072631835937,0.4757063090801239,0.050000000745058,0.2335125505924224,291.1607666015625,291.1499938964844,272.2990417480469,271.609130859375,284.2085876464844,293.2641906738281,291.1607971191406,1.0,0.2145896255970001,0.9970719814300536,0.9970719814300536,1.0,1.0,-0.7032372951507568,0.3039957880973816,0.3992415070533752,0.1117828860878944,0.0,0.0,0.1932849735021591,25.27896308898925,25.0,0.3346160352230072,-4935.35302734375,79.89228057861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2138366699219,304.9070739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.21875,18000.0,0.0,0.0,0.1110090836882591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1419634222984314,0.1419677138328552,-4.280860139260767e-06,0.0,0.0001126601055148,0.0,0.0,5.613765716552734,0.0,0.0,0.0,0.2764551937580108,4.0,0.0,1.0
304080,293.1542053222656,297.1499938964844,293.1499938964844,0.0311217904090881,-1081.6649169921875,304.15069580078125,0.5520365238189697,0.0744149610400199,0.0687378123402595,293.1725769042969,297.1499938964844,293.1499938964844,0.0493240877985954,-1453.721435546875,304.152587890625,0.6077366471290588,0.095421977341175,0.0923677682876586,293.1629333496094,297.1499938964844,293.1499938964844,0.0582203604280948,-1189.900146484375,304.1516418457031,0.628662645816803,0.1060459539294242,0.0756104886531829,293.16436767578125,297.1499938964844,293.1499938964844,0.069677710533142,-1821.969482421875,304.151611328125,0.6540810465812683,0.1202174574136734,0.1157746240496635,293.2640991210937,297.1499938964844,293.1499938964844,0.0004164740967098,-96.3015594482422,291.5072631835937,0.4757063090801239,0.050000000745058,0.2335125505924224,291.1607666015625,291.1499938964844,272.2990417480469,271.609130859375,284.2085876464844,293.2641906738281,291.1607971191406,1.0,0.2145896255970001,0.9970719814300536,0.9970719814300536,1.0,1.0,-0.7032372951507568,0.3039957880973816,0.3992415070533752,0.1117828860878944,0.0,0.0,0.1932849735021591,25.27896308898925,25.0,0.3346160352230072,-4935.35302734375,79.89228057861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2138366699219,304.9070739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.21875,18000.0,0.0,0.0,0.1110090836882591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1419634222984314,0.1419677138328552,-4.280860139260767e-06,0.0,0.0001126601055148,0.0,0.0,5.613765716552734,0.0,0.0,0.0,0.2764551937580108,4.0,0.0,1.0
304140,293.1546936035156,297.1499938964844,293.1499938964844,0.0309519059956073,-1078.7679443359375,304.1507568359375,0.5513485074043274,0.0742069855332374,0.068554051220417,293.17291259765625,297.1499938964844,293.1499938964844,0.0487766489386558,-1444.2030029296875,304.15264892578125,0.606233537197113,0.0947805345058441,0.0917634665966034,293.1635437011719,297.1499938964844,293.1499938964844,0.0578528754413127,-1185.017578125,304.1517028808594,0.6277921199798584,0.1055981218814849,0.0753005072474479,293.1647644042969,297.1499938964844,293.1499938964844,0.0693283751606941,-1815.3924560546875,304.1516418457031,0.6532173156738281,0.1197729334235191,0.1153573170304298,293.2635192871094,297.1499938964844,293.1499938964844,0.0004038667248096,-85.59375762939453,291.4695129394531,0.4756457209587097,0.050000000745058,0.2335181087255478,291.160888671875,291.1499938964844,272.31610107421875,271.6167907714844,284.2131652832031,293.2635803222656,291.160888671875,1.0,0.21444833278656,0.9972475171089172,0.9972475171089172,1.0,1.0,-0.701425313949585,0.3032942116260528,0.3981311023235321,0.1112301126122474,0.0,0.0,0.1918253600597381,25.28947830200196,25.0,0.10981085896492,-4919.14892578125,79.59769439697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2276306152344,304.90106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.212890625,18000.0,0.0,0.0,0.1105877012014389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411616951227188,0.1411659866571426,-4.279429049347527e-06,0.0,0.00011223245383,0.0,0.0,5.579113006591797,0.0,0.0,0.0,0.2763211727142334,4.0,0.0,1.0
304200,293.1546936035156,297.1499938964844,293.1499938964844,0.0309519059956073,-1078.7679443359375,304.1507568359375,0.5513485074043274,0.0742069855332374,0.068554051220417,293.17291259765625,297.1499938964844,293.1499938964844,0.0487766489386558,-1444.2030029296875,304.15264892578125,0.606233537197113,0.0947805345058441,0.0917634665966034,293.1635437011719,297.1499938964844,293.1499938964844,0.0578528754413127,-1185.017578125,304.1517028808594,0.6277921199798584,0.1055981218814849,0.0753005072474479,293.1647644042969,297.1499938964844,293.1499938964844,0.0693283751606941,-1815.3924560546875,304.1516418457031,0.6532173156738281,0.1197729334235191,0.1153573170304298,293.2635192871094,297.1499938964844,293.1499938964844,0.0004038667248096,-85.59375762939453,291.4695129394531,0.4756457209587097,0.050000000745058,0.2335181087255478,291.160888671875,291.1499938964844,272.31610107421875,271.6167907714844,284.2131652832031,293.2635803222656,291.160888671875,1.0,0.21444833278656,0.9972475171089172,0.9972475171089172,1.0,1.0,-0.701425313949585,0.3032942116260528,0.3981311023235321,0.1112301126122474,0.0,0.0,0.1918253600597381,25.28947830200196,25.0,0.10981085896492,-4919.14892578125,79.59769439697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2276306152344,304.90106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.212890625,18000.0,0.0,0.0,0.1105877012014389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411616951227188,0.1411659866571426,-4.279429049347527e-06,0.0,0.00011223245383,0.0,0.0,5.579113006591797,0.0,0.0,0.0,0.2763211727142334,4.0,0.0,1.0
304260,293.1551818847656,297.1499938964844,293.1499938964844,0.0307758189737796,-1075.7615966796875,304.1507873535156,0.5506373047828674,0.0739909932017326,0.0683627501130104,293.1732482910156,297.1499938964844,293.1499938964844,0.0482243299484252,-1434.6180419921875,304.1526794433594,0.6047046184539795,0.0941342264413833,0.0911541655659675,293.1640930175781,297.1499938964844,293.1499938964844,0.0574764348566532,-1180.0255126953125,304.1517639160156,0.6269016861915588,0.1051398888230323,0.0749829337000846,293.1651611328125,297.1499938964844,293.1499938964844,0.0689732581377029,-1808.71728515625,304.1517028808594,0.6523434519767761,0.119321085512638,0.1149327903985977,293.262939453125,297.1499938964844,293.1499938964844,0.0003907173813786,-74.94195556640625,291.43182373046875,0.4755874574184418,0.050000000745058,0.2335234433412552,291.1608581542969,291.1499938964844,272.3330078125,271.624267578125,284.2177734375,293.26300048828125,291.1608581542969,1.0,0.2143024951219558,0.9974290728569032,0.9974290728569032,1.0,1.0,-0.6995803117752075,0.3025753200054168,0.3970049619674682,0.1106786876916885,0.0,0.0,0.1903753280639648,25.29871368408203,25.0,-0.0358291715383529,-4902.7705078125,79.29672241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2401733398437,304.89434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.173828125,18000.0,0.0,0.0,0.1101253107190132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1403682082891464,0.140372484922409,-4.27800932811806e-06,0.0,0.0001117631909437,0.0,0.0,5.544852256774902,0.0,0.0,0.0,0.2761886119842529,4.0,0.0,1.0
304320,293.1551818847656,297.1499938964844,293.1499938964844,0.0307758189737796,-1075.7615966796875,304.1507873535156,0.5506373047828674,0.0739909932017326,0.0683627501130104,293.1732482910156,297.1499938964844,293.1499938964844,0.0482243299484252,-1434.6180419921875,304.1526794433594,0.6047046184539795,0.0941342264413833,0.0911541655659675,293.1640930175781,297.1499938964844,293.1499938964844,0.0574764348566532,-1180.0255126953125,304.1517639160156,0.6269016861915588,0.1051398888230323,0.0749829337000846,293.1651611328125,297.1499938964844,293.1499938964844,0.0689732581377029,-1808.71728515625,304.1517028808594,0.6523434519767761,0.119321085512638,0.1149327903985977,293.262939453125,297.1499938964844,293.1499938964844,0.0003907173813786,-74.94195556640625,291.43182373046875,0.4755874574184418,0.050000000745058,0.2335234433412552,291.1608581542969,291.1499938964844,272.3330078125,271.624267578125,284.2177734375,293.26300048828125,291.1608581542969,1.0,0.2143024951219558,0.9974290728569032,0.9974290728569032,1.0,1.0,-0.6995803117752075,0.3025753200054168,0.3970049619674682,0.1106786876916885,0.0,0.0,0.1903753280639648,25.29871368408203,25.0,-0.0358291715383529,-4902.7705078125,79.29672241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2401733398437,304.89434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.173828125,18000.0,0.0,0.0,0.1101253107190132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1403682082891464,0.140372484922409,-4.27800932811806e-06,0.0,0.0001117631909437,0.0,0.0,5.544852256774902,0.0,0.0,0.0,0.2761886119842529,4.0,0.0,1.0
304380,293.1556091308594,297.1499938964844,293.1499938964844,0.0305943191051483,-1072.657470703125,304.1508178710937,0.5499069094657898,0.0737682431936264,0.0681649819016456,293.1735534667969,297.1499938964844,293.1499938964844,0.0476683191955089,-1424.986328125,304.1527099609375,0.6031539440155029,0.0934850797057151,0.0905415564775466,293.1646423339844,297.1499938964844,293.1499938964844,0.0570918805897235,-1174.93505859375,304.1518249511719,0.6259937882423401,0.1046728491783142,0.0746588334441185,293.16552734375,297.1499938964844,293.1499938964844,0.0686127841472625,-1801.9515380859373,304.1517333984375,0.6514617204666138,0.1188630983233451,0.1145020499825477,293.2623291015625,297.1499938964844,293.1499938964844,0.0003769340401049,-64.34492492675781,291.394287109375,0.4755318760871887,0.050000000745058,0.2335285395383834,291.1607971191406,291.1499938964844,272.3497619628906,271.631591796875,284.2225036621094,293.2624206542969,291.1607971191406,1.0,0.2141526192426681,0.9976106286048888,0.9976106286048888,1.0,1.0,-0.6977079510688782,0.3018388748168945,0.395869106054306,0.1101359575986862,0.0,0.0,0.1889390647411346,25.3066635131836,25.0,-0.1177013590931892,-4886.16162109375,78.99037170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25079345703125,304.8865661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.126953125,18000.0,0.0,0.0,0.1096339747309684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1395861506462097,0.1395904272794723,-4.276611889508786e-06,0.0,0.0001112645477405,0.0,0.0,5.51112699508667,0.0,0.0,0.0,0.2760581374168396,4.0,0.0,1.0
304440,293.1556091308594,297.1499938964844,293.1499938964844,0.0305943191051483,-1072.657470703125,304.1508178710937,0.5499069094657898,0.0737682431936264,0.0681649819016456,293.1735534667969,297.1499938964844,293.1499938964844,0.0476683191955089,-1424.986328125,304.1527099609375,0.6031539440155029,0.0934850797057151,0.0905415564775466,293.1646423339844,297.1499938964844,293.1499938964844,0.0570918805897235,-1174.93505859375,304.1518249511719,0.6259937882423401,0.1046728491783142,0.0746588334441185,293.16552734375,297.1499938964844,293.1499938964844,0.0686127841472625,-1801.9515380859373,304.1517333984375,0.6514617204666138,0.1188630983233451,0.1145020499825477,293.2623291015625,297.1499938964844,293.1499938964844,0.0003769340401049,-64.34492492675781,291.394287109375,0.4755318760871887,0.050000000745058,0.2335285395383834,291.1607971191406,291.1499938964844,272.3497619628906,271.631591796875,284.2225036621094,293.2624206542969,291.1607971191406,1.0,0.2141526192426681,0.9976106286048888,0.9976106286048888,1.0,1.0,-0.6977079510688782,0.3018388748168945,0.395869106054306,0.1101359575986862,0.0,0.0,0.1889390647411346,25.3066635131836,25.0,-0.1177013590931892,-4886.16162109375,78.99037170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25079345703125,304.8865661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.126953125,18000.0,0.0,0.0,0.1096339747309684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1395861506462097,0.1395904272794723,-4.276611889508786e-06,0.0,0.0001112645477405,0.0,0.0,5.51112699508667,0.0,0.0,0.0,0.2760581374168396,4.0,0.0,1.0
304500,293.15582275390625,297.1499938964844,293.1499938964844,0.0305020436644554,-1071.077392578125,304.1508483886719,0.5495361685752869,0.073654904961586,0.0680642202496528,293.1736755371094,297.1499938964844,293.1499938964844,0.0473896563053131,-1420.165283203125,304.1527404785156,0.6023722887039185,0.093160256743431,0.0902348011732101,293.1648864746094,297.1499938964844,293.1499938964844,0.0568971745669841,-1172.3609619140625,304.1518249511719,0.6255343556404114,0.1044367253780365,0.0744948461651802,293.1656799316406,297.1499938964844,293.1499938964844,0.068430982530117,-1798.543212890625,304.1517333984375,0.6510189175605774,0.118632361292839,0.1142848953604698,293.2620544433594,297.1499938964844,293.1499938964844,0.0003697767970152,-59.07209777832031,291.37554931640625,0.4755050241947174,0.050000000745058,0.2335310131311416,291.1607666015625,291.1499938964844,272.35809326171875,271.6351928710937,284.224853515625,293.2621154785156,291.1607360839844,1.0,0.2140764445066452,0.9977014064788818,0.9977014064788818,1.0,1.0,-0.6967644095420837,0.301466554403305,0.3952978551387787,0.1098654493689537,0.0,0.0,0.1882278472185135,25.310171127319336,25.0,-0.1591858118772506,-4877.78271484375,78.83570098876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2552795410156,304.8821716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.09765625,18000.0,0.0,0.0,0.1093818396329879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1392000168561935,0.1392042934894561,-4.275922037777491e-06,0.0,0.0001110086595872,0.0,0.0,5.494489669799805,0.0,0.0,0.0,0.2759937942028045,4.0,0.0,1.0
304560,293.1560363769531,297.1499938964844,293.1499938964844,0.0304089598357677,-1069.48193359375,304.1508483886719,0.5491622686386108,0.0735405310988426,0.0679623931646347,293.1737976074219,297.1499938964844,293.1499938964844,0.0471109077334404,-1415.346923828125,304.1527404785156,0.6015870571136475,0.0928357020020484,0.0899280980229377,293.1651306152344,297.1499938964844,293.1499938964844,0.0567010901868343,-1169.771240234375,304.15185546875,0.6250715255737305,0.1041991710662841,0.0743297636508941,293.1658630371094,297.1499938964844,293.1499938964844,0.0682483538985252,-1795.1219482421875,304.1517639160156,0.6505751013755798,0.1184007152915,0.1140667647123336,293.2617492675781,297.1499938964844,293.1499938964844,0.0003624100936576,-53.81012725830078,291.3568725585937,0.4754786491394043,0.050000000745058,0.233533427119255,291.1606750488281,291.1499938964844,272.3663635253906,271.6387939453125,284.2271728515625,293.2618103027344,291.16064453125,1.0,0.2139995247125625,0.9977951049804688,0.9977951049804688,1.0,1.0,-0.6958171129226685,0.3010935485363006,0.3947235345840454,0.109592318534851,0.0,0.0,0.1875233352184295,25.31336975097656,25.0,-0.2116481512784958,-4869.37548828125,78.68022918701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2592163085937,304.8774719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0625,18000.0,0.0,0.0,0.1091272309422493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388180404901504,0.138822317123413,-4.2752390072564594e-06,0.0,0.0001107502612285,0.0,0.0,5.478040218353272,0.0,0.0,0.0,0.2759301662445068,4.0,0.0,1.0
304620,293.15643310546875,297.1499938964844,293.1499938964844,0.0302211120724678,-1066.25830078125,304.15087890625,0.5484067797660828,0.0733092054724693,0.0677562057971954,293.17401123046875,297.1499938964844,293.1499938964844,0.0465544909238815,-1405.7415771484375,304.1527404785156,0.6000087857246399,0.0921885445713996,0.0893161073327064,293.1656188964844,297.1499938964844,293.1499938964844,0.0563056208193302,-1164.5555419921875,304.1518859863281,0.6241363883018494,0.1037203818559646,0.0739968195557594,293.1661682128906,297.1499938964844,293.1499938964844,0.0678813755512237,-1788.2562255859375,304.1517944335937,0.6496852040290833,0.1179353445768356,0.1136282682418823,293.2611694335937,297.1499938964844,293.1499938964844,0.0003469612565822,-43.33013153076172,291.3195495605469,0.4754271805286407,0.050000000745058,0.2335381507873535,291.16046142578125,291.1499938964844,272.3827819824219,271.6459045410156,284.23150634765625,293.26123046875,291.160400390625,1.0,0.2138438075780868,0.9979825615882874,0.9979825615882874,1.0,1.0,-0.6939150094985962,0.3003532588481903,0.3935617208480835,0.109024554491043,0.0,0.0,0.1861458420753479,25.318803787231445,25.0,-0.372756689786911,-4852.58984375,78.36749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2652282714844,304.8671264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.96875,18000.0,0.0,0.0,0.1086159124970436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380716562271118,0.1380759328603744,-4.273901595297502e-06,0.0,0.0001102313399314,0.0,0.0,5.445920944213867,0.0,0.0,0.0,0.2758058905601501,4.0,0.0,1.0
304680,293.15643310546875,297.1499938964844,293.1499938964844,0.0302211120724678,-1066.25830078125,304.15087890625,0.5484067797660828,0.0733092054724693,0.0677562057971954,293.17401123046875,297.1499938964844,293.1499938964844,0.0465544909238815,-1405.7415771484375,304.1527404785156,0.6000087857246399,0.0921885445713996,0.0893161073327064,293.1656188964844,297.1499938964844,293.1499938964844,0.0563056208193302,-1164.5555419921875,304.1518859863281,0.6241363883018494,0.1037203818559646,0.0739968195557594,293.1661682128906,297.1499938964844,293.1499938964844,0.0678813755512237,-1788.2562255859375,304.1517944335937,0.6496852040290833,0.1179353445768356,0.1136282682418823,293.2611694335937,297.1499938964844,293.1499938964844,0.0003469612565822,-43.33013153076172,291.3195495605469,0.4754271805286407,0.050000000745058,0.2335381507873535,291.16046142578125,291.1499938964844,272.3827819824219,271.6459045410156,284.23150634765625,293.26123046875,291.160400390625,1.0,0.2138438075780868,0.9979825615882874,0.9979825615882874,1.0,1.0,-0.6939150094985962,0.3003532588481903,0.3935617208480835,0.109024554491043,0.0,0.0,0.1861458420753479,25.318803787231445,25.0,-0.372756689786911,-4852.58984375,78.36749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2652282714844,304.8671264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.96875,18000.0,0.0,0.0,0.1086159124970436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380716562271118,0.1380759328603744,-4.273901595297502e-06,0.0,0.0001102313399314,0.0,0.0,5.445920944213867,0.0,0.0,0.0,0.2758058905601501,4.0,0.0,1.0
304740,293.1567687988281,297.1499938964844,293.1499938964844,0.0300322156399488,-1063.01171875,304.1509094238281,0.5476436614990234,0.0730756893754005,0.0675477385520935,293.1741943359375,297.1499938964844,293.1499938964844,0.0460012182593345,-1396.2069091796875,304.1527709960937,0.598423182964325,0.0915456190705299,0.0887075811624527,293.1660461425781,297.1499938964844,293.1499938964844,0.0559071153402328,-1159.3104248046875,304.15191650390625,0.6231895685195923,0.1032379865646362,0.0736611112952232,293.1664428710937,297.1499938964844,293.1499938964844,0.0675133764743805,-1781.383544921875,304.1517944335937,0.6487936973571777,0.117468424141407,0.1131879612803459,293.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2823181152344,0.4753764867782593,0.050000000745058,0.233542799949646,291.1600646972656,291.1499938964844,272.3990478515625,271.6529541015625,284.235107421875,293.2606506347656,291.15997314453125,1.0,0.2136861681938171,0.998170018196106,0.998170018196106,1.0,1.0,-0.6920087337493896,0.2996334731578827,0.3923752605915069,0.1084051132202148,0.0,0.0,0.1848296374082565,25.323022842407227,25.0,-0.6172158122062683,-4836.0810546875,78.053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2689208984375,304.855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.826171875,18000.0,0.0,0.0,0.1081096827983856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1373578608036041,0.1373621225357055,-4.272613750799792e-06,0.0,0.0001097175845643,0.0,0.0,5.415225982666016,0.0,0.0,0.0,0.275687038898468,4.0,0.0,1.0
304800,293.1567687988281,297.1499938964844,293.1499938964844,0.0300322156399488,-1063.01171875,304.1509094238281,0.5476436614990234,0.0730756893754005,0.0675477385520935,293.1741943359375,297.1499938964844,293.1499938964844,0.0460012182593345,-1396.2069091796875,304.1527709960937,0.598423182964325,0.0915456190705299,0.0887075811624527,293.1660461425781,297.1499938964844,293.1499938964844,0.0559071153402328,-1159.3104248046875,304.15191650390625,0.6231895685195923,0.1032379865646362,0.0736611112952232,293.1664428710937,297.1499938964844,293.1499938964844,0.0675133764743805,-1781.383544921875,304.1517944335937,0.6487936973571777,0.117468424141407,0.1131879612803459,293.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2823181152344,0.4753764867782593,0.050000000745058,0.233542799949646,291.1600646972656,291.1499938964844,272.3990478515625,271.6529541015625,284.235107421875,293.2606506347656,291.15997314453125,1.0,0.2136861681938171,0.998170018196106,0.998170018196106,1.0,1.0,-0.6920087337493896,0.2996334731578827,0.3923752605915069,0.1084051132202148,0.0,0.0,0.1848296374082565,25.323022842407227,25.0,-0.6172158122062683,-4836.0810546875,78.053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2689208984375,304.855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.826171875,18000.0,0.0,0.0,0.1081096827983856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1373578608036041,0.1373621225357055,-4.272613750799792e-06,0.0,0.0001097175845643,0.0,0.0,5.415225982666016,0.0,0.0,0.0,0.275687038898468,4.0,0.0,1.0
304860,293.156982421875,297.1499938964844,293.1499938964844,0.0298548638820648,-1059.942138671875,304.1509094238281,0.5469121932983398,0.0728593617677688,0.0673487484455108,293.1742553710937,297.1499938964844,293.1499938964844,0.0454599931836128,-1386.89892578125,304.1527404785156,0.5968520641326904,0.0909198150038719,0.0881111025810241,293.1663513183594,297.1499938964844,293.1499938964844,0.055516954511404,-1154.1888427734375,304.1519470214844,0.6222531199455261,0.102770484983921,0.073331318795681,293.1666564941406,297.1499938964844,293.1499938964844,0.0671522095799446,-1774.6551513671875,304.1517944335937,0.647915244102478,0.1170122250914573,0.1127537563443183,293.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595458984375,0.4753262400627136,0.050000000745058,0.2335474044084549,291.1593322753906,291.1499938964844,272.41510009765625,271.6600036621094,284.2357177734375,293.25927734375,291.1590881347656,1.0,0.2135277986526489,0.9983624815940856,0.9983624815940856,1.0,1.0,-0.6901426315307617,0.2990153729915619,0.3911272883415222,0.1075996980071067,0.0,0.0,0.1836269497871399,25.32423591613769,25.0,-1.3606380224227903,-4820.65771484375,77.74345397949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2701721191406,304.843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.59375,18000.0,0.0,0.0,0.1076182425022125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1366965919733047,0.1367008537054062,-4.271400939614978e-06,0.0,0.0001092188394977,0.0,0.0,5.386793613433838,0.0,0.0,0.0,0.2755767703056335,4.0,0.0,1.0
304920,293.156982421875,297.1499938964844,293.1499938964844,0.0298548638820648,-1059.942138671875,304.1509094238281,0.5469121932983398,0.0728593617677688,0.0673487484455108,293.1742553710937,297.1499938964844,293.1499938964844,0.0454599931836128,-1386.89892578125,304.1527404785156,0.5968520641326904,0.0909198150038719,0.0881111025810241,293.1663513183594,297.1499938964844,293.1499938964844,0.055516954511404,-1154.1888427734375,304.1519470214844,0.6222531199455261,0.102770484983921,0.073331318795681,293.1666564941406,297.1499938964844,293.1499938964844,0.0671522095799446,-1774.6551513671875,304.1517944335937,0.647915244102478,0.1170122250914573,0.1127537563443183,293.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595458984375,0.4753262400627136,0.050000000745058,0.2335474044084549,291.1593322753906,291.1499938964844,272.41510009765625,271.6600036621094,284.2357177734375,293.25927734375,291.1590881347656,1.0,0.2135277986526489,0.9983624815940856,0.9983624815940856,1.0,1.0,-0.6901426315307617,0.2990153729915619,0.3911272883415222,0.1075996980071067,0.0,0.0,0.1836269497871399,25.32423591613769,25.0,-1.3606380224227903,-4820.65771484375,77.74345397949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2701721191406,304.843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.59375,18000.0,0.0,0.0,0.1076182425022125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1366965919733047,0.1367008537054062,-4.271400939614978e-06,0.0,0.0001092188394977,0.0,0.0,5.386793613433838,0.0,0.0,0.0,0.2755767703056335,4.0,0.0,1.0
304980,293.1571655273437,297.1499938964844,293.1499938964844,0.0296967793256044,-1057.05029296875,304.1508483886719,0.5462294816970825,0.0726460739970207,0.0671591907739639,293.1742553710937,297.1499938964844,293.1499938964844,0.044933445751667,-1377.8603515625,304.1527099609375,0.5953199863433838,0.0903058722615242,0.0875292792916297,293.1665954589844,297.1499938964844,293.1499938964844,0.055136352777481,-1149.2049560546875,304.15191650390625,0.6213436126708984,0.1023057103157043,0.0730081871151924,293.1667785644531,297.1499938964844,293.1499938964844,0.0667999014258384,-1768.1072998046875,304.1517944335937,0.6470696330070496,0.1165612041950225,0.1123277992010116,293.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.4752906262874603,0.050000000745058,0.2335506826639175,291.1581115722656,291.1499938964844,272.4309997558594,271.6670837402344,284.2393798828125,293.2583312988281,291.1579895019531,1.0,0.2133701294660568,0.9985549449920654,0.9985549449920654,1.0,1.0,-0.6883218288421631,0.2982982099056244,0.3900236189365387,0.1070791259407997,0.0,0.0,0.182630255818367,25.323251724243164,25.0,-1.1528979539871216,-4806.09228515625,77.43917846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2687683105469,304.832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.169921875,18000.0,0.0,0.0,0.1071534678339958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1361442059278488,0.1361484825611114,-4.270338195055956e-06,0.0,0.0001087471464416,0.0,0.0,5.363004207611084,0.0,0.0,0.0,0.2754836678504944,4.0,0.0,1.0
305040,293.1571655273437,297.1499938964844,293.1499938964844,0.0296967793256044,-1057.05029296875,304.1508483886719,0.5462294816970825,0.0726460739970207,0.0671591907739639,293.1742553710937,297.1499938964844,293.1499938964844,0.044933445751667,-1377.8603515625,304.1527099609375,0.5953199863433838,0.0903058722615242,0.0875292792916297,293.1665954589844,297.1499938964844,293.1499938964844,0.055136352777481,-1149.2049560546875,304.15191650390625,0.6213436126708984,0.1023057103157043,0.0730081871151924,293.1667785644531,297.1499938964844,293.1499938964844,0.0667999014258384,-1768.1072998046875,304.1517944335937,0.6470696330070496,0.1165612041950225,0.1123277992010116,293.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.4752906262874603,0.050000000745058,0.2335506826639175,291.1581115722656,291.1499938964844,272.4309997558594,271.6670837402344,284.2393798828125,293.2583312988281,291.1579895019531,1.0,0.2133701294660568,0.9985549449920654,0.9985549449920654,1.0,1.0,-0.6883218288421631,0.2982982099056244,0.3900236189365387,0.1070791259407997,0.0,0.0,0.182630255818367,25.323251724243164,25.0,-1.1528979539871216,-4806.09228515625,77.43917846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2687683105469,304.832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.169921875,18000.0,0.0,0.0,0.1071534678339958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1361442059278488,0.1361484825611114,-4.270338195055956e-06,0.0,0.0001087471464416,0.0,0.0,5.363004207611084,0.0,0.0,0.0,0.2754836678504944,4.0,0.0,1.0
305100,293.15728759765625,297.1499938964844,293.1499938964844,0.0296132788062095,-1055.5078125,304.1508483886719,0.5458815693855286,0.0725349485874176,0.067061074078083,293.1742553710937,297.1499938964844,293.1499938964844,0.0446684546768665,-1373.3072509765625,304.1526794433594,0.5945573449134827,0.090000107884407,0.08723995834589,293.1667175292969,297.1499938964844,293.1499938964844,0.0549394972622394,-1146.6236572265625,304.1519470214844,0.6208837032318115,0.1020687296986579,0.0728440210223198,293.1668701171875,297.1499938964844,293.1499938964844,0.0666194856166839,-1764.7486572265625,304.1517944335937,0.6466506719589233,0.1163346469402313,0.112114205956459,293.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.4752770364284515,0.050000000745058,0.2335519343614578,291.15802001953125,291.1499938964844,272.4388427734375,271.6706237792969,284.2433776855469,293.25799560546875,291.1580810546875,1.0,0.2132913470268249,0.9986512064933776,0.9986512064933776,1.0,1.0,-0.687404990196228,0.2978715896606445,0.3895334005355835,0.1069688126444816,0.0,0.0,0.1821100264787674,25.323118209838867,25.0,-0.2094226777553558,-4798.53076171875,77.28666687011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2671813964844,304.8276062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.130859375,18000.0,0.0,0.0,0.1069335117936134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1358808875083923,0.1358851641416549,-4.269868895789841e-06,0.0,0.0001085239200619,0.0,0.0,5.351716041564941,0.0,0.0,0.0,0.2754397094249725,4.0,0.0,1.0
305160,293.1573791503906,297.1499938964844,293.1499938964844,0.0295234005898237,-1053.888427734375,304.15087890625,0.5455209612846375,0.0724209770560264,0.066960223019123,293.1742248535156,297.1499938964844,293.1499938964844,0.0444016829133033,-1368.7200927734375,304.1526794433594,0.5937893390655518,0.0896951258182525,0.0869512930512428,293.1668701171875,297.1499938964844,293.1499938964844,0.0547372959554195,-1143.9696044921875,304.1519470214844,0.6204127669334412,0.1018286049365997,0.0726775825023651,293.1669311523437,297.1499938964844,293.1499938964844,0.0664356127381324,-1761.3216552734375,304.1517944335937,0.6462273597717285,0.1161073595285415,0.1118998974561691,293.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.4752606451511383,0.050000000745058,0.2335534393787384,291.1583557128906,291.1499938964844,272.4466552734375,271.6741943359375,284.2469177246094,293.2577819824219,291.1585388183594,1.0,0.2132124900817871,0.9987494945526124,0.9987494945526124,1.0,1.0,-0.6864823698997498,0.2974707782268524,0.3890115916728973,0.1067920550704002,0.0,0.0,0.1815198957920074,25.32322883605957,25.0,0.587328314781189,-4790.564453125,77.1336898803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2651062011719,304.82177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.275390625,18000.0,0.0,0.0,0.1067217588424682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355894654989242,0.1355937421321869,-4.269392775313463e-06,0.0,0.0001083090173779,0.0,0.0,5.339281558990479,0.0,0.0,0.0,0.2753919959068298,4.0,0.0,1.0
305220,293.1576232910156,297.1499938964844,293.1499938964844,0.0293105822056531,-1050.5570068359375,304.15093994140625,0.5447689294815063,0.0721852332353591,0.0667513981461525,293.1741943359375,297.1499938964844,293.1499938964844,0.0438709817826747,-1359.603271484375,304.1526794433594,0.5922428369522095,0.0890879109501838,0.0863765478134155,293.16717529296875,297.1499938964844,293.1499938964844,0.0543258115649223,-1138.57666015625,304.1519775390625,0.6194420456886292,0.1013393923640251,0.0723384022712707,293.1670837402344,297.1499938964844,293.1499938964844,0.0660662055015564,-1754.446533203125,304.1518249511719,0.645370602607727,0.1156493723392486,0.1114685833454132,293.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590270996094,0.4752228558063507,0.050000000745058,0.2335569113492965,291.1590576171875,291.1499938964844,272.4621276855469,271.681396484375,284.25213623046875,293.25750732421875,291.1590881347656,1.0,0.2130544781684875,0.9989460110664368,0.9989460110664368,1.0,1.0,-0.6846214532852173,0.2967099845409393,0.3879114687442779,0.1063258051872253,0.0,0.0,0.1802574247121811,25.32400131225586,25.0,0.5664008259773254,-4773.56884765625,76.82638549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26025390625,304.806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.568359375,18000.0,0.0,0.0,0.1063193529844284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1349360048770904,0.1349402815103531,-4.268319571565371e-06,0.0,0.0001079006251529,0.0,0.0,5.311411380767822,0.0,0.0,0.0,0.2752857506275177,4.0,0.0,1.0
305280,293.1576232910156,297.1499938964844,293.1499938964844,0.0293105822056531,-1050.5570068359375,304.15093994140625,0.5447689294815063,0.0721852332353591,0.0667513981461525,293.1741943359375,297.1499938964844,293.1499938964844,0.0438709817826747,-1359.603271484375,304.1526794433594,0.5922428369522095,0.0890879109501838,0.0863765478134155,293.16717529296875,297.1499938964844,293.1499938964844,0.0543258115649223,-1138.57666015625,304.1519775390625,0.6194420456886292,0.1013393923640251,0.0723384022712707,293.1670837402344,297.1499938964844,293.1499938964844,0.0660662055015564,-1754.446533203125,304.1518249511719,0.645370602607727,0.1156493723392486,0.1114685833454132,293.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590270996094,0.4752228558063507,0.050000000745058,0.2335569113492965,291.1590576171875,291.1499938964844,272.4621276855469,271.681396484375,284.25213623046875,293.25750732421875,291.1590881347656,1.0,0.2130544781684875,0.9989460110664368,0.9989460110664368,1.0,1.0,-0.6846214532852173,0.2967099845409393,0.3879114687442779,0.1063258051872253,0.0,0.0,0.1802574247121811,25.32400131225586,25.0,0.5664008259773254,-4773.56884765625,76.82638549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26025390625,304.806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.568359375,18000.0,0.0,0.0,0.1063193529844284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1349360048770904,0.1349402815103531,-4.268319571565371e-06,0.0,0.0001079006251529,0.0,0.0,5.311411380767822,0.0,0.0,0.0,0.2752857506275177,4.0,0.0,1.0
305340,293.1578674316406,297.1499938964844,293.1499938964844,0.0287886224687099,-1047.21142578125,304.1515197753906,0.5439867377281189,0.0719411224126815,0.0665345266461372,293.17413330078125,297.1499938964844,293.1499938964844,0.0433472916483879,-1350.622314453125,304.15264892578125,0.5906919836997986,0.0884863808751106,0.0858065634965896,293.16748046875,297.1499938964844,293.1499938964844,0.053908534348011,-1133.12255859375,304.1520080566406,0.6184401512145996,0.1008408293128013,0.0719920694828033,293.1672058105469,297.1499938964844,293.1499938964844,0.0656969547271728,-1747.5927734375,304.1518249511719,0.6445057392120361,0.1151880100369453,0.1110336184501648,293.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.4751833379268646,0.050000000745058,0.2335605323314666,291.1591491699219,291.1499938964844,272.47735595703125,271.688720703125,284.257080078125,293.2574462890625,291.1591186523437,1.0,0.212895855307579,0.999142587184906,0.999142587184906,1.0,1.0,-0.6827438473701477,0.2959510684013366,0.3867927491664886,0.1058358177542686,0.0,0.0,0.1790302842855453,25.32516288757324,25.0,0.1740613877773285,-4756.68212890625,76.51758575439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.255126953125,304.7905578613281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.541015625,18000.0,0.0,0.0,0.1059398874640464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1342896372079849,0.1342938989400863,-4.267188614903716e-06,0.0,0.0001075155159924,0.0,0.0,5.28378438949585,0.0,0.0,0.0,0.2751793563365936,4.0,0.0,1.0
305400,293.1578674316406,297.1499938964844,293.1499938964844,0.0287886224687099,-1047.21142578125,304.1515197753906,0.5439867377281189,0.0719411224126815,0.0665345266461372,293.17413330078125,297.1499938964844,293.1499938964844,0.0433472916483879,-1350.622314453125,304.15264892578125,0.5906919836997986,0.0884863808751106,0.0858065634965896,293.16748046875,297.1499938964844,293.1499938964844,0.053908534348011,-1133.12255859375,304.1520080566406,0.6184401512145996,0.1008408293128013,0.0719920694828033,293.1672058105469,297.1499938964844,293.1499938964844,0.0656969547271728,-1747.5927734375,304.1518249511719,0.6445057392120361,0.1151880100369453,0.1110336184501648,293.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.4751833379268646,0.050000000745058,0.2335605323314666,291.1591491699219,291.1499938964844,272.47735595703125,271.688720703125,284.257080078125,293.2574462890625,291.1591186523437,1.0,0.212895855307579,0.999142587184906,0.999142587184906,1.0,1.0,-0.6827438473701477,0.2959510684013366,0.3867927491664886,0.1058358177542686,0.0,0.0,0.1790302842855453,25.32516288757324,25.0,0.1740613877773285,-4756.68212890625,76.51758575439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.255126953125,304.7905578613281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.541015625,18000.0,0.0,0.0,0.1059398874640464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1342896372079849,0.1342938989400863,-4.267188614903716e-06,0.0,0.0001075155159924,0.0,0.0,5.28378438949585,0.0,0.0,0.0,0.2751793563365936,4.0,0.0,1.0
305460,293.1581115722656,297.1499938964844,293.1499938964844,0.0291491281241178,-1046.0950927734375,304.1502685546875,0.5431897640228271,0.0716946125030517,0.0663131847977638,293.1740417480469,297.1499938964844,293.1499938964844,0.0428304523229599,-1341.766357421875,304.1526184082031,0.5891475677490234,0.0878935158252716,0.0852440148591995,293.16778564453125,297.1499938964844,293.1499938964844,0.0534855313599109,-1127.6033935546875,304.15203857421875,0.6174154877662659,0.1003367155790329,0.07164116948843,293.1673278808594,297.1499938964844,293.1499938964844,0.0653265193104744,-1740.72802734375,304.1518249511719,0.6436400413513184,0.1147259399294853,0.1105972975492477,293.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.4751447439193725,0.050000000745058,0.2335640639066696,291.1591186523437,291.1499938964844,272.49237060546875,271.6962280273437,284.2620849609375,293.2575378417969,291.1591186523437,1.0,0.2127367705106735,0.9993457794189452,0.9993457794189452,1.0,1.0,-0.680862545967102,0.2951855361461639,0.3856769800186157,0.1053578183054924,0.0,0.0,0.1778158396482467,25.3260555267334,25.0,0.038381453603506,-4740.03369140625,76.20867919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2500915527344,304.77520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.49609375,18000.0,0.0,0.0,0.1055802330374717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1336572021245956,0.133661463856697,-4.266080850356957e-06,0.0,0.0001071505103027,0.0,0.0,5.256776809692383,0.0,0.0,0.0,0.2750751674175262,4.0,0.0,1.0
305520,293.1581115722656,297.1499938964844,293.1499938964844,0.0291491281241178,-1046.0950927734375,304.1502685546875,0.5431897640228271,0.0716946125030517,0.0663131847977638,293.1740417480469,297.1499938964844,293.1499938964844,0.0428304523229599,-1341.766357421875,304.1526184082031,0.5891475677490234,0.0878935158252716,0.0852440148591995,293.16778564453125,297.1499938964844,293.1499938964844,0.0534855313599109,-1127.6033935546875,304.15203857421875,0.6174154877662659,0.1003367155790329,0.07164116948843,293.1673278808594,297.1499938964844,293.1499938964844,0.0653265193104744,-1740.72802734375,304.1518249511719,0.6436400413513184,0.1147259399294853,0.1105972975492477,293.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.4751447439193725,0.050000000745058,0.2335640639066696,291.1591186523437,291.1499938964844,272.49237060546875,271.6962280273437,284.2620849609375,293.2575378417969,291.1591186523437,1.0,0.2127367705106735,0.9993457794189452,0.9993457794189452,1.0,1.0,-0.680862545967102,0.2951855361461639,0.3856769800186157,0.1053578183054924,0.0,0.0,0.1778158396482467,25.3260555267334,25.0,0.038381453603506,-4740.03369140625,76.20867919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2500915527344,304.77520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.49609375,18000.0,0.0,0.0,0.1055802330374717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1336572021245956,0.133661463856697,-4.266080850356957e-06,0.0,0.0001071505103027,0.0,0.0,5.256776809692383,0.0,0.0,0.0,0.2750751674175262,4.0,0.0,1.0
305580,293.1583251953125,297.1499938964844,293.1499938964844,0.0283477213233709,-1040.200439453125,304.1513061523437,0.5423945784568787,0.0714464634656906,0.0660915300250053,293.1739196777344,297.1499938964844,293.1499938964844,0.0423224829137325,-1333.06689453125,304.152587890625,0.5876206159591675,0.0873123705387115,0.0846918076276779,293.1680603027344,297.1499938964844,293.1499938964844,0.0530590675771236,-1122.0477294921875,304.1520690917969,0.6163760423660278,0.099830649793148,0.0712882727384567,293.1674499511719,297.1499938964844,293.1499938964844,0.0649562627077102,-1733.8763427734375,304.1518249511719,0.6427808403968811,0.114266000688076,0.1101622804999351,293.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.4751092493534088,0.050000000745058,0.233567327260971,291.1591491699219,291.1499938964844,272.5071716308594,271.7038879394531,284.2674865722656,293.2577209472656,291.1591491699219,1.0,0.2125776559114456,0.9995489716529846,0.9995489716529846,1.0,1.0,-0.6789920926094055,0.2944093644618988,0.3845827281475067,0.1049181148409843,0.0,0.0,0.1765945255756378,25.326152801513672,25.0,0.0766545236110687,-4723.4521484375,75.90144348144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.245361328125,304.7601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.486328125,18000.0,0.0,0.0,0.10523671656847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1330263316631317,0.1330305933952331,-4.264986273483373e-06,0.0,0.0001068018900696,0.0,0.0,5.229872703552246,0.0,0.0,0.0,0.2749715447425842,4.0,0.0,1.0
