time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
305640,293.1583251953125,297.1499938964844,293.1499938964844,0.0283477213233709,-1040.200439453125,304.1513061523437,0.5423945784568787,0.0714464634656906,0.0660915300250053,293.1739196777344,297.1499938964844,293.1499938964844,0.0423224829137325,-1333.06689453125,304.152587890625,0.5876206159591675,0.0873123705387115,0.0846918076276779,293.1680603027344,297.1499938964844,293.1499938964844,0.0530590675771236,-1122.0477294921875,304.1520690917969,0.6163760423660278,0.099830649793148,0.0712882727384567,293.1674499511719,297.1499938964844,293.1499938964844,0.0649562627077102,-1733.8763427734375,304.1518249511719,0.6427808403968811,0.114266000688076,0.1101622804999351,293.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.4751092493534088,0.050000000745058,0.233567327260971,291.1591491699219,291.1499938964844,272.5071716308594,271.7038879394531,284.2674865722656,293.2577209472656,291.1591491699219,1.0,0.2125776559114456,0.9995489716529846,0.9995489716529846,1.0,1.0,-0.6789920926094055,0.2944093644618988,0.3845827281475067,0.1049181148409843,0.0,0.0,0.1765945255756378,25.326152801513672,25.0,0.0766545236110687,-4723.4521484375,75.90144348144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.245361328125,304.7601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.486328125,18000.0,0.0,0.0,0.10523671656847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1330263316631317,0.1330305933952331,-4.264986273483373e-06,0.0,0.0001068018900696,0.0,0.0,5.229872703552246,0.0,0.0,0.0,0.2749715447425842,4.0,0.0,1.0
305700,293.1584167480469,297.1499938964844,293.1499938964844,0.0282708723098039,-1038.4376220703125,304.1512145996094,0.5419996380805969,0.0713235884904861,0.0659810528159141,293.173828125,297.1499938964844,293.1499938964844,0.0420724712312221,-1328.7862548828125,304.152587890625,0.5868664979934692,0.0870269685983657,0.0844203531742096,293.1681823730469,297.1499938964844,293.1499938964844,0.0528451539576053,-1119.2640380859375,304.152099609375,0.6158523559570312,0.0995777174830436,0.071111686527729,293.16748046875,297.1499938964844,293.1499938964844,0.0647716745734214,-1730.4638671875,304.15185546875,0.6423553228378296,0.1140375360846519,0.109945960342884,293.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591796875,0.4750929474830627,0.050000000745058,0.2335688173770904,291.1592102050781,291.1499938964844,272.51446533203125,271.70782470703125,284.2703552246094,293.2578125,291.1592102050781,1.0,0.2124982327222824,0.9996505975723268,0.9996505975723268,1.0,1.0,-0.6780639886856079,0.294017344713211,0.3840466439723968,0.1047160997986793,0.0,0.0,0.1759760081768036,25.32582664489746,25.0,0.1408214718103408,-4715.16064453125,75.74886322021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24322509765625,304.75262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.49609375,18000.0,0.0,0.0,0.1050698682665824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327089965343475,0.1327132582664489,-4.264439667167608e-06,0.0,0.000106632563984,0.0,0.0,5.216353416442871,0.0,0.0,0.0,0.2749195098876953,4.0,0.0,1.0
305760,293.1584777832031,297.1499938964844,293.1499938964844,0.0281951632350683,-1036.6962890625,304.151123046875,0.5416080355644226,0.0712015554308891,0.0658712461590766,293.1737060546875,297.1499938964844,293.1499938964844,0.0418253540992736,-1324.5556640625,304.1525573730469,0.5861194729804993,0.0867453441023826,0.0841522738337516,293.1683044433594,297.1499938964844,293.1499938964844,0.0526311881840229,-1116.481689453125,304.152099609375,0.6153268814086914,0.0993253588676452,0.0709353387355804,293.1675109863281,297.1499938964844,293.1499938964844,0.0645877197384834,-1727.0653076171875,304.15185546875,0.6419332027435303,0.1138104796409607,0.1097307801246643,293.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592712402344,0.4750777184963226,0.050000000745058,0.2335702180862426,291.1592712402344,291.1499938964844,272.5216979980469,271.7118225097656,284.2733764648437,293.2579345703125,291.1593017578125,1.0,0.2124189734458923,0.9997204542160034,0.9997204542160034,0.9999656081199646,1.0,-0.6771422624588013,0.2936238348484039,0.3835184574127197,0.1045259609818458,0.0,0.0,0.1753492057323455,25.325220108032227,25.0,0.2122675627470016,-4706.85302734375,75.59720611572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2412414550781,304.7451477050781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.513671875,18000.0,0.0,0.0,0.10490532964468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1323887258768081,0.1323929876089096,-4.263890787115088e-06,0.0,0.0001064655734808,0.0,0.0,5.202718257904053,0.0,0.0,0.0,0.2748670876026153,4.0,0.0,1.0
305820,293.1585998535156,297.1499938964844,293.1499938964844,0.0280458498746156,-1033.2550048828125,304.1510009765625,0.540837287902832,0.0709608346223831,0.0656543523073196,293.1734619140625,297.1499938964844,293.1499938964844,0.0413413643836975,-1316.2708740234375,304.15252685546875,0.5846517086029053,0.0861948132514953,0.0836277231574058,293.1684875488281,297.1499938964844,293.1499938964844,0.0522045195102691,-1110.939697265625,304.152099609375,0.6142730712890625,0.0988237187266349,0.0705844312906265,293.16754150390625,297.1499938964844,293.1499938964844,0.064223013818264,-1720.3345947265625,304.1518249511719,0.641101598739624,0.1133618205785751,0.109305128455162,293.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.4750504195690155,0.050000000745058,0.2335727214813232,291.1595153808594,291.1499938964844,272.5359802246094,271.7200012207031,284.2796325683594,293.2582092285156,291.1595458984375,1.0,0.2122613489627838,0.9998602271080016,0.9998602271080016,0.9998968243598938,1.0,-0.675323486328125,0.2928369045257568,0.3824865818023681,0.104175366461277,0.0,0.0,0.1740670651197433,25.32308578491211,25.0,0.3144471049308777,-4690.18115234375,75.29743957519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2379150390625,304.7301330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.56640625,18000.0,0.0,0.0,0.1045807749032974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317363977432251,0.1317406594753265,-4.2627780203474686e-06,0.0,0.0001061361908796,0.0,0.0,5.174972057342529,0.0,0.0,0.0,0.2747605144977569,4.0,0.0,1.0
305880,293.1585998535156,297.1499938964844,293.1499938964844,0.0280458498746156,-1033.2550048828125,304.1510009765625,0.540837287902832,0.0709608346223831,0.0656543523073196,293.1734619140625,297.1499938964844,293.1499938964844,0.0413413643836975,-1316.2708740234375,304.15252685546875,0.5846517086029053,0.0861948132514953,0.0836277231574058,293.1684875488281,297.1499938964844,293.1499938964844,0.0522045195102691,-1110.939697265625,304.152099609375,0.6142730712890625,0.0988237187266349,0.0705844312906265,293.16754150390625,297.1499938964844,293.1499938964844,0.064223013818264,-1720.3345947265625,304.1518249511719,0.641101598739624,0.1133618205785751,0.109305128455162,293.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.4750504195690155,0.050000000745058,0.2335727214813232,291.1595153808594,291.1499938964844,272.5359802246094,271.7200012207031,284.2796325683594,293.2582092285156,291.1595458984375,1.0,0.2122613489627838,0.9998602271080016,0.9998602271080016,0.9998968243598938,1.0,-0.675323486328125,0.2928369045257568,0.3824865818023681,0.104175366461277,0.0,0.0,0.1740670651197433,25.32308578491211,25.0,0.3144471049308777,-4690.18115234375,75.29743957519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2379150390625,304.7301330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.56640625,18000.0,0.0,0.0,0.1045807749032974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317363977432251,0.1317406594753265,-4.2627780203474686e-06,0.0,0.0001061361908796,0.0,0.0,5.174972057342529,0.0,0.0,0.0,0.2747605144977569,4.0,0.0,1.0
305940,293.15869140625,297.1499938964844,293.1499938964844,0.0279001556336879,-1029.8900146484375,304.1509094238281,0.5400866866111755,0.0707258209586143,0.065442144870758,293.17315673828125,297.1499938964844,293.1499938964844,0.0408728383481502,-1308.2520751953125,304.1524658203125,0.5832237601280212,0.0856627970933914,0.0831201374530792,293.1686096191406,297.1499938964844,293.1499938964844,0.0517815798521041,-1105.455078125,304.152099609375,0.6132182478904724,0.098328061401844,0.0702372193336486,293.1675109863281,297.1499938964844,293.1499938964844,0.0638643652200698,-1713.725830078125,304.1518249511719,0.6402895450592041,0.1129220500588417,0.1088873222470283,293.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15972900390625,0.4750271439552307,0.050000000745058,0.2335748672485351,291.15972900390625,291.1499938964844,272.54998779296875,271.7284851074219,284.2861022949219,293.2585144042969,291.1597595214844,1.0,0.2121053785085678,1.0,1.0,0.9998279809951782,1.0,-0.6735441088676453,0.2920579016208648,0.3814862072467804,0.1038540005683898,0.0,0.0,0.1727515757083892,25.319692611694336,25.0,0.3111912310123443,-4673.50439453125,75.00342559814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2355041503906,304.7149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.619140625,18000.0,0.0,0.0,0.1042584702372551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1310692280530929,0.1310734897851944,-4.261642516212305e-06,0.0,0.0001058090929291,0.0,0.0,5.1466240882873535,0.0,0.0,0.0,0.2746516764163971,4.0,0.0,1.0
306000,293.15869140625,297.1499938964844,293.1499938964844,0.0279001556336879,-1029.8900146484375,304.1509094238281,0.5400866866111755,0.0707258209586143,0.065442144870758,293.17315673828125,297.1499938964844,293.1499938964844,0.0408728383481502,-1308.2520751953125,304.1524658203125,0.5832237601280212,0.0856627970933914,0.0831201374530792,293.1686096191406,297.1499938964844,293.1499938964844,0.0517815798521041,-1105.455078125,304.152099609375,0.6132182478904724,0.098328061401844,0.0702372193336486,293.1675109863281,297.1499938964844,293.1499938964844,0.0638643652200698,-1713.725830078125,304.1518249511719,0.6402895450592041,0.1129220500588417,0.1088873222470283,293.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15972900390625,0.4750271439552307,0.050000000745058,0.2335748672485351,291.15972900390625,291.1499938964844,272.54998779296875,271.7284851074219,284.2861022949219,293.2585144042969,291.1597595214844,1.0,0.2121053785085678,1.0,1.0,0.9998279809951782,1.0,-0.6735441088676453,0.2920579016208648,0.3814862072467804,0.1038540005683898,0.0,0.0,0.1727515757083892,25.319692611694336,25.0,0.3111912310123443,-4673.50439453125,75.00342559814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2355041503906,304.7149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.619140625,18000.0,0.0,0.0,0.1042584702372551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1310692280530929,0.1310734897851944,-4.261642516212305e-06,0.0,0.0001058090929291,0.0,0.0,5.1466240882873535,0.0,0.0,0.0,0.2746516764163971,4.0,0.0,1.0
306060,293.1689453125,297.1499938964844,293.1499938964844,0.0266475547105073,-1002.9883422851562,304.1527404785156,0.5333884954452515,0.0684075877070427,0.0637445673346519,293.1837158203125,297.1499938964844,293.1499938964844,0.0389135293662548,-1274.4560546875,304.15496826171875,0.5762715339660645,0.0829223990440368,0.0809855014085769,293.17926025390625,297.1499938964844,293.1499938964844,0.04992151632905,-1081.236572265625,304.1545715332031,0.6076132655143738,0.0956812277436256,0.0687096342444419,293.1781921386719,297.1499938964844,293.1499938964844,0.0621209256350994,-1681.44482421875,304.1541748046875,0.6356410980224609,0.1102979555726051,0.1068546324968338,293.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.4742477834224701,0.050000000745058,0.2336453646421432,291.1634521484375,291.1499938964844,272.563232421875,271.7366943359375,284.29718017578125,293.2704467773437,291.1659240722656,1.0,0.2118120044469833,1.0,1.0,0.9996131658554076,1.0,-0.6647580862045288,0.2883102595806122,0.376447856426239,0.1020096614956855,0.0,0.0,0.1708428114652633,25.619203567504883,25.0,12.325064659118652,-4637.609375,73.92005920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2356262207031,304.7265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.455078125,18000.0,0.0,0.0,0.1039169505238533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1302784979343414,0.1302827596664428,-4.260474725015229e-06,0.0,0.0001054624954122,0.0,0.0,5.11327075958252,0.0,0.0,0.0,0.274523913860321,4.0,0.0,1.0
306120,293.1689453125,297.1499938964844,293.1499938964844,0.0266475547105073,-1002.9883422851562,304.1527404785156,0.5333884954452515,0.0684075877070427,0.0637445673346519,293.1837158203125,297.1499938964844,293.1499938964844,0.0389135293662548,-1274.4560546875,304.15496826171875,0.5762715339660645,0.0829223990440368,0.0809855014085769,293.17926025390625,297.1499938964844,293.1499938964844,0.04992151632905,-1081.236572265625,304.1545715332031,0.6076132655143738,0.0956812277436256,0.0687096342444419,293.1781921386719,297.1499938964844,293.1499938964844,0.0621209256350994,-1681.44482421875,304.1541748046875,0.6356410980224609,0.1102979555726051,0.1068546324968338,293.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.4742477834224701,0.050000000745058,0.2336453646421432,291.1634521484375,291.1499938964844,272.563232421875,271.7366943359375,284.29718017578125,293.2704467773437,291.1659240722656,1.0,0.2118120044469833,1.0,1.0,0.9996131658554076,1.0,-0.6647580862045288,0.2883102595806122,0.376447856426239,0.1020096614956855,0.0,0.0,0.1708428114652633,25.619203567504883,25.0,12.325064659118652,-4637.609375,73.92005920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2356262207031,304.7265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.455078125,18000.0,0.0,0.0,0.1039169505238533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1302784979343414,0.1302827596664428,-4.260474725015229e-06,0.0,0.0001054624954122,0.0,0.0,5.11327075958252,0.0,0.0,0.0,0.274523913860321,4.0,0.0,1.0
306180,293.1727600097656,297.1499938964844,293.1499938964844,0.0254846327006816,-981.3754272460938,304.1537170410156,0.5284501910209656,0.0671476572751998,0.0624472685158252,293.188232421875,297.1499938964844,293.1499938964844,0.037139143794775,-1243.701416015625,304.1562194824219,0.5703330039978027,0.0811422616243362,0.0791244655847549,293.1838073730469,297.1499938964844,293.1499938964844,0.0482572577893734,-1059.6575927734375,304.15576171875,0.6029369831085205,0.094010129570961,0.0674179121851921,293.1828308105469,297.1499938964844,293.1499938964844,0.0605245381593704,-1652.0474853515625,304.1553955078125,0.6318954825401306,0.1086368709802627,0.1051101982593536,293.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1784973144531,0.4737960696220398,0.050000000745058,0.2336860597133636,291.1796875,291.1499938964844,272.5752258300781,271.7440490722656,284.306396484375,293.2810363769531,291.1822509765625,1.0,0.2114275693893432,1.0,1.0,0.9993983507156372,1.0,-0.6573724746704102,0.2851679027080536,0.3722045421600342,0.100454069674015,0.0,0.0,0.1658111214637756,25.77207946777344,25.0,18.53253173828125,-4585.521484375,72.90553283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2453308105469,304.70263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.724609375,18000.0,0.0,0.0,0.1034619212150573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1281609088182449,0.1281651705503463,-4.2580518311297055e-06,0.0,0.0001050006976583,0.0,0.0,5.024937629699707,0.0,0.0,0.0,0.2742000818252563,4.0,0.0,1.0
306240,293.1727600097656,297.1499938964844,293.1499938964844,0.0254846327006816,-981.3754272460938,304.1537170410156,0.5284501910209656,0.0671476572751998,0.0624472685158252,293.188232421875,297.1499938964844,293.1499938964844,0.037139143794775,-1243.701416015625,304.1562194824219,0.5703330039978027,0.0811422616243362,0.0791244655847549,293.1838073730469,297.1499938964844,293.1499938964844,0.0482572577893734,-1059.6575927734375,304.15576171875,0.6029369831085205,0.094010129570961,0.0674179121851921,293.1828308105469,297.1499938964844,293.1499938964844,0.0605245381593704,-1652.0474853515625,304.1553955078125,0.6318954825401306,0.1086368709802627,0.1051101982593536,293.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1784973144531,0.4737960696220398,0.050000000745058,0.2336860597133636,291.1796875,291.1499938964844,272.5752258300781,271.7440490722656,284.306396484375,293.2810363769531,291.1822509765625,1.0,0.2114275693893432,1.0,1.0,0.9993983507156372,1.0,-0.6573724746704102,0.2851679027080536,0.3722045421600342,0.100454069674015,0.0,0.0,0.1658111214637756,25.77207946777344,25.0,18.53253173828125,-4585.521484375,72.90553283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2453308105469,304.70263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.724609375,18000.0,0.0,0.0,0.1034619212150573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1281609088182449,0.1281651705503463,-4.2580518311297055e-06,0.0,0.0001050006976583,0.0,0.0,5.024937629699707,0.0,0.0,0.0,0.2742000818252563,4.0,0.0,1.0
306300,293.1737060546875,297.1499938964844,293.1499938964844,0.025081094354391,-973.751708984375,304.1537780761719,0.526767909526825,0.0666718706488609,0.0619858019053936,293.1893310546875,297.1499938964844,293.1499938964844,0.0364679023623466,-1232.0672607421875,304.15631103515625,0.5681205987930298,0.0804435089230537,0.0784140601754188,293.1850280761719,297.1499938964844,293.1499938964844,0.0476180128753185,-1051.429931640625,304.1558837890625,0.6011834144592285,0.0933397859334945,0.0669196769595146,293.1839904785156,297.1499938964844,293.1499938964844,0.0599230155348777,-1641.0692138671875,304.155517578125,0.6305533051490784,0.1079888790845871,0.1044510826468467,293.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844482421875,0.4736987650394439,0.050000000745058,0.2336948364973068,291.1852111816406,291.1499938964844,272.5807800292969,271.7474365234375,284.3104858398437,293.2853698730469,291.1865539550781,1.0,0.2112305462360382,1.0,1.0,0.999290943145752,1.0,-0.6545875072479248,0.2839831113815307,0.3706043660640716,0.0998714193701744,0.0,0.0,0.1628947257995605,25.794761657714844,25.0,14.011661529541016,-4556.6982421875,72.4862289428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2550048828125,304.6727905273437,278.1499938964844,0.0,18000.0,313.1499938964844,18010.27734375,18000.0,0.0,0.0,0.1031648814678192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126738965511322,0.1267432272434234,-4.255990461388137e-06,0.0,0.0001046992401825,0.0,0.0,4.965246677398682,0.0,0.0,0.0,0.2739782631397247,4.0,0.0,1.0
306360,293.1743469238281,297.1499938964844,293.1499938964844,0.0247385557740926,-967.2605590820312,304.1537170410156,0.5253328084945679,0.0662470906972885,0.0615826286375522,293.18994140625,297.1499938964844,293.1499938964844,0.0358900800347328,-1222.068603515625,304.1562194824219,0.5662001967430115,0.0798210054636001,0.0777906104922294,293.1858825683594,297.1499938964844,293.1499938964844,0.0470569767057895,-1044.2508544921875,304.15582275390625,0.5996328592300415,0.0927297472953796,0.066473513841629,293.18475341796875,297.1499938964844,293.1499938964844,0.0594073086977005,-1631.7225341796875,304.1554260253906,0.629404604434967,0.1074111834168434,0.1038730889558792,293.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1873779296875,0.4736441075801849,0.050000000745058,0.2336997836828231,291.18768310546875,291.1499938964844,272.58599853515625,271.7506103515625,284.3141174316406,293.2890625,291.1880798339844,1.0,0.2110345810651779,1.0,1.0,0.9991432428359984,1.0,-0.6521320939064026,0.2829416394233703,0.3691904842853546,0.0993548110127449,0.0,0.0,0.1601171791553497,25.799840927124023,25.0,8.164873123168945,-4529.63623046875,72.10125732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.267822265625,304.64190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.57421875,18000.0,0.0,0.0,0.1028137952089309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1253420114517212,0.1253462731838226,-4.253699444234371e-06,0.0,0.0001043429292622,0.0,0.0,4.906408309936523,0.0,0.0,0.0,0.27375528216362,4.0,0.0,1.0
306420,293.17498779296875,297.1499938964844,293.1499938964844,0.0241622049361467,-956.2924194335938,304.1534423828125,0.5228913426399231,0.0654957741498947,0.0608793757855892,293.1903686523437,297.1499938964844,293.1499938964844,0.0349115058779716,-1205.1552734375,304.15576171875,0.5628983974456787,0.0787250027060508,0.0767087563872337,293.18682861328125,297.1499938964844,293.1499938964844,0.0460787750780582,-1031.817138671875,304.155517578125,0.5968888998031616,0.0916269868612289,0.0656768754124641,293.1854248046875,297.1499938964844,293.1499938964844,0.0585349723696708,-1616.04248046875,304.15509033203125,0.6274510025978088,0.1063902601599693,0.1028672233223915,293.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18707275390625,0.4736030697822571,0.050000000745058,0.233703538775444,291.1868591308594,291.1499938964844,272.5955810546875,271.75640869140625,284.3199157714844,293.2949523925781,291.1861877441406,1.0,0.2106520235538482,1.0,1.0,0.9988479018211364,1.0,-0.6478309035301208,0.2811300754547119,0.3667008280754089,0.0984255298972129,0.0,0.0,0.155198872089386,25.78228187561035,25.0,-1.572389006614685,-4483.0673828125,71.40084075927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994384765625,304.588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.40234375,18000.0,0.0,0.0,0.1019645035266876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1228577345609664,0.1228619813919067,-4.249267931299983e-06,0.0,0.0001034810047713,0.0,0.0,4.801649570465088,0.0,0.0,0.0,0.2733513712882995,4.0,0.0,1.0
306480,293.17498779296875,297.1499938964844,293.1499938964844,0.0241622049361467,-956.2924194335938,304.1534423828125,0.5228913426399231,0.0654957741498947,0.0608793757855892,293.1903686523437,297.1499938964844,293.1499938964844,0.0349115058779716,-1205.1552734375,304.15576171875,0.5628983974456787,0.0787250027060508,0.0767087563872337,293.18682861328125,297.1499938964844,293.1499938964844,0.0460787750780582,-1031.817138671875,304.155517578125,0.5968888998031616,0.0916269868612289,0.0656768754124641,293.1854248046875,297.1499938964844,293.1499938964844,0.0585349723696708,-1616.04248046875,304.15509033203125,0.6274510025978088,0.1063902601599693,0.1028672233223915,293.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18707275390625,0.4736030697822571,0.050000000745058,0.233703538775444,291.1868591308594,291.1499938964844,272.5955810546875,271.75640869140625,284.3199157714844,293.2949523925781,291.1861877441406,1.0,0.2106520235538482,1.0,1.0,0.9988479018211364,1.0,-0.6478309035301208,0.2811300754547119,0.3667008280754089,0.0984255298972129,0.0,0.0,0.155198872089386,25.78228187561035,25.0,-1.572389006614685,-4483.0673828125,71.40084075927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994384765625,304.588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.40234375,18000.0,0.0,0.0,0.1019645035266876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1228577345609664,0.1228619813919067,-4.249267931299983e-06,0.0,0.0001034810047713,0.0,0.0,4.801649570465088,0.0,0.0,0.0,0.2733513712882995,4.0,0.0,1.0
306540,293.17510986328125,297.1499938964844,293.1499938964844,0.0236802548170089,-947.056396484375,304.1531066894531,0.520822286605835,0.0648402273654937,0.0602700524032115,293.1900634765625,297.1499938964844,293.1499938964844,0.0340822525322437,-1190.8116455078125,304.1552124023437,0.5600487589836121,0.0777632966637611,0.0757701098918914,293.1871032714844,297.1499938964844,293.1499938964844,0.0452227666974067,-1021.0026245117188,304.15509033203125,0.5944446921348572,0.090635135769844,0.0649658590555191,293.1854553222656,297.1499938964844,293.1499938964844,0.0577923320233821,-1602.7996826171875,304.1546325683594,0.6257736682891846,0.105488620698452,0.1019890382885932,293.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825561523437,0.4736079275608063,0.050000000745058,0.2337031811475753,291.1821594238281,291.1499938964844,272.60400390625,271.7614440917969,284.3237609863281,293.2991943359375,291.1810302734375,1.0,0.2102874219417572,1.0,1.0,0.9985525608062744,1.0,-0.6440654397010803,0.279567152261734,0.3644982874393463,0.097564585506916,0.0,0.0,0.1512073576450348,25.74678039550781,25.0,-6.911142826080322,-4445.94189453125,70.76917266845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3330383300781,304.548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.6171875,18000.0,0.0,0.0,0.1009623035788536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208466291427612,0.1208508759737014,-4.245516265655169e-06,0.0,0.0001024638986564,0.0,0.0,4.716930389404297,0.0,0.0,0.0,0.2730214595794678,4.0,0.0,1.0
306600,293.17510986328125,297.1499938964844,293.1499938964844,0.0236802548170089,-947.056396484375,304.1531066894531,0.520822286605835,0.0648402273654937,0.0602700524032115,293.1900634765625,297.1499938964844,293.1499938964844,0.0340822525322437,-1190.8116455078125,304.1552124023437,0.5600487589836121,0.0777632966637611,0.0757701098918914,293.1871032714844,297.1499938964844,293.1499938964844,0.0452227666974067,-1021.0026245117188,304.15509033203125,0.5944446921348572,0.090635135769844,0.0649658590555191,293.1854553222656,297.1499938964844,293.1499938964844,0.0577923320233821,-1602.7996826171875,304.1546325683594,0.6257736682891846,0.105488620698452,0.1019890382885932,293.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825561523437,0.4736079275608063,0.050000000745058,0.2337031811475753,291.1821594238281,291.1499938964844,272.60400390625,271.7614440917969,284.3237609863281,293.2991943359375,291.1810302734375,1.0,0.2102874219417572,1.0,1.0,0.9985525608062744,1.0,-0.6440654397010803,0.279567152261734,0.3644982874393463,0.097564585506916,0.0,0.0,0.1512073576450348,25.74678039550781,25.0,-6.911142826080322,-4445.94189453125,70.76917266845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3330383300781,304.548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.6171875,18000.0,0.0,0.0,0.1009623035788536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208466291427612,0.1208508759737014,-4.245516265655169e-06,0.0,0.0001024638986564,0.0,0.0,4.716930389404297,0.0,0.0,0.0,0.2730214595794678,4.0,0.0,1.0
306660,293.1748352050781,297.1499938964844,293.1499938964844,0.0232628975063562,-938.98828125,304.1527709960937,0.5190140604972839,0.0642581433057785,0.0597305446863174,293.1893310546875,297.1499938964844,293.1499938964844,0.0333471968770027,-1178.05615234375,304.1547241210937,0.5574875473976135,0.0768946036696434,0.0749268308281898,293.1869506835937,297.1499938964844,293.1499938964844,0.044446375221014,-1011.2266235351562,304.1546936035156,0.5921989679336548,0.0897255912423133,0.0643161088228225,293.18505859375,297.1499938964844,293.1499938964844,0.057127509266138,-1591.0008544921875,304.1542053222656,0.6242637038230896,0.104668840765953,0.1011948660016059,293.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766357421875,0.4736322462558746,0.050000000745058,0.233701080083847,291.1762084960937,291.1499938964844,272.611328125,271.7657470703125,284.3258361816406,293.30224609375,291.1750183105469,1.0,0.2099436968564987,1.0,1.0,0.9982795715332032,1.0,-0.6406704187393188,0.2781838774681091,0.3624865412712097,0.0967321917414665,0.0,0.0,0.1481100171804428,25.704456329345703,25.0,-8.615572929382324,-4416.63818359375,70.19147491455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.362548828125,304.52032470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.873046875,18000.0,0.0,0.0,0.09987423568964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192908883094787,0.119295135140419,-4.2425476749485824e-06,0.0,0.0001013596556731,0.0,0.0,4.651487827301025,0.0,0.0,0.0,0.2727652788162231,4.0,0.0,1.0
306720,293.1748352050781,297.1499938964844,293.1499938964844,0.0232628975063562,-938.98828125,304.1527709960937,0.5190140604972839,0.0642581433057785,0.0597305446863174,293.1893310546875,297.1499938964844,293.1499938964844,0.0333471968770027,-1178.05615234375,304.1547241210937,0.5574875473976135,0.0768946036696434,0.0749268308281898,293.1869506835937,297.1499938964844,293.1499938964844,0.044446375221014,-1011.2266235351562,304.1546936035156,0.5921989679336548,0.0897255912423133,0.0643161088228225,293.18505859375,297.1499938964844,293.1499938964844,0.057127509266138,-1591.0008544921875,304.1542053222656,0.6242637038230896,0.104668840765953,0.1011948660016059,293.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766357421875,0.4736322462558746,0.050000000745058,0.233701080083847,291.1762084960937,291.1499938964844,272.611328125,271.7657470703125,284.3258361816406,293.30224609375,291.1750183105469,1.0,0.2099436968564987,1.0,1.0,0.9982795715332032,1.0,-0.6406704187393188,0.2781838774681091,0.3624865412712097,0.0967321917414665,0.0,0.0,0.1481100171804428,25.704456329345703,25.0,-8.615572929382324,-4416.63818359375,70.19147491455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.362548828125,304.52032470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.873046875,18000.0,0.0,0.0,0.09987423568964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192908883094787,0.119295135140419,-4.2425476749485824e-06,0.0,0.0001013596556731,0.0,0.0,4.651487827301025,0.0,0.0,0.0,0.2727652788162231,4.0,0.0,1.0
306780,293.17431640625,297.1499938964844,293.1499938964844,0.0228938776999712,-931.7807006835938,304.1524658203125,0.5174093842506409,0.0637361258268356,0.0592478476464748,293.1883544921875,297.1499938964844,293.1499938964844,0.0326795727014541,-1166.41064453125,304.1542663574219,0.555140495300293,0.0760988518595695,0.0741567090153694,293.1864929199219,297.1499938964844,293.1499938964844,0.0437276326119899,-1002.1884765625,304.1543273925781,0.5901046395301819,0.0888829156756401,0.0637155473232269,293.1844177246094,297.1499938964844,293.1499938964844,0.0565152168273925,-1580.160888671875,304.15380859375,0.6228724122047424,0.1039131134748458,0.1004649028182029,293.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709289550781,0.473664253950119,0.050000000745058,0.2336982786655426,291.1705322265625,291.1499938964844,272.6175842285156,271.76934814453125,284.3263244628906,293.3044128417969,291.1695251464844,1.0,0.209621712565422,1.0,1.0,0.9980065226554872,1.0,-0.6375666856765747,0.2769445776939392,0.3606221079826355,0.0959170535206794,0.0,0.0,0.1457595378160476,25.66029930114746,25.0,-8.036847114562988,-4393.18017578125,69.66004180908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3836364746094,304.4991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.42578125,18000.0,0.0,0.0,0.0987676903605461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1181195303797721,0.1181237697601318,-4.240291218593484e-06,0.0,0.0001002366552711,0.0,0.0,4.602287769317627,0.0,0.0,0.0,0.2725721299648285,4.0,0.0,1.0
306840,293.17431640625,297.1499938964844,293.1499938964844,0.0228938776999712,-931.7807006835938,304.1524658203125,0.5174093842506409,0.0637361258268356,0.0592478476464748,293.1883544921875,297.1499938964844,293.1499938964844,0.0326795727014541,-1166.41064453125,304.1542663574219,0.555140495300293,0.0760988518595695,0.0741567090153694,293.1864929199219,297.1499938964844,293.1499938964844,0.0437276326119899,-1002.1884765625,304.1543273925781,0.5901046395301819,0.0888829156756401,0.0637155473232269,293.1844177246094,297.1499938964844,293.1499938964844,0.0565152168273925,-1580.160888671875,304.15380859375,0.6228724122047424,0.1039131134748458,0.1004649028182029,293.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709289550781,0.473664253950119,0.050000000745058,0.2336982786655426,291.1705322265625,291.1499938964844,272.6175842285156,271.76934814453125,284.3263244628906,293.3044128417969,291.1695251464844,1.0,0.209621712565422,1.0,1.0,0.9980065226554872,1.0,-0.6375666856765747,0.2769445776939392,0.3606221079826355,0.0959170535206794,0.0,0.0,0.1457595378160476,25.66029930114746,25.0,-8.036847114562988,-4393.18017578125,69.66004180908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3836364746094,304.4991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.42578125,18000.0,0.0,0.0,0.0987676903605461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1181195303797721,0.1181237697601318,-4.240291218593484e-06,0.0,0.0001002366552711,0.0,0.0,4.602287769317627,0.0,0.0,0.0,0.2725721299648285,4.0,0.0,1.0
306900,293.1739807128906,297.1499938964844,293.1499938964844,0.0227240175008773,-928.4349365234376,304.1523132324219,0.5166704654693604,0.0634943395853042,0.0590246841311454,293.1877746582031,297.1499938964844,293.1499938964844,0.0323661677539348,-1160.9178466796875,304.154052734375,0.5540336966514587,0.0757243409752845,0.0737948343157768,293.1861877441406,297.1499938964844,293.1499938964844,0.043385561555624,-997.8876342773438,304.1541748046875,0.5891046524047852,0.0884831175208091,0.0634310543537139,293.1839904785156,297.1499938964844,293.1499938964844,0.056224275380373,-1575.01513671875,304.1536560058594,0.622212290763855,0.1035557761788368,0.1001202687621116,293.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684265136719,0.4736811220645904,0.050000000745058,0.2336968034505844,291.1680603027344,291.1499938964844,272.62030029296875,271.7709045410156,284.3260803222656,293.30523681640625,291.16717529296875,1.0,0.2094688415527343,1.0,1.0,0.9978700280189514,1.0,-0.6361077427864075,0.2763702571392059,0.3597374856472015,0.0955163910984993,0.0,0.0,0.1448077708482742,25.63842391967773,25.0,-7.321446418762207,-4383.0087890625,69.409912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3902282714844,304.4899597167969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.841796875,18000.0,0.0,0.0,0.0982273891568183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176491156220436,0.1176533550024032,-4.23938627136522e-06,0.0,9.968831727746874e-05,0.0,0.0,4.582553863525391,0.0,0.0,0.0,0.2724946141242981,4.0,0.0,1.0
306960,293.1736145019531,297.1499938964844,293.1499938964844,0.0225623436272144,-925.232421875,304.1521911621094,0.5159671902656555,0.0632635802030563,0.0588119104504585,293.1871643066406,297.1499938964844,293.1499938964844,0.0320643819868564,-1155.6109619140625,304.15386962890625,0.5529649257659912,0.0753634348511695,0.0734463855624198,293.1858215332031,297.1499938964844,293.1499938964844,0.0430531948804855,-993.7083129882812,304.1540222167969,0.5881311297416687,0.0880957767367363,0.063155673444271,293.1835632324219,297.1499938964844,293.1499938964844,0.0559418052434921,-1570.0211181640625,304.15350341796875,0.6215717792510986,0.1032103970646858,0.0997874289751052,293.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16619873046875,0.4736979007720947,0.050000000745058,0.2336953282356262,291.1658935546875,291.1499938964844,272.622802734375,271.7723083496094,284.3255920410156,293.3059387207031,291.1650695800781,1.0,0.2093211114406585,1.0,1.0,0.997735321521759,1.0,-0.6347025036811829,0.2758213579654693,0.3588811457157135,0.0951213613152504,0.0,0.0,0.1439734548330307,25.616973876953125,25.0,-6.512176036834717,-4373.56494140625,69.16911315917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3939819335937,304.4810485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.33984375,18000.0,0.0,0.0,0.0977049246430397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1172390431165695,0.1172432824969291,-4.238600922690239e-06,0.0,9.915808186633512e-05,0.0,0.0,4.565365314483643,0.0,0.0,0.0,0.2724271714687347,4.0,0.0,1.0
307020,293.1727905273437,297.1499938964844,293.1499938964844,0.0222606491297483,-919.2071533203124,304.1519775390625,0.5146543979644775,0.0628313645720481,0.0584140457212924,293.1859130859375,297.1499938964844,293.1499938964844,0.031492430716753,-1145.5023193359375,304.1535339355469,0.5509306192398071,0.0746786892414093,0.0727859735488891,293.1849975585937,297.1499938964844,293.1499938964844,0.0424145609140396,-985.67529296875,304.1537475585937,0.586254358291626,0.0873546302318573,0.0626294016838073,293.1826171875,297.1499938964844,293.1499938964844,0.0553998947143554,-1560.4461669921875,304.1532287597656,0.6203427910804749,0.1025523468852043,0.0991538986563682,293.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625061035156,0.4737301170825958,0.050000000745058,0.2336925119161605,291.16229248046875,291.1499938964844,272.62701416015625,271.7746276855469,284.323974609375,293.3070068359375,291.1616516113281,1.0,0.2090405821800232,1.0,1.0,0.9974659085273744,1.0,-0.6320371031761169,0.2747888267040252,0.3572482764720917,0.0943546146154403,0.0,0.0,0.1425927728414535,25.57586097717285,25.0,-4.937377452850342,-4356.25927734375,68.71338653564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3931884765625,304.4628601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.552734375,18000.0,0.0,0.0,0.0967353880405426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165653243660926,0.1165695637464523,-4.237319444655441e-06,0.0,9.817411773838104e-05,0.0,0.0,4.537158012390137,0.0,0.0,0.0,0.2723165452480316,4.0,0.0,1.0
307080,293.1727905273437,297.1499938964844,293.1499938964844,0.0222606491297483,-919.2071533203124,304.1519775390625,0.5146543979644775,0.0628313645720481,0.0584140457212924,293.1859130859375,297.1499938964844,293.1499938964844,0.031492430716753,-1145.5023193359375,304.1535339355469,0.5509306192398071,0.0746786892414093,0.0727859735488891,293.1849975585937,297.1499938964844,293.1499938964844,0.0424145609140396,-985.67529296875,304.1537475585937,0.586254358291626,0.0873546302318573,0.0626294016838073,293.1826171875,297.1499938964844,293.1499938964844,0.0553998947143554,-1560.4461669921875,304.1532287597656,0.6203427910804749,0.1025523468852043,0.0991538986563682,293.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625061035156,0.4737301170825958,0.050000000745058,0.2336925119161605,291.16229248046875,291.1499938964844,272.62701416015625,271.7746276855469,284.323974609375,293.3070068359375,291.1616516113281,1.0,0.2090405821800232,1.0,1.0,0.9974659085273744,1.0,-0.6320371031761169,0.2747888267040252,0.3572482764720917,0.0943546146154403,0.0,0.0,0.1425927728414535,25.57586097717285,25.0,-4.937377452850342,-4356.25927734375,68.71338653564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3931884765625,304.4628601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.552734375,18000.0,0.0,0.0,0.0967353880405426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165653243660926,0.1165695637464523,-4.237319444655441e-06,0.0,9.817411773838104e-05,0.0,0.0,4.537158012390137,0.0,0.0,0.0,0.2723165452480316,4.0,0.0,1.0
307140,293.1719055175781,297.1499938964844,293.1499938964844,0.021983889862895,-913.6220703125,304.1517639160156,0.5134481191635132,0.0624329000711441,0.0580479465425014,293.1845703125,297.1499938964844,293.1499938964844,0.0309582687914371,-1135.9976806640625,304.1532592773437,0.5490180253982544,0.074037842452526,0.072168655693531,293.18408203125,297.1499938964844,293.1499938964844,0.041806798428297,-978.02685546875,304.15350341796875,0.5844582915306091,0.0866526588797569,0.0621316544711589,293.1816101074219,297.1499938964844,293.1499938964844,0.054885908961296,-1551.372314453125,304.15301513671875,0.6191735863685608,0.1019333600997924,0.0985585823655128,293.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.4737596809864044,0.050000000745058,0.2336899191141128,291.1595458984375,291.1499938964844,272.6302490234375,271.7763671875,284.32183837890625,293.30780029296875,291.1590576171875,1.0,0.2087786197662353,1.0,1.0,0.9971964955329896,1.0,-0.6295419335365295,0.273826390504837,0.3557155430316925,0.0936298966407775,0.0,0.0,0.1415152251720428,25.537580490112305,25.0,-3.665025472640991,-4340.42041015625,68.2886962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3822631835937,304.4432983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.97265625,18000.0,0.0,0.0,0.0958915650844574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160433143377304,0.11604755371809,-4.236335371388122e-06,0.0,9.731775207910688e-05,0.0,0.0,4.515329837799072,0.0,0.0,0.0,0.2722311019897461,4.0,0.0,1.0
307200,293.1719055175781,297.1499938964844,293.1499938964844,0.021983889862895,-913.6220703125,304.1517639160156,0.5134481191635132,0.0624329000711441,0.0580479465425014,293.1845703125,297.1499938964844,293.1499938964844,0.0309582687914371,-1135.9976806640625,304.1532592773437,0.5490180253982544,0.074037842452526,0.072168655693531,293.18408203125,297.1499938964844,293.1499938964844,0.041806798428297,-978.02685546875,304.15350341796875,0.5844582915306091,0.0866526588797569,0.0621316544711589,293.1816101074219,297.1499938964844,293.1499938964844,0.054885908961296,-1551.372314453125,304.15301513671875,0.6191735863685608,0.1019333600997924,0.0985585823655128,293.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.4737596809864044,0.050000000745058,0.2336899191141128,291.1595458984375,291.1499938964844,272.6302490234375,271.7763671875,284.32183837890625,293.30780029296875,291.1590576171875,1.0,0.2087786197662353,1.0,1.0,0.9971964955329896,1.0,-0.6295419335365295,0.273826390504837,0.3557155430316925,0.0936298966407775,0.0,0.0,0.1415152251720428,25.537580490112305,25.0,-3.665025472640991,-4340.42041015625,68.2886962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3822631835937,304.4432983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.97265625,18000.0,0.0,0.0,0.0958915650844574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160433143377304,0.11604755371809,-4.236335371388122e-06,0.0,9.731775207910688e-05,0.0,0.0,4.515329837799072,0.0,0.0,0.0,0.2722311019897461,4.0,0.0,1.0
307260,293.1709899902344,297.1499938964844,293.1499938964844,0.0217288043349981,-908.4246215820312,304.151611328125,0.5123329758644104,0.0620637200772762,0.0577092692255973,293.1832275390625,297.1499938964844,293.1499938964844,0.0304583944380283,-1127.0439453125,304.15301513671875,0.547214686870575,0.0734363570809364,0.0715898126363754,293.1831359863281,297.1499938964844,293.1499938964844,0.041226889938116,-970.72509765625,304.1533203125,0.5827329158782959,0.0859852209687233,0.0616589449346065,293.1805419921875,297.1499938964844,293.1499938964844,0.0543980225920677,-1542.767822265625,304.15283203125,0.6180572509765625,0.101349838078022,0.0979978069663047,293.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.4737862050533294,0.050000000745058,0.2336875945329666,291.1574401855469,291.1499938964844,272.632568359375,271.7774963378906,284.3194580078125,293.3083801269531,291.1570739746094,1.0,0.2085340172052383,1.0,1.0,0.996926486492157,1.0,-0.6271976828575134,0.2729189097881317,0.3542787432670593,0.0929585918784141,0.0,0.0,0.140674814581871,25.50239562988281,25.0,-2.739807367324829,-4325.65771484375,67.89203643798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36285400390625,304.4222106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.533203125,18000.0,0.0,0.0,0.0951951071619987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156379878520965,0.1156422197818756,-4.23557503381744e-06,0.0,9.661093645263465e-05,0.0,0.0,4.498395919799805,0.0,0.0,0.0,0.2721648514270782,4.0,0.0,1.0
307320,293.1709899902344,297.1499938964844,293.1499938964844,0.0217288043349981,-908.4246215820312,304.151611328125,0.5123329758644104,0.0620637200772762,0.0577092692255973,293.1832275390625,297.1499938964844,293.1499938964844,0.0304583944380283,-1127.0439453125,304.15301513671875,0.547214686870575,0.0734363570809364,0.0715898126363754,293.1831359863281,297.1499938964844,293.1499938964844,0.041226889938116,-970.72509765625,304.1533203125,0.5827329158782959,0.0859852209687233,0.0616589449346065,293.1805419921875,297.1499938964844,293.1499938964844,0.0543980225920677,-1542.767822265625,304.15283203125,0.6180572509765625,0.101349838078022,0.0979978069663047,293.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.4737862050533294,0.050000000745058,0.2336875945329666,291.1574401855469,291.1499938964844,272.632568359375,271.7774963378906,284.3194580078125,293.3083801269531,291.1570739746094,1.0,0.2085340172052383,1.0,1.0,0.996926486492157,1.0,-0.6271976828575134,0.2729189097881317,0.3542787432670593,0.0929585918784141,0.0,0.0,0.140674814581871,25.50239562988281,25.0,-2.739807367324829,-4325.65771484375,67.89203643798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36285400390625,304.4222106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.533203125,18000.0,0.0,0.0,0.0951951071619987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156379878520965,0.1156422197818756,-4.23557503381744e-06,0.0,9.661093645263465e-05,0.0,0.0,4.498395919799805,0.0,0.0,0.0,0.2721648514270782,4.0,0.0,1.0
307380,293.1700744628906,297.1499938964844,293.1499938964844,0.0214922334998846,-903.5612182617188,304.1514587402344,0.5112946629524231,0.0617194660007953,0.0573938451707363,293.181884765625,297.1499938964844,293.1499938964844,0.0299888774752616,-1118.5792236328125,304.1527709960937,0.5455072522163391,0.0728693082928657,0.0710445344448089,293.18212890625,297.1499938964844,293.1499938964844,0.040671519935131,-963.7284545898438,304.15313720703125,0.5810681581497192,0.0853476449847221,0.0612077973783016,293.179443359375,297.1499938964844,293.1499938964844,0.0539338998496532,-1534.5914306640625,304.15264892578125,0.6169867515563965,0.1007978990674018,0.0974676609039306,293.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.4738098680973053,0.050000000745058,0.2336855232715606,291.1557922363281,291.1499938964844,272.6340026855469,271.7781066894531,284.31707763671875,293.3088073730469,291.155517578125,1.0,0.2083049267530441,1.0,1.0,0.9966565370559692,1.0,-0.6249845623970032,0.2720543146133423,0.3529302179813385,0.0923446863889694,0.0,0.0,0.1400153785943985,25.470190048217773,25.0,-2.0627341270446777,-4311.80029296875,67.51998138427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3373718261719,304.4002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1953125,18000.0,0.0,0.0,0.0946491807699203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115321084856987,0.1153253242373466,-4.234982043271884e-06,0.0,9.605687955627218e-05,0.0,0.0,4.485164642333984,0.0,0.0,0.0,0.2721131145954132,4.0,0.0,1.0
