time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307440,293.1700744628906,297.1499938964844,293.1499938964844,0.0214922334998846,-903.5612182617188,304.1514587402344,0.5112946629524231,0.0617194660007953,0.0573938451707363,293.181884765625,297.1499938964844,293.1499938964844,0.0299888774752616,-1118.5792236328125,304.1527709960937,0.5455072522163391,0.0728693082928657,0.0710445344448089,293.18212890625,297.1499938964844,293.1499938964844,0.040671519935131,-963.7284545898438,304.15313720703125,0.5810681581497192,0.0853476449847221,0.0612077973783016,293.179443359375,297.1499938964844,293.1499938964844,0.0539338998496532,-1534.5914306640625,304.15264892578125,0.6169867515563965,0.1007978990674018,0.0974676609039306,293.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.4738098680973053,0.050000000745058,0.2336855232715606,291.1557922363281,291.1499938964844,272.6340026855469,271.7781066894531,284.31707763671875,293.3088073730469,291.155517578125,1.0,0.2083049267530441,1.0,1.0,0.9966565370559692,1.0,-0.6249845623970032,0.2720543146133423,0.3529302179813385,0.0923446863889694,0.0,0.0,0.1400153785943985,25.470190048217773,25.0,-2.0627341270446777,-4311.80029296875,67.51998138427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3373718261719,304.4002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1953125,18000.0,0.0,0.0,0.0946491807699203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115321084856987,0.1153253242373466,-4.234982043271884e-06,0.0,9.605687955627218e-05,0.0,0.0,4.485164642333984,0.0,0.0,0.0,0.2721131145954132,4.0,0.0,1.0
307500,293.16961669921875,297.1499938964844,293.1499938964844,0.0213803704828023,-901.2467041015624,304.1513977050781,0.5108022093772888,0.0615560449659824,0.0572442263364791,293.18121337890625,297.1499938964844,293.1499938964844,0.029769679531455,-1114.52685546875,304.1526794433594,0.5446879267692566,0.0725980252027511,0.0707838162779808,293.181640625,297.1499938964844,293.1499938964844,0.0404025949537754,-960.3386840820312,304.1530456542969,0.5802573561668396,0.0850394070148468,0.060989823192358,293.17889404296875,297.1499938964844,293.1499938964844,0.053710538893938,-1530.65966796875,304.152587890625,0.6164680123329163,0.1005333364009857,0.0972136333584785,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552429199219,0.4738205671310425,0.050000000745058,0.2336845844984054,291.1551513671875,291.1499938964844,272.6343994140625,271.7781982421875,284.3158874511719,293.3089599609375,291.1549072265625,1.0,0.2081959396600723,1.0,1.0,0.996521532535553,1.0,-0.6239244937896729,0.271636813879013,0.3522876799106598,0.0920589938759803,0.0,0.0,0.1397413611412048,25.45519256591797,25.0,-1.7852871417999268,-4305.20947265625,67.34268188476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3230285644531,304.38922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.05859375,18000.0,0.0,0.0,0.0944336056709289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151899695396423,0.1151942014694213,-4.234737389197107e-06,0.0,9.583810606272893e-05,0.0,0.0,4.479692459106445,0.0,0.0,0.0,0.2720917463302612,4.0,0.0,1.0
307560,293.1691589355469,297.1499938964844,293.1499938964844,0.021272299811244,-899.00146484375,304.1513366699219,0.5103253722190857,0.0613977834582328,0.0570993833243846,293.1805419921875,297.1499938964844,293.1499938964844,0.0295653622597455,-1110.56640625,304.1525573730469,0.5438892841339111,0.0723341107368469,0.0705302283167839,293.1811218261719,297.1499938964844,293.1499938964844,0.0401389151811599,-957.0138549804688,304.1529846191406,0.5794593095779419,0.0847374722361564,0.0607763640582561,293.1783447265625,297.1499938964844,293.1499938964844,0.0534924790263175,-1526.8232421875,304.1524963378906,0.615959107875824,0.1002757027745246,0.0969662889838218,293.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546630859375,0.4738306403160095,0.050000000745058,0.233683705329895,291.1545715332031,291.1499938964844,272.63458251953125,271.7781982421875,284.3147277832031,293.3091125488281,291.15435791015625,1.0,0.2080903053283691,1.0,1.0,0.996384859085083,1.0,-0.6228922605514526,0.271228164434433,0.3516640961170196,0.0917860567569732,0.0,0.0,0.1394959390163421,25.440860748291016,25.0,-1.5331164598464966,-4298.8349609375,67.17060089111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3080749511719,304.37823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.939453125,18000.0,0.0,0.0,0.0942531153559684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150730401277542,0.1150772720575332,-4.234520474710735e-06,0.0,9.565492655383424e-05,0.0,0.0,4.4748148918151855,0.0,0.0,0.0,0.2720726728439331,4.0,0.0,1.0
307620,293.1682434082031,297.1499938964844,293.1499938964844,0.0210668053478002,-894.7069702148438,304.1512451171875,0.509414792060852,0.0610956884920597,0.056823119521141,293.1792297363281,297.1499938964844,293.1499938964844,0.0290397778153419,-1103.267333984375,304.152587890625,0.5423493981361389,0.0718269124627113,0.0700432285666465,293.1801147460937,297.1499938964844,293.1499938964844,0.0396265983581543,-950.5499267578124,304.15283203125,0.5778984427452087,0.0841515064239502,0.0603622980415821,293.17724609375,297.1499938964844,293.1499938964844,0.0530717931687831,-1519.4278564453125,304.1523742675781,0.6149685382843018,0.0997804254293441,0.0964908972382545,293.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537170410156,0.4738477170467376,0.050000000745058,0.2336822152137756,291.1536560058594,291.1499938964844,272.63433837890625,271.7778015136719,284.3119506835937,293.30938720703125,291.15350341796875,1.0,0.207888513803482,1.0,1.0,0.9961115717887878,1.0,-0.6209070086479187,0.270451545715332,0.3504554331302643,0.0912412628531456,0.0,0.0,0.139073297381401,25.414077758789062,25.0,-1.1389316320419312,-4286.8154296875,66.84124755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27734375,304.3568115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.755859375,18000.0,0.0,0.0,0.0939903408288955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148731037974357,0.1148773357272148,-4.234153038851218e-06,0.0,9.538824815535918e-05,0.0,0.0,4.466480255126953,0.0,0.0,0.0,0.2720401883125305,4.0,0.0,1.0
307680,293.1682434082031,297.1499938964844,293.1499938964844,0.0210668053478002,-894.7069702148438,304.1512451171875,0.509414792060852,0.0610956884920597,0.056823119521141,293.1792297363281,297.1499938964844,293.1499938964844,0.0290397778153419,-1103.267333984375,304.152587890625,0.5423493981361389,0.0718269124627113,0.0700432285666465,293.1801147460937,297.1499938964844,293.1499938964844,0.0396265983581543,-950.5499267578124,304.15283203125,0.5778984427452087,0.0841515064239502,0.0603622980415821,293.17724609375,297.1499938964844,293.1499938964844,0.0530717931687831,-1519.4278564453125,304.1523742675781,0.6149685382843018,0.0997804254293441,0.0964908972382545,293.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537170410156,0.4738477170467376,0.050000000745058,0.2336822152137756,291.1536560058594,291.1499938964844,272.63433837890625,271.7778015136719,284.3119506835937,293.30938720703125,291.15350341796875,1.0,0.207888513803482,1.0,1.0,0.9961115717887878,1.0,-0.6209070086479187,0.270451545715332,0.3504554331302643,0.0912412628531456,0.0,0.0,0.139073297381401,25.414077758789062,25.0,-1.1389316320419312,-4286.8154296875,66.84124755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27734375,304.3568115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.755859375,18000.0,0.0,0.0,0.0939903408288955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148731037974357,0.1148773357272148,-4.234153038851218e-06,0.0,9.538824815535918e-05,0.0,0.0,4.466480255126953,0.0,0.0,0.0,0.2720401883125305,4.0,0.0,1.0
307740,293.1673583984375,297.1499938964844,293.1499938964844,0.0208744667470455,-890.6571044921875,304.1511535644531,0.5085615515708923,0.0608117841184139,0.056563451886177,293.1779479980469,297.1499938964844,293.1499938964844,0.0282918345183134,-1094.422607421875,304.15289306640625,0.54088294506073,0.0713441893458366,0.0695801153779029,293.1791381835937,297.1499938964844,293.1499938964844,0.0391329936683177,-944.3164672851562,304.1527099609375,0.5763863921165466,0.0835873112082481,0.0599639900028705,293.1761474609375,297.1499938964844,293.1499938964844,0.0526708737015724,-1512.3873291015625,304.1522521972656,0.6140170693397522,0.099310278892517,0.0960398465394973,293.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15301513671875,0.4738655090332031,0.050000000745058,0.2336806654930114,291.1529846191406,291.1499938964844,272.6333312988281,271.77691650390625,284.3102722167969,293.3095703125,291.15289306640625,1.0,0.2076985388994217,1.0,1.0,0.9958382844924928,1.0,-0.6190183758735657,0.2696593105792999,0.3493590354919433,0.0908451527357101,0.0,0.0,0.1387248337268829,25.3897705078125,25.0,-0.6160401701927185,-4275.51171875,66.53009033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24713134765625,304.3372497558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6171875,18000.0,0.0,0.0,0.0938445925712585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147100925445556,0.1147143244743347,-4.233856998325791e-06,0.0,9.524033521302044e-05,0.0,0.0,4.459689617156982,0.0,0.0,0.0,0.2720137536525726,4.0,0.0,1.0
307800,293.1673583984375,297.1499938964844,293.1499938964844,0.0208744667470455,-890.6571044921875,304.1511535644531,0.5085615515708923,0.0608117841184139,0.056563451886177,293.1779479980469,297.1499938964844,293.1499938964844,0.0282918345183134,-1094.422607421875,304.15289306640625,0.54088294506073,0.0713441893458366,0.0695801153779029,293.1791381835937,297.1499938964844,293.1499938964844,0.0391329936683177,-944.3164672851562,304.1527099609375,0.5763863921165466,0.0835873112082481,0.0599639900028705,293.1761474609375,297.1499938964844,293.1499938964844,0.0526708737015724,-1512.3873291015625,304.1522521972656,0.6140170693397522,0.099310278892517,0.0960398465394973,293.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15301513671875,0.4738655090332031,0.050000000745058,0.2336806654930114,291.1529846191406,291.1499938964844,272.6333312988281,271.77691650390625,284.3102722167969,293.3095703125,291.15289306640625,1.0,0.2076985388994217,1.0,1.0,0.9958382844924928,1.0,-0.6190183758735657,0.2696593105792999,0.3493590354919433,0.0908451527357101,0.0,0.0,0.1387248337268829,25.3897705078125,25.0,-0.6160401701927185,-4275.51171875,66.53009033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24713134765625,304.3372497558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6171875,18000.0,0.0,0.0,0.0938445925712585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147100925445556,0.1147143244743347,-4.233856998325791e-06,0.0,9.524033521302044e-05,0.0,0.0,4.459689617156982,0.0,0.0,0.0,0.2720137536525726,4.0,0.0,1.0
307860,293.16650390625,297.1499938964844,293.1499938964844,0.0206935722380876,-886.8119506835938,304.15106201171875,0.5077648758888245,0.0605461113154888,0.0563201867043972,293.1767272949219,297.1499938964844,293.1499938964844,0.0280675012618303,-1088.790283203125,304.1523132324219,0.5394913554191589,0.0708869695663452,0.0691410601139068,293.1781921386719,297.1499938964844,293.1499938964844,0.0386535078287124,-938.2489013671876,304.1526184082031,0.5749183297157288,0.0830429941415786,0.0595798008143901,293.1750793457031,297.1499938964844,293.1499938964844,0.0522851645946502,-1505.612548828125,304.1521301269531,0.6131020188331604,0.0988638177514076,0.0956114083528518,293.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15301513671875,0.4738840758800506,0.050000000745058,0.2336790263652801,291.1530456542969,291.1499938964844,272.631591796875,271.775634765625,284.310302734375,293.30975341796875,291.15313720703125,1.0,0.2075193673372268,1.0,1.0,0.9955621957778932,1.0,-0.6172223091125488,0.2688595354557037,0.3483627438545227,0.090574711561203,0.0,0.0,0.1383219063282013,25.367509841918945,25.0,0.3855516016483307,-4264.552734375,66.23590850830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21923828125,304.3196105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.662109375,18000.0,0.0,0.0,0.0937923491001129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145427227020263,0.1145469546318054,-4.233595518599032e-06,0.0,9.518731530988588e-05,0.0,0.0,4.452763557434082,0.0,0.0,0.0,0.2719872593879699,4.0,0.0,1.0
307920,293.16650390625,297.1499938964844,293.1499938964844,0.0206935722380876,-886.8119506835938,304.15106201171875,0.5077648758888245,0.0605461113154888,0.0563201867043972,293.1767272949219,297.1499938964844,293.1499938964844,0.0280675012618303,-1088.790283203125,304.1523132324219,0.5394913554191589,0.0708869695663452,0.0691410601139068,293.1781921386719,297.1499938964844,293.1499938964844,0.0386535078287124,-938.2489013671876,304.1526184082031,0.5749183297157288,0.0830429941415786,0.0595798008143901,293.1750793457031,297.1499938964844,293.1499938964844,0.0522851645946502,-1505.612548828125,304.1521301269531,0.6131020188331604,0.0988638177514076,0.0956114083528518,293.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15301513671875,0.4738840758800506,0.050000000745058,0.2336790263652801,291.1530456542969,291.1499938964844,272.631591796875,271.775634765625,284.310302734375,293.30975341796875,291.15313720703125,1.0,0.2075193673372268,1.0,1.0,0.9955621957778932,1.0,-0.6172223091125488,0.2688595354557037,0.3483627438545227,0.090574711561203,0.0,0.0,0.1383219063282013,25.367509841918945,25.0,0.3855516016483307,-4264.552734375,66.23590850830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21923828125,304.3196105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.662109375,18000.0,0.0,0.0,0.0937923491001129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145427227020263,0.1145469546318054,-4.233595518599032e-06,0.0,9.518731530988588e-05,0.0,0.0,4.452763557434082,0.0,0.0,0.0,0.2719872593879699,4.0,0.0,1.0
307980,293.1656799316406,297.1499938964844,293.1499938964844,0.0205239225178957,-883.177490234375,304.1510009765625,0.5070167183876038,0.0602963343262672,0.0560919493436813,293.175537109375,297.1499938964844,293.1499938964844,0.0277951713651418,-1082.156494140625,304.1520080566406,0.5381649732589722,0.0704521015286445,0.0687239989638328,293.1772766113281,297.1499938964844,293.1499938964844,0.0381891690194606,-932.3638916015624,304.15252685546875,0.5734884738922119,0.0825172960758209,0.0592089295387268,293.1740417480469,297.1499938964844,293.1499938964844,0.0519162937998771,-1499.13671875,304.15203857421875,0.612218976020813,0.0984399169683456,0.0952047556638717,293.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.4739000201225281,0.050000000745058,0.2336776256561279,291.1535949707031,291.1499938964844,272.6291198730469,271.7739562988281,284.3097839355469,293.3099365234375,291.1536865234375,1.0,0.2073502391576767,1.0,1.0,0.9952861666679382,1.0,-0.615513026714325,0.2681006789207458,0.3474123775959015,0.0903133898973465,0.0,0.0,0.1378070563077926,25.34709548950196,25.0,0.7677357196807861,-4253.65478515625,65.95751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1951599121094,304.3018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.833984375,18000.0,0.0,0.0,0.0938067957758903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143248900771141,0.1143291220068931,-4.233280378684867e-06,0.0,9.520196908852084e-05,0.0,0.0,4.443777561187744,0.0,0.0,0.0,0.2719535231590271,4.0,0.0,1.0
308040,293.1656799316406,297.1499938964844,293.1499938964844,0.0205239225178957,-883.177490234375,304.1510009765625,0.5070167183876038,0.0602963343262672,0.0560919493436813,293.175537109375,297.1499938964844,293.1499938964844,0.0277951713651418,-1082.156494140625,304.1520080566406,0.5381649732589722,0.0704521015286445,0.0687239989638328,293.1772766113281,297.1499938964844,293.1499938964844,0.0381891690194606,-932.3638916015624,304.15252685546875,0.5734884738922119,0.0825172960758209,0.0592089295387268,293.1740417480469,297.1499938964844,293.1499938964844,0.0519162937998771,-1499.13671875,304.15203857421875,0.612218976020813,0.0984399169683456,0.0952047556638717,293.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.4739000201225281,0.050000000745058,0.2336776256561279,291.1535949707031,291.1499938964844,272.6291198730469,271.7739562988281,284.3097839355469,293.3099365234375,291.1536865234375,1.0,0.2073502391576767,1.0,1.0,0.9952861666679382,1.0,-0.615513026714325,0.2681006789207458,0.3474123775959015,0.0903133898973465,0.0,0.0,0.1378070563077926,25.34709548950196,25.0,0.7677357196807861,-4253.65478515625,65.95751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1951599121094,304.3018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.833984375,18000.0,0.0,0.0,0.0938067957758903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143248900771141,0.1143291220068931,-4.233280378684867e-06,0.0,9.520196908852084e-05,0.0,0.0,4.443777561187744,0.0,0.0,0.0,0.2719535231590271,4.0,0.0,1.0
308100,293.165283203125,297.1499938964844,293.1499938964844,0.0204431395977735,-881.4388427734375,304.1509704589844,0.5066590309143066,0.060176882892847,0.0559828281402587,293.1749572753906,297.1499938964844,293.1499938964844,0.0276668705046176,-1078.955322265625,304.1518859863281,0.5375245213508606,0.0702424272894859,0.0685229897499084,293.17681884765625,297.1499938964844,293.1499938964844,0.0379630252718925,-929.4955444335938,304.1524658203125,0.5727875828742981,0.0822610706090927,0.0590282045304775,293.17352294921875,297.1499938964844,293.1499938964844,0.0517386384308338,-1496.0205078125,304.1520080566406,0.611789345741272,0.0982360392808914,0.0950091853737831,293.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1538391113281,0.4739074409008026,0.050000000745058,0.2336769849061966,291.15386962890625,291.1499938964844,272.6276550292969,271.77294921875,284.3096008300781,293.3099975585937,291.1539611816406,1.0,0.2072691768407821,1.0,1.0,0.9951481223106384,1.0,-0.6146884560585022,0.267729789018631,0.3469586968421936,0.0901985689997673,0.0,0.0,0.1375207751989364,25.33755111694336,25.0,0.8374954462051392,-4248.32421875,65.82379150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1849060058594,304.29345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.90234375,18000.0,0.0,0.0,0.093830220401287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1142020672559738,0.1142062991857528,-4.233096660755109e-06,0.0,9.5225746918004e-05,0.0,0.0,4.438705921173096,0.0,0.0,0.0,0.2719343900680542,4.0,0.0,1.0
308160,293.1648864746094,297.1499938964844,293.1499938964844,0.0203648414462804,-879.74853515625,304.15093994140625,0.5063116550445557,0.0600608475506305,0.0558768212795257,293.17437744140625,297.1499938964844,293.1499938964844,0.0275430865585804,-1075.8309326171875,304.1517639160156,0.5368983149528503,0.0700375959277153,0.0683266371488571,293.1763610839844,297.1499938964844,293.1499938964844,0.0377406254410743,-926.6729125976562,304.1524353027344,0.5720956921577454,0.0820090025663375,0.0588504299521446,293.17303466796875,297.1499938964844,293.1499938964844,0.0515652224421501,-1492.9803466796875,304.1519470214844,0.6113672852516174,0.0980372875928878,0.0948185101151466,293.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15411376953125,0.4739145636558532,0.050000000745058,0.2336763590574264,291.1541442871094,291.1499938964844,272.6260070800781,271.7718811035156,284.3094177246094,293.3100891113281,291.1542663574219,1.0,0.2071902751922607,1.0,1.0,0.9950072169303894,1.0,-0.6138826608657837,0.2673639953136444,0.3465186953544616,0.0900943279266357,0.0,0.0,0.137214183807373,25.328405380249023,25.0,0.8843973278999329,-4243.0927734375,65.69346618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1759338378906,304.2854919433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.96875,18000.0,0.0,0.0,0.0938597321510315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140708103775978,0.1140750423073768,-4.2328983909101225e-06,0.0,9.5255694759544e-05,0.0,0.0,4.433284759521484,0.0,0.0,0.0,0.2719139158725738,4.0,0.0,1.0
308220,293.16412353515625,297.1499938964844,293.1499938964844,0.0202154517173767,-876.50927734375,304.15087890625,0.5056469440460205,0.0598387643694877,0.0556739084422588,293.1732788085937,297.1499938964844,293.1499938964844,0.0273004882037639,-1069.7962646484375,304.1515808105469,0.535687267780304,0.0696418806910514,0.0679473802447319,293.1755065917969,297.1499938964844,293.1499938964844,0.0373067557811737,-921.1610717773438,304.15234375,0.5707381963729858,0.0815169662237167,0.0585034675896167,293.1720275878906,297.1499938964844,293.1499938964844,0.0512308701872825,-1487.123046875,304.15185546875,0.6105473041534424,0.0976548120379448,0.0944515466690063,293.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.4739281237125397,0.050000000745058,0.2336751669645309,291.15478515625,291.1499938964844,272.62225341796875,271.7694702148437,284.3091735839844,293.31024169921875,291.1549072265625,1.0,0.2070386558771133,1.0,1.0,0.9947253465652466,1.0,-0.6123257875442505,0.2666476964950561,0.3456781208515167,0.0899152010679245,0.0,0.0,0.1365358382463455,25.31119537353516,25.0,0.9288522601127625,-4232.90234375,65.44259643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1620483398437,304.27081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.109375,18000.0,0.0,0.0,0.0939252898097038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137804687023162,0.1137847006320953,-4.232459559716517e-06,0.0,9.532223339192568e-05,0.0,0.0,4.421295166015625,0.0,0.0,0.0,0.2718686163425445,4.0,0.0,1.0
308280,293.16412353515625,297.1499938964844,293.1499938964844,0.0202154517173767,-876.50927734375,304.15087890625,0.5056469440460205,0.0598387643694877,0.0556739084422588,293.1732788085937,297.1499938964844,293.1499938964844,0.0273004882037639,-1069.7962646484375,304.1515808105469,0.535687267780304,0.0696418806910514,0.0679473802447319,293.1755065917969,297.1499938964844,293.1499938964844,0.0373067557811737,-921.1610717773438,304.15234375,0.5707381963729858,0.0815169662237167,0.0585034675896167,293.1720275878906,297.1499938964844,293.1499938964844,0.0512308701872825,-1487.123046875,304.15185546875,0.6105473041534424,0.0976548120379448,0.0944515466690063,293.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.4739281237125397,0.050000000745058,0.2336751669645309,291.15478515625,291.1499938964844,272.62225341796875,271.7694702148437,284.3091735839844,293.31024169921875,291.1549072265625,1.0,0.2070386558771133,1.0,1.0,0.9947253465652466,1.0,-0.6123257875442505,0.2666476964950561,0.3456781208515167,0.0899152010679245,0.0,0.0,0.1365358382463455,25.31119537353516,25.0,0.9288522601127625,-4232.90234375,65.44259643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1620483398437,304.27081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.109375,18000.0,0.0,0.0,0.0939252898097038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137804687023162,0.1137847006320953,-4.232459559716517e-06,0.0,9.532223339192568e-05,0.0,0.0,4.421295166015625,0.0,0.0,0.0,0.2718686163425445,4.0,0.0,1.0
308340,293.16339111328125,297.1499938964844,293.1499938964844,0.0200753100216388,-873.4536743164062,304.1508178710937,0.505020797252655,0.0596294961869716,0.0554826557636261,293.1722412109375,297.1499938964844,293.1499938964844,0.0270515605807304,-1064.034423828125,304.1514587402344,0.5345287919044495,0.0692638233304023,0.0675851181149482,293.1746520996094,297.1499938964844,293.1499938964844,0.0368870384991169,-915.8218383789062,304.1522521972656,0.5694147944450378,0.0810403674840927,0.0581674464046955,293.17108154296875,297.1499938964844,293.1499938964844,0.0509128905832767,-1481.558349609375,304.1517639160156,0.6097631454467773,0.097291775047779,0.0941031500697135,293.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553649902344,0.473940759897232,0.050000000745058,0.2336740493774414,291.1553955078125,291.1499938964844,272.6178894042969,271.7667541503906,284.3089599609375,293.3103942871094,291.155517578125,1.0,0.2068947702646255,1.0,1.0,0.9944435358047484,1.0,-0.6108388304710388,0.2659534513950348,0.3448853492736816,0.0897678136825561,0.0,0.0,0.1357726007699966,25.29526138305664,25.0,0.9031094312667848,-4223.06201171875,65.20406341552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1534118652344,304.2577819824219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.248046875,18000.0,0.0,0.0,0.0939824879169464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134529486298561,0.1134571805596351,-4.231960247125244e-06,0.0,9.538028098177163e-05,0.0,0.0,4.407772541046143,0.0,0.0,0.0,0.2718174755573272,4.0,0.0,1.0
308400,293.16339111328125,297.1499938964844,293.1499938964844,0.0200753100216388,-873.4536743164062,304.1508178710937,0.505020797252655,0.0596294961869716,0.0554826557636261,293.1722412109375,297.1499938964844,293.1499938964844,0.0270515605807304,-1064.034423828125,304.1514587402344,0.5345287919044495,0.0692638233304023,0.0675851181149482,293.1746520996094,297.1499938964844,293.1499938964844,0.0368870384991169,-915.8218383789062,304.1522521972656,0.5694147944450378,0.0810403674840927,0.0581674464046955,293.17108154296875,297.1499938964844,293.1499938964844,0.0509128905832767,-1481.558349609375,304.1517639160156,0.6097631454467773,0.097291775047779,0.0941031500697135,293.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553649902344,0.473940759897232,0.050000000745058,0.2336740493774414,291.1553955078125,291.1499938964844,272.6178894042969,271.7667541503906,284.3089599609375,293.3103942871094,291.155517578125,1.0,0.2068947702646255,1.0,1.0,0.9944435358047484,1.0,-0.6108388304710388,0.2659534513950348,0.3448853492736816,0.0897678136825561,0.0,0.0,0.1357726007699966,25.29526138305664,25.0,0.9031094312667848,-4223.06201171875,65.20406341552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1534118652344,304.2577819824219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.248046875,18000.0,0.0,0.0,0.0939824879169464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134529486298561,0.1134571805596351,-4.231960247125244e-06,0.0,9.538028098177163e-05,0.0,0.0,4.407772541046143,0.0,0.0,0.0,0.2718174755573272,4.0,0.0,1.0
308460,293.1626892089844,297.1499938964844,293.1499938964844,0.0199441350996494,-870.57958984375,304.1507568359375,0.5044316053390503,0.0594326257705688,0.055302657186985,293.1712646484375,297.1499938964844,293.1499938964844,0.0267711170017719,-1058.5391845703125,304.1514587402344,0.5334200859069824,0.0689024329185485,0.0672388821840286,293.1738586425781,297.1499938964844,293.1499938964844,0.0364811941981315,-910.6521606445312,304.1521911621094,0.5681243538856506,0.0805785730481147,0.0578418932855129,293.1701354980469,297.1499938964844,293.1499938964844,0.0506112091243267,-1476.2847900390625,304.15167236328125,0.609014630317688,0.0969476550817489,0.0937727987766265,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15594482421875,0.4739524722099304,0.050000000745058,0.233673021197319,291.1559753417969,291.1499938964844,272.6130065917969,271.7637634277344,284.30865478515625,293.310546875,291.1560974121094,1.0,0.2067580819129943,1.0,1.0,0.9941588640213012,1.0,-0.6094188690185547,0.2652850747108459,0.3441338241100311,0.0896404385566711,0.0,0.0,0.1349349319934845,25.28042793273925,25.0,0.7943857908248901,-4213.5869140625,64.97718811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14971923828125,304.2461853027344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.373046875,18000.0,0.0,0.0,0.0940146893262863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130920276045799,0.1130962595343589,-4.2314045458624605e-06,0.0,9.541295730741696e-05,0.0,0.0,4.39286994934082,0.0,0.0,0.0,0.2717610001564026,4.0,0.0,1.0
308520,293.1626892089844,297.1499938964844,293.1499938964844,0.0199441350996494,-870.57958984375,304.1507568359375,0.5044316053390503,0.0594326257705688,0.055302657186985,293.1712646484375,297.1499938964844,293.1499938964844,0.0267711170017719,-1058.5391845703125,304.1514587402344,0.5334200859069824,0.0689024329185485,0.0672388821840286,293.1738586425781,297.1499938964844,293.1499938964844,0.0364811941981315,-910.6521606445312,304.1521911621094,0.5681243538856506,0.0805785730481147,0.0578418932855129,293.1701354980469,297.1499938964844,293.1499938964844,0.0506112091243267,-1476.2847900390625,304.15167236328125,0.609014630317688,0.0969476550817489,0.0937727987766265,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15594482421875,0.4739524722099304,0.050000000745058,0.233673021197319,291.1559753417969,291.1499938964844,272.6130065917969,271.7637634277344,284.30865478515625,293.310546875,291.1560974121094,1.0,0.2067580819129943,1.0,1.0,0.9941588640213012,1.0,-0.6094188690185547,0.2652850747108459,0.3441338241100311,0.0896404385566711,0.0,0.0,0.1349349319934845,25.28042793273925,25.0,0.7943857908248901,-4213.5869140625,64.97718811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14971923828125,304.2461853027344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.373046875,18000.0,0.0,0.0,0.0940146893262863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130920276045799,0.1130962595343589,-4.2314045458624605e-06,0.0,9.541295730741696e-05,0.0,0.0,4.39286994934082,0.0,0.0,0.0,0.2717610001564026,4.0,0.0,1.0
308580,293.1620178222656,297.1499938964844,293.1499938964844,0.0198217593133449,-867.8868408203125,304.1507263183594,0.5038782954216003,0.0592478550970554,0.0551336258649826,293.1702880859375,297.1499938964844,293.1499938964844,0.0264835096895694,-1053.290771484375,304.1514587402344,0.5323587656021118,0.068556934595108,0.0669078826904296,293.173095703125,297.1499938964844,293.1499938964844,0.0360890701413154,-905.6507568359376,304.152099609375,0.5668661594390869,0.0801310688257217,0.0575264357030391,293.1692199707031,297.1499938964844,293.1499938964844,0.0503259040415287,-1471.3037109375,304.151611328125,0.6083014607429504,0.0966220498085022,0.0934600830078125,293.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564025878906,0.4739631414413452,0.050000000745058,0.2336720824241638,291.15643310546875,291.1499938964844,272.6075744628906,271.760498046875,284.3080749511719,293.3106994628906,291.1565246582031,1.0,0.2066281586885452,1.0,1.0,0.993874192237854,1.0,-0.608063817024231,0.2646468877792358,0.3434168994426727,0.0895204544067382,0.0,0.0,0.1340430825948715,25.266536712646484,25.0,0.5959833264350891,-4204.52099609375,64.76139831542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1502990722656,304.2358703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46484375,18000.0,0.0,0.0,0.0940097793936729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112705759704113,0.112709991633892,-4.230801096127834e-06,0.0,9.540797327645124e-05,0.0,0.0,4.376920700073242,0.0,0.0,0.0,0.2717004716396332,4.0,0.0,1.0
308640,293.1620178222656,297.1499938964844,293.1499938964844,0.0198217593133449,-867.8868408203125,304.1507263183594,0.5038782954216003,0.0592478550970554,0.0551336258649826,293.1702880859375,297.1499938964844,293.1499938964844,0.0264835096895694,-1053.290771484375,304.1514587402344,0.5323587656021118,0.068556934595108,0.0669078826904296,293.173095703125,297.1499938964844,293.1499938964844,0.0360890701413154,-905.6507568359376,304.152099609375,0.5668661594390869,0.0801310688257217,0.0575264357030391,293.1692199707031,297.1499938964844,293.1499938964844,0.0503259040415287,-1471.3037109375,304.151611328125,0.6083014607429504,0.0966220498085022,0.0934600830078125,293.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564025878906,0.4739631414413452,0.050000000745058,0.2336720824241638,291.15643310546875,291.1499938964844,272.6075744628906,271.760498046875,284.3080749511719,293.3106994628906,291.1565246582031,1.0,0.2066281586885452,1.0,1.0,0.993874192237854,1.0,-0.608063817024231,0.2646468877792358,0.3434168994426727,0.0895204544067382,0.0,0.0,0.1340430825948715,25.266536712646484,25.0,0.5959833264350891,-4204.52099609375,64.76139831542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1502990722656,304.2358703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46484375,18000.0,0.0,0.0,0.0940097793936729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112705759704113,0.112709991633892,-4.230801096127834e-06,0.0,9.540797327645124e-05,0.0,0.0,4.376920700073242,0.0,0.0,0.0,0.2717004716396332,4.0,0.0,1.0
308700,293.16168212890625,297.1499938964844,293.1499938964844,0.0197638347744941,-866.6088256835938,304.15069580078125,0.5036148428916931,0.0591599494218826,0.0550531595945358,293.1698303222656,297.1499938964844,293.1499938964844,0.0263519939035177,-1050.75927734375,304.15142822265625,0.5318453907966614,0.0683899819850921,0.0667479410767555,293.1726989746094,297.1499938964844,293.1499938964844,0.0358981303870677,-903.2130126953124,304.1520690917969,0.5662490129470825,0.0799125507473945,0.0573724023997783,293.1687927246094,297.1499938964844,293.1499938964844,0.0501894354820251,-1468.923583984375,304.15155029296875,0.6079580783843994,0.0964661091566085,0.0933102592825889,293.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.4739680886268616,0.050000000745058,0.2336716502904892,291.1566162109375,291.1499938964844,272.60467529296875,271.7587585449219,284.3076477050781,293.3107604980469,291.1566467285156,1.0,0.2065656334161758,1.0,1.0,0.9937318563461304,1.0,-0.6074100732803345,0.2643404304981231,0.3430696725845337,0.0894597917795181,0.0,0.0,0.1335851699113845,25.25990104675293,25.0,0.4658510684967041,-4200.162109375,64.65753173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1519470214844,304.23114013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.494140625,18000.0,0.0,0.0,0.0939910933375358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112506590783596,0.112510822713375,-4.230486410961021e-06,0.0,9.538901213090868e-05,0.0,0.0,4.3686957359313965,0.0,0.0,0.0,0.2716692090034485,4.0,0.0,1.0
308760,293.161376953125,297.1499938964844,293.1499938964844,0.0197081472724676,-865.3782348632812,304.1506652832031,0.5033604502677917,0.0590751133859157,0.054975476115942,293.1694030761719,297.1499938964844,293.1499938964844,0.0262240376323461,-1048.2908935546875,304.1513977050781,0.5313437581062317,0.0682269558310508,0.0665917471051216,293.1723327636719,297.1499938964844,293.1499938964844,0.0357107110321521,-900.8187255859376,304.15203857421875,0.5656400918960571,0.0796975940465927,0.057220883667469,293.1683349609375,297.1499938964844,293.1499938964844,0.0500572696328163,-1466.6202392578125,304.1515197753906,0.6076239347457886,0.0963148698210716,0.0931649059057235,293.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567077636719,0.473972737789154,0.050000000745058,0.2336712479591369,291.1567077636719,291.1499938964844,272.6016845703125,271.7569885253906,284.3070983886719,293.31085205078125,291.15673828125,1.0,0.2065047323703766,1.0,1.0,0.993588089942932,1.0,-0.6067726612091064,0.2640431523323059,0.3427295088768005,0.0893974304199218,0.0,0.0,0.1331248432397842,25.25345802307129,25.0,0.3197107315063476,-4195.9375,64.5563735961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15435791015625,304.2266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.51171875,18000.0,0.0,0.0,0.0939604714512825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123057082295417,0.1123099401593208,-4.230165814078646e-06,0.0,9.535793651593848e-05,0.0,0.0,4.36039924621582,0.0,0.0,0.0,0.2716376185417175,4.0,0.0,1.0
308820,293.1607360839844,297.1499938964844,293.1499938964844,0.0196030717343091,-863.0515747070312,304.1506042480469,0.5028770565986633,0.0589141100645065,0.0548279322683811,293.16851806640625,297.1499938964844,293.1499938964844,0.0259780678898096,-1043.5303955078125,304.1513366699219,0.5303729176521301,0.067911684513092,0.0662897080183029,293.171630859375,297.1499938964844,293.1499938964844,0.0353457778692245,-896.1524047851562,304.1519775390625,0.5644453167915344,0.0792776495218277,0.056924857199192,293.16748046875,297.1499938964844,293.1499938964844,0.0498051196336746,-1462.23095703125,304.15142822265625,0.606981635093689,0.0960256457328796,0.0928867980837822,293.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567687988281,0.4739812314510345,0.050000000745058,0.2336705029010772,291.1567687988281,291.1499938964844,272.5953369140625,271.7532958984375,284.3056030273437,293.3110046386719,291.1567687988281,1.0,0.206387385725975,1.0,1.0,0.9933006167411804,1.0,-0.6055431962013245,0.2634757757186889,0.3420674204826355,0.089264340698719,0.0,0.0,0.1322142481803894,25.241056442260746,25.0,0.0017778679030016,-4187.9140625,64.361572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1607666015625,304.2185363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.505859375,18000.0,0.0,0.0,0.0938656404614448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1119065880775451,0.1119108125567436,-4.22952143708244e-06,0.0,9.526169014861809e-05,0.0,0.0,4.343914031982422,0.0,0.0,0.0,0.2715747356414795,4.0,0.0,1.0
308880,293.1607360839844,297.1499938964844,293.1499938964844,0.0196030717343091,-863.0515747070312,304.1506042480469,0.5028770565986633,0.0589141100645065,0.0548279322683811,293.16851806640625,297.1499938964844,293.1499938964844,0.0259780678898096,-1043.5303955078125,304.1513366699219,0.5303729176521301,0.067911684513092,0.0662897080183029,293.171630859375,297.1499938964844,293.1499938964844,0.0353457778692245,-896.1524047851562,304.1519775390625,0.5644453167915344,0.0792776495218277,0.056924857199192,293.16748046875,297.1499938964844,293.1499938964844,0.0498051196336746,-1462.23095703125,304.15142822265625,0.606981635093689,0.0960256457328796,0.0928867980837822,293.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567687988281,0.4739812314510345,0.050000000745058,0.2336705029010772,291.1567687988281,291.1499938964844,272.5953369140625,271.7532958984375,284.3056030273437,293.3110046386719,291.1567687988281,1.0,0.206387385725975,1.0,1.0,0.9933006167411804,1.0,-0.6055431962013245,0.2634757757186889,0.3420674204826355,0.089264340698719,0.0,0.0,0.1322142481803894,25.241056442260746,25.0,0.0017778679030016,-4187.9140625,64.361572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1607666015625,304.2185363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.505859375,18000.0,0.0,0.0,0.0938656404614448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1119065880775451,0.1119108125567436,-4.22952143708244e-06,0.0,9.526169014861809e-05,0.0,0.0,4.343914031982422,0.0,0.0,0.0,0.2715747356414795,4.0,0.0,1.0
308940,293.16015625,297.1499938964844,293.1499938964844,0.0195062328130006,-860.9024047851562,304.15057373046875,0.5024272203445435,0.0587645359337329,0.0546907112002372,293.1676940917969,297.1499938964844,293.1499938964844,0.0257448349148035,-1038.9971923828125,304.1512756347656,0.5294438600540161,0.067610315978527,0.0660009756684303,293.1709289550781,297.1499938964844,293.1499938964844,0.0349938087165355,-891.64599609375,304.1518859863281,0.5632811784744263,0.0788707137107849,0.0566379949450492,293.1666564941406,297.1499938964844,293.1499938964844,0.0495690628886222,-1458.128173828125,304.1513366699219,0.6063741445541382,0.0957538709044456,0.0926252752542495,293.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566467285156,0.4739887714385986,0.050000000745058,0.2336698472499847,291.1566162109375,291.1499938964844,272.5885925292969,271.7494201660156,284.3035583496094,293.3111572265625,291.15655517578125,1.0,0.2062757611274719,1.0,1.0,0.9930132031440736,1.0,-0.6043730974197388,0.2629448771476745,0.3414282202720642,0.0891182273626327,0.0,0.0,0.1313419044017791,25.229225158691406,25.0,-0.3206363916397095,-4180.505859375,64.17648315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1684875488281,304.2112731933594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.447265625,18000.0,0.0,0.0,0.0937291383743286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115218922495842,0.1115261241793632,-4.228888883517357e-06,0.0,9.512316319160163e-05,0.0,0.0,4.32802152633667,0.0,0.0,0.0,0.2715139389038086,4.0,0.0,1.0
309000,293.16015625,297.1499938964844,293.1499938964844,0.0195062328130006,-860.9024047851562,304.15057373046875,0.5024272203445435,0.0587645359337329,0.0546907112002372,293.1676940917969,297.1499938964844,293.1499938964844,0.0257448349148035,-1038.9971923828125,304.1512756347656,0.5294438600540161,0.067610315978527,0.0660009756684303,293.1709289550781,297.1499938964844,293.1499938964844,0.0349938087165355,-891.64599609375,304.1518859863281,0.5632811784744263,0.0788707137107849,0.0566379949450492,293.1666564941406,297.1499938964844,293.1499938964844,0.0495690628886222,-1458.128173828125,304.1513366699219,0.6063741445541382,0.0957538709044456,0.0926252752542495,293.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566467285156,0.4739887714385986,0.050000000745058,0.2336698472499847,291.1566162109375,291.1499938964844,272.5885925292969,271.7494201660156,284.3035583496094,293.3111572265625,291.15655517578125,1.0,0.2062757611274719,1.0,1.0,0.9930132031440736,1.0,-0.6043730974197388,0.2629448771476745,0.3414282202720642,0.0891182273626327,0.0,0.0,0.1313419044017791,25.229225158691406,25.0,-0.3206363916397095,-4180.505859375,64.17648315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1684875488281,304.2112731933594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.447265625,18000.0,0.0,0.0,0.0937291383743286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115218922495842,0.1115261241793632,-4.228888883517357e-06,0.0,9.512316319160163e-05,0.0,0.0,4.32802152633667,0.0,0.0,0.0,0.2715139389038086,4.0,0.0,1.0
309060,293.1595458984375,297.1499938964844,293.1499938964844,0.019417405128479,-858.9273681640625,304.1505432128906,0.502010703086853,0.0586262829601764,0.05456368252635,293.1669006347656,297.1499938964844,293.1499938964844,0.0255236756056547,-1034.68115234375,304.1512145996094,0.5285552144050598,0.0673222914338111,0.0657250061631202,293.1702575683594,297.1499938964844,293.1499938964844,0.0346543975174427,-887.2943725585938,304.1518249511719,0.5621476173400879,0.0784765034914016,0.0563600659370422,293.16583251953125,297.1499938964844,293.1499938964844,0.0493487752974033,-1454.305419921875,304.1512756347656,0.6058016419410706,0.0954992920160293,0.0923800766468048,293.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562805175781,0.4739955365657806,0.050000000745058,0.233669251203537,291.15625,291.1499938964844,272.5814514160156,271.74542236328125,284.301025390625,293.31134033203125,291.1561279296875,1.0,0.2061695903539657,1.0,1.0,0.9927241206169128,1.0,-0.6032609343528748,0.2624492049217224,0.3408117294311523,0.0889602825045585,0.0,0.0,0.1305339187383651,25.21788024902344,25.0,-0.6082465052604675,-4173.751953125,64.00076293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17657470703125,304.2048645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.345703125,18000.0,0.0,0.0,0.0935576930642128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111634373664856,0.111167661845684,-4.228289526508888e-06,0.0,9.494916594121604e-05,0.0,0.0,4.313209533691406,0.0,0.0,0.0,0.2714571356773376,4.0,0.0,1.0
309120,293.1595458984375,297.1499938964844,293.1499938964844,0.019417405128479,-858.9273681640625,304.1505432128906,0.502010703086853,0.0586262829601764,0.05456368252635,293.1669006347656,297.1499938964844,293.1499938964844,0.0255236756056547,-1034.68115234375,304.1512145996094,0.5285552144050598,0.0673222914338111,0.0657250061631202,293.1702575683594,297.1499938964844,293.1499938964844,0.0346543975174427,-887.2943725585938,304.1518249511719,0.5621476173400879,0.0784765034914016,0.0563600659370422,293.16583251953125,297.1499938964844,293.1499938964844,0.0493487752974033,-1454.305419921875,304.1512756347656,0.6058016419410706,0.0954992920160293,0.0923800766468048,293.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562805175781,0.4739955365657806,0.050000000745058,0.233669251203537,291.15625,291.1499938964844,272.5814514160156,271.74542236328125,284.301025390625,293.31134033203125,291.1561279296875,1.0,0.2061695903539657,1.0,1.0,0.9927241206169128,1.0,-0.6032609343528748,0.2624492049217224,0.3408117294311523,0.0889602825045585,0.0,0.0,0.1305339187383651,25.21788024902344,25.0,-0.6082465052604675,-4173.751953125,64.00076293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17657470703125,304.2048645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.345703125,18000.0,0.0,0.0,0.0935576930642128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111634373664856,0.111167661845684,-4.228289526508888e-06,0.0,9.494916594121604e-05,0.0,0.0,4.313209533691406,0.0,0.0,0.0,0.2714571356773376,4.0,0.0,1.0
309180,293.15899658203125,297.1499938964844,293.1499938964844,0.0193364880979061,-857.1254272460938,304.1504821777344,0.5016281008720398,0.0584994703531265,0.0544469580054283,293.1661682128906,297.1499938964844,293.1499938964844,0.0253141373395919,-1030.5753173828125,304.1511535644531,0.5277066826820374,0.0670474171638488,0.0654615759849548,293.16961669921875,297.1499938964844,293.1499938964844,0.0343272946774959,-883.0942993164062,304.1517639160156,0.5610454678535461,0.0780949890613555,0.0560910627245903,293.1650085449219,297.1499938964844,293.1499938964844,0.0491441451013088,-1450.759521484375,304.15118408203125,0.6052651405334473,0.0952620282769203,0.092151291668415,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557312011719,0.4740018248558044,0.050000000745058,0.233668714761734,291.1557006835937,291.1499938964844,272.5740051269531,271.74127197265625,284.29803466796875,293.3114929199219,291.15557861328125,1.0,0.206068754196167,1.0,1.0,0.9924350380897522,1.0,-0.6022066473960876,0.2619867324829101,0.3402199149131775,0.0887949466705322,0.0,0.0,0.1298108994960785,25.206951141357425,25.0,-0.8284593820571899,-4167.66650390625,63.83428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1841125488281,304.1991882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.208984375,18000.0,0.0,0.0,0.0933599397540092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108407229185104,0.1108449473977088,-4.227740646456368e-06,0.0,9.474847320234404e-05,0.0,0.0,4.29987096786499,0.0,0.0,0.0,0.271405816078186,4.0,0.0,1.0
