time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
309240,293.15899658203125,297.1499938964844,293.1499938964844,0.0193364880979061,-857.1254272460938,304.1504821777344,0.5016281008720398,0.0584994703531265,0.0544469580054283,293.1661682128906,297.1499938964844,293.1499938964844,0.0253141373395919,-1030.5753173828125,304.1511535644531,0.5277066826820374,0.0670474171638488,0.0654615759849548,293.16961669921875,297.1499938964844,293.1499938964844,0.0343272946774959,-883.0942993164062,304.1517639160156,0.5610454678535461,0.0780949890613555,0.0560910627245903,293.1650085449219,297.1499938964844,293.1499938964844,0.0491441451013088,-1450.759521484375,304.15118408203125,0.6052651405334473,0.0952620282769203,0.092151291668415,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557312011719,0.4740018248558044,0.050000000745058,0.233668714761734,291.1557006835937,291.1499938964844,272.5740051269531,271.74127197265625,284.29803466796875,293.3114929199219,291.15557861328125,1.0,0.206068754196167,1.0,1.0,0.9924350380897522,1.0,-0.6022066473960876,0.2619867324829101,0.3402199149131775,0.0887949466705322,0.0,0.0,0.1298108994960785,25.206951141357425,25.0,-0.8284593820571899,-4167.66650390625,63.83428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1841125488281,304.1991882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.208984375,18000.0,0.0,0.0,0.0933599397540092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108407229185104,0.1108449473977088,-4.227740646456368e-06,0.0,9.474847320234404e-05,0.0,0.0,4.29987096786499,0.0,0.0,0.0,0.271405816078186,4.0,0.0,1.0
309300,293.1587219238281,297.1499938964844,293.1499938964844,0.0192990340292453,-856.2904052734375,304.1504821777344,0.5014501214027405,0.0584405250847339,0.0543926022946834,293.1658020019531,297.1499938964844,293.1499938964844,0.0252136848866939,-1028.60107421875,304.151123046875,0.5272977948188782,0.0669149830937385,0.0653346329927444,293.1693115234375,297.1499938964844,293.1499938964844,0.0341683849692344,-881.05126953125,304.1517333984375,0.5605068206787109,0.0779091343283653,0.0559599921107292,293.16461181640625,297.1499938964844,293.1499938964844,0.0490477979183197,-1449.0916748046875,304.1511535644531,0.6050111055374146,0.0951501131057739,0.0920432657003402,293.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554260253906,0.4740048944950104,0.050000000745058,0.2336684465408325,291.1553649902344,291.1499938964844,272.5701599121094,271.7391662597656,284.29644775390625,293.3115539550781,291.1552429199219,1.0,0.2060203552246093,1.0,1.0,0.992290496826172,1.0,-0.6017017960548401,0.2617672979831695,0.3399344980716705,0.088711604475975,0.0,0.0,0.1294865757226944,25.201629638671875,25.0,-0.9064209461212158,-4164.875,63.75457382202149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1874389648437,304.19659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1328125,18000.0,0.0,0.0,0.0932543873786926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106952801346778,0.1106995120644569,-4.227489625918679e-06,0.0,9.46413492783904e-05,0.0,0.0,4.293858051300049,0.0,0.0,0.0,0.2713826298713684,4.0,0.0,1.0
309360,293.158447265625,297.1499938964844,293.1499938964844,0.0192633811384439,-855.4949340820312,304.15045166015625,0.5012801885604858,0.0583842732012271,0.0543406791985034,293.1654357910156,297.1499938964844,293.1499938964844,0.0251157898455858,-1026.6732177734375,304.151123046875,0.526898205280304,0.0667855516076088,0.0652105435729026,293.1689758300781,297.1499938964844,293.1499938964844,0.0340122394263744,-879.0421142578125,304.1517028808594,0.5599756836891174,0.0777262300252914,0.0558309964835643,293.1642150878906,297.1499938964844,293.1499938964844,0.0489550158381462,-1447.4864501953125,304.1510925292969,0.604765772819519,0.0950422510504722,0.0919390842318534,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15509033203125,0.4740079343318939,0.050000000745058,0.233668178319931,291.155029296875,291.1499938964844,272.5662536621094,271.737060546875,284.2947692871094,293.3116455078125,291.1548767089844,1.0,0.2059731632471084,1.0,1.0,0.9921449422836304,1.0,-0.6012104153633118,0.2615546584129333,0.3396557569503784,0.0886287093162536,0.0,0.0,0.1291857808828354,25.196382522583008,25.0,-0.9642369151115416,-4162.23046875,63.676979064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1903991699219,304.1941223144531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0546875,18000.0,0.0,0.0,0.0931465402245521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105600371956825,0.1105642616748809,-4.2272549762856215e-06,0.0,9.453189704800025e-05,0.0,0.0,4.288265705108643,0.0,0.0,0.0,0.2713610231876373,4.0,0.0,1.0
309420,293.15789794921875,297.1499938964844,293.1499938964844,0.0191976968199014,-854.02783203125,304.1504211425781,0.5009662508964539,0.0582804046571254,0.0542445853352546,293.16473388671875,297.1499938964844,293.1499938964844,0.024927869439125,-1022.9609985351562,304.15106201171875,0.5261284708976746,0.0665361583232879,0.0649713650345802,293.1683654785156,297.1499938964844,293.1499938964844,0.0337085537612438,-875.1287841796875,304.1516418457031,0.5589379668235779,0.0773698091506958,0.0555795654654502,293.1634521484375,297.1499938964844,293.1499938964844,0.0487806349992752,-1444.471923828125,304.1510314941406,0.6043033599853516,0.0948394611477851,0.0917429700493812,293.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.4740142226219177,0.050000000745058,0.2336676269769668,291.1543273925781,291.1499938964844,272.5582275390625,271.7327880859375,284.2912902832031,293.3117980957031,291.1541748046875,1.0,0.2058825641870498,1.0,1.0,0.9918537735939026,1.0,-0.6002702713012695,0.2611489295959472,0.3391213417053222,0.088468462228775,0.0,0.0,0.1286595165729522,25.186111450195312,25.0,-1.020037293434143,-4157.3740234375,63.5284423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1949768066406,304.1894836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.892578125,18000.0,0.0,0.0,0.0929290801286697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11032235622406,0.1103265807032585,-4.226837063470157e-06,0.0,9.431120270164683e-05,0.0,0.0,4.278435707092285,0.0,0.0,0.0,0.2713229656219482,4.0,0.0,1.0
309480,293.15789794921875,297.1499938964844,293.1499938964844,0.0191976968199014,-854.02783203125,304.1504211425781,0.5009662508964539,0.0582804046571254,0.0542445853352546,293.16473388671875,297.1499938964844,293.1499938964844,0.024927869439125,-1022.9609985351562,304.15106201171875,0.5261284708976746,0.0665361583232879,0.0649713650345802,293.1683654785156,297.1499938964844,293.1499938964844,0.0337085537612438,-875.1287841796875,304.1516418457031,0.5589379668235779,0.0773698091506958,0.0555795654654502,293.1634521484375,297.1499938964844,293.1499938964844,0.0487806349992752,-1444.471923828125,304.1510314941406,0.6043033599853516,0.0948394611477851,0.0917429700493812,293.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.4740142226219177,0.050000000745058,0.2336676269769668,291.1543273925781,291.1499938964844,272.5582275390625,271.7327880859375,284.2912902832031,293.3117980957031,291.1541748046875,1.0,0.2058825641870498,1.0,1.0,0.9918537735939026,1.0,-0.6002702713012695,0.2611489295959472,0.3391213417053222,0.088468462228775,0.0,0.0,0.1286595165729522,25.186111450195312,25.0,-1.020037293434143,-4157.3740234375,63.5284423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1949768066406,304.1894836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.892578125,18000.0,0.0,0.0,0.0929290801286697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11032235622406,0.1103265807032585,-4.226837063470157e-06,0.0,9.431120270164683e-05,0.0,0.0,4.278435707092285,0.0,0.0,0.0,0.2713229656219482,4.0,0.0,1.0
309540,293.1573791503906,297.1499938964844,293.1499938964844,0.0191392749547958,-852.720947265625,304.1503601074219,0.5006867051124573,0.0581878796219825,0.0541586726903915,293.1640625,297.1499938964844,293.1499938964844,0.0247499551624059,-1019.4319458007812,304.1510009765625,0.5253971815109253,0.066299021244049,0.0647438243031501,293.16778564453125,297.1499938964844,293.1499938964844,0.0334159173071384,-871.3502197265625,304.1515808105469,0.5579329133033752,0.0770256370306015,0.0553367137908935,293.1626892089844,297.1499938964844,293.1499938964844,0.0486206971108913,-1441.70947265625,304.15093994140625,0.603878378868103,0.0946535989642143,0.0915628746151924,293.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536560058594,0.4740209877490997,0.050000000745058,0.2336670458316803,291.15362548828125,291.1499938964844,272.54998779296875,271.7284851074219,284.2877502441406,293.3119812011719,291.1534729003906,1.0,0.2057968229055404,1.0,1.0,0.9915626645088196,1.0,-0.5993857979774475,0.2607662081718445,0.338619589805603,0.0883210748434066,0.0,0.0,0.1282289773225784,25.17609405517578,25.0,-1.0058445930480957,-4153.0302734375,63.38853073120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1975402832031,304.1851501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.732421875,18000.0,0.0,0.0,0.0927175357937812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1101267337799072,0.1101309657096862,-4.226487817504676e-06,0.0,9.409651102032512e-05,0.0,0.0,4.270342350006104,0.0,0.0,0.0,0.2712915539741516,4.0,0.0,1.0
309600,293.1573791503906,297.1499938964844,293.1499938964844,0.0191392749547958,-852.720947265625,304.1503601074219,0.5006867051124573,0.0581878796219825,0.0541586726903915,293.1640625,297.1499938964844,293.1499938964844,0.0247499551624059,-1019.4319458007812,304.1510009765625,0.5253971815109253,0.066299021244049,0.0647438243031501,293.16778564453125,297.1499938964844,293.1499938964844,0.0334159173071384,-871.3502197265625,304.1515808105469,0.5579329133033752,0.0770256370306015,0.0553367137908935,293.1626892089844,297.1499938964844,293.1499938964844,0.0486206971108913,-1441.70947265625,304.15093994140625,0.603878378868103,0.0946535989642143,0.0915628746151924,293.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536560058594,0.4740209877490997,0.050000000745058,0.2336670458316803,291.15362548828125,291.1499938964844,272.54998779296875,271.7284851074219,284.2877502441406,293.3119812011719,291.1534729003906,1.0,0.2057968229055404,1.0,1.0,0.9915626645088196,1.0,-0.5993857979774475,0.2607662081718445,0.338619589805603,0.0883210748434066,0.0,0.0,0.1282289773225784,25.17609405517578,25.0,-1.0058445930480957,-4153.0302734375,63.38853073120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1975402832031,304.1851501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.732421875,18000.0,0.0,0.0,0.0927175357937812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1101267337799072,0.1101309657096862,-4.226487817504676e-06,0.0,9.409651102032512e-05,0.0,0.0,4.270342350006104,0.0,0.0,0.0,0.2712915539741516,4.0,0.0,1.0
309660,293.1568603515625,297.1499938964844,293.1499938964844,0.0190879721194505,-851.57177734375,304.1503295898437,0.5004414916038513,0.0581066161394119,0.0540829002857208,293.1634216308594,297.1499938964844,293.1499938964844,0.0245817191898822,-1016.0812377929688,304.15093994140625,0.5247040390968323,0.0660739988088607,0.0645277649164199,293.1672058105469,297.1499938964844,293.1499938964844,0.0331340655684471,-867.703125,304.1515197753906,0.5569607615470886,0.0766935646533966,0.0551023371517658,293.1619567871094,297.1499938964844,293.1499938964844,0.048474982380867,-1439.1947021484375,304.15087890625,0.6034912467002869,0.0944845601916313,0.0913987010717392,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.4740284085273742,0.050000000745058,0.2336663901805877,291.1529235839844,291.1499938964844,272.5409851074219,271.7246398925781,284.28399658203125,293.3121337890625,291.1527709960937,1.0,0.2057158499956131,1.0,1.0,0.9912715554237366,1.0,-0.5985564589500427,0.2604047954082489,0.3381516933441162,0.0881897434592247,0.0,0.0,0.1278877407312393,25.16628646850586,25.0,-0.9756240844726562,-4149.1767578125,63.25709915161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19805908203125,304.180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.583984375,18000.0,0.0,0.0,0.0925206169486045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099703460931778,0.1099745705723762,-4.226203600410372e-06,0.0,9.389666229253636e-05,0.0,0.0,4.26386833190918,0.0,0.0,0.0,0.271266371011734,4.0,0.0,1.0
309720,293.1568603515625,297.1499938964844,293.1499938964844,0.0190879721194505,-851.57177734375,304.1503295898437,0.5004414916038513,0.0581066161394119,0.0540829002857208,293.1634216308594,297.1499938964844,293.1499938964844,0.0245817191898822,-1016.0812377929688,304.15093994140625,0.5247040390968323,0.0660739988088607,0.0645277649164199,293.1672058105469,297.1499938964844,293.1499938964844,0.0331340655684471,-867.703125,304.1515197753906,0.5569607615470886,0.0766935646533966,0.0551023371517658,293.1619567871094,297.1499938964844,293.1499938964844,0.048474982380867,-1439.1947021484375,304.15087890625,0.6034912467002869,0.0944845601916313,0.0913987010717392,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.4740284085273742,0.050000000745058,0.2336663901805877,291.1529235839844,291.1499938964844,272.5409851074219,271.7246398925781,284.28399658203125,293.3121337890625,291.1527709960937,1.0,0.2057158499956131,1.0,1.0,0.9912715554237366,1.0,-0.5985564589500427,0.2604047954082489,0.3381516933441162,0.0881897434592247,0.0,0.0,0.1278877407312393,25.16628646850586,25.0,-0.9756240844726562,-4149.1767578125,63.25709915161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19805908203125,304.180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.583984375,18000.0,0.0,0.0,0.0925206169486045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099703460931778,0.1099745705723762,-4.226203600410372e-06,0.0,9.389666229253636e-05,0.0,0.0,4.26386833190918,0.0,0.0,0.0,0.271266371011734,4.0,0.0,1.0
309780,293.1563415527344,297.1499938964844,293.1499938964844,0.019043831154704,-850.5830688476562,304.1502990722656,0.5002303123474121,0.0580364651978015,0.0540172010660171,293.1628112792969,297.1499938964844,293.1499938964844,0.0244232453405857,-1012.9134521484376,304.1509094238281,0.524048924446106,0.0658610463142395,0.0643232017755508,293.1666259765625,297.1499938964844,293.1499938964844,0.0328629799187183,-864.188232421875,304.1514587402344,0.5560211539268494,0.0763731896877288,0.054876260459423,293.16119384765625,297.1499938964844,293.1499938964844,0.0483439527451992,-1436.935791015625,304.1508178710937,0.6031425595283508,0.0943324565887451,0.0912505984306335,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522521972656,0.4740364849567413,0.050000000745058,0.2336656749248504,291.1522216796875,291.1499938964844,272.5307006835937,271.7217102050781,284.27978515625,293.3122863769531,291.1520690917969,1.0,0.2056396007537841,1.0,1.0,0.9909804463386536,1.0,-0.5977822542190552,0.2600648403167724,0.3377173840999603,0.0880740359425544,0.0,0.0,0.127642422914505,25.15669250488281,25.0,-1.0127273797988892,-4145.87255859375,63.13409423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1965637207031,304.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.43359375,18000.0,0.0,0.0,0.0923459604382515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098541468381881,0.1098583787679672,-4.225983502692543e-06,0.0,9.371941268909724e-05,0.0,0.0,4.259050369262695,0.0,0.0,0.0,0.2712474763393402,4.0,0.0,1.0
309840,293.1563415527344,297.1499938964844,293.1499938964844,0.019043831154704,-850.5830688476562,304.1502990722656,0.5002303123474121,0.0580364651978015,0.0540172010660171,293.1628112792969,297.1499938964844,293.1499938964844,0.0244232453405857,-1012.9134521484376,304.1509094238281,0.524048924446106,0.0658610463142395,0.0643232017755508,293.1666259765625,297.1499938964844,293.1499938964844,0.0328629799187183,-864.188232421875,304.1514587402344,0.5560211539268494,0.0763731896877288,0.054876260459423,293.16119384765625,297.1499938964844,293.1499938964844,0.0483439527451992,-1436.935791015625,304.1508178710937,0.6031425595283508,0.0943324565887451,0.0912505984306335,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522521972656,0.4740364849567413,0.050000000745058,0.2336656749248504,291.1522216796875,291.1499938964844,272.5307006835937,271.7217102050781,284.27978515625,293.3122863769531,291.1520690917969,1.0,0.2056396007537841,1.0,1.0,0.9909804463386536,1.0,-0.5977822542190552,0.2600648403167724,0.3377173840999603,0.0880740359425544,0.0,0.0,0.127642422914505,25.15669250488281,25.0,-1.0127273797988892,-4145.87255859375,63.13409423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1965637207031,304.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.43359375,18000.0,0.0,0.0,0.0923459604382515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098541468381881,0.1098583787679672,-4.225983502692543e-06,0.0,9.371941268909724e-05,0.0,0.0,4.259050369262695,0.0,0.0,0.0,0.2712474763393402,4.0,0.0,1.0
309900,293.1560974121094,297.1499938964844,293.1499938964844,0.0190244708210229,-850.1497802734375,304.1502685546875,0.5001375675201416,0.0580055750906467,0.0539881438016891,293.1625061035156,297.1499938964844,293.1499938964844,0.0243477039039134,-1011.3995971679688,304.15087890625,0.5237358212471008,0.0657591149210929,0.0642252638936042,293.1663513183594,297.1499938964844,293.1499938964844,0.0327314734458923,-862.4805908203125,304.15142822265625,0.5555634498596191,0.0762173533439636,0.0547662936151027,293.16082763671875,297.1499938964844,293.1499938964844,0.0482841245830059,-1435.905517578125,304.1507568359375,0.6029829978942871,0.0942628607153892,0.0911826938390731,293.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518859863281,0.4740407168865204,0.050000000745058,0.2336653023958206,291.15185546875,291.1499938964844,272.5251159667969,271.7205505371094,284.2774963378906,293.3123779296875,291.15167236328125,1.0,0.2056032866239547,1.0,1.0,0.990834891796112,1.0,-0.5974159240722656,0.2599028050899505,0.3375130891799927,0.0880224108695983,0.0,0.0,0.1275606304407119,25.151988983154297,25.0,-1.038413405418396,-4144.4619140625,63.075782775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1950988769531,304.17486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3515625,18000.0,0.0,0.0,0.0922692716121673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109813168644905,0.1098173931241035,-4.225899374432629e-06,0.0,9.36415817704983e-05,0.0,0.0,4.257344722747803,0.0,0.0,0.0,0.2712407112121582,4.0,0.0,1.0
309960,293.1558532714844,297.1499938964844,293.1499938964844,0.0190066583454608,-849.75146484375,304.1502685546875,0.5000522136688232,0.0579770803451538,0.053961269557476,293.1622009277344,297.1499938964844,293.1499938964844,0.0242742709815502,-1009.9254760742188,304.1508483886719,0.5234309434890747,0.0656597912311554,0.0641298219561576,293.16607666015625,297.1499938964844,293.1499938964844,0.0326022543013095,-860.8009643554688,304.15142822265625,0.5551126599311829,0.0760639756917953,0.0546580851078033,293.1604919433594,297.1499938964844,293.1499938964844,0.0482275746762752,-1434.9322509765625,304.1507263183594,0.6028320789337158,0.0941969975829124,0.0911183580756187,293.3125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.4740450978279114,0.050000000745058,0.2336649149656295,291.1514587402344,291.1499938964844,272.51922607421875,271.7195739746094,284.2751159667969,293.3124694824219,291.1513061523437,1.0,0.2055680304765701,1.0,1.0,0.9906885027885436,1.0,-0.5970615744590759,0.2597452700138092,0.3373163044452667,0.0879746600985527,0.0,0.0,0.1275034099817276,25.1473445892334,25.0,-1.056239366531372,-4143.2060546875,63.01931381225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1932678222656,304.173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.267578125,18000.0,0.0,0.0,0.0921996012330055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097826957702636,0.1097869202494621,-4.225832071824698e-06,0.0,9.357087401440368e-05,0.0,0.0,4.2560715675354,0.0,0.0,0.0,0.2712355554103851,4.0,0.0,1.0
310020,293.1553649902344,297.1499938964844,293.1499938964844,0.0189757440239191,-849.06103515625,304.1502380371094,0.4999042749404907,0.0579275451600551,0.0539142675697803,293.16162109375,297.1499938964844,293.1499938964844,0.0241337809711694,-1007.0982055664062,304.1507873535156,0.5228465795516968,0.0654691606760025,0.0639465972781181,293.1655578613281,297.1499938964844,293.1499938964844,0.0323507227003574,-857.5262451171875,304.1513671875,0.5542322993278503,0.0757648348808288,0.0544470287859439,293.1597595214844,297.1499938964844,293.1499938964844,0.0481245256960392,-1433.1602783203125,304.1506652832031,0.6025570034980774,0.0940769165754318,0.0910007655620575,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.474054217338562,0.050000000745058,0.2336641103029251,291.15069580078125,291.1499938964844,272.5066223144531,271.7181396484375,284.2701110839844,293.3126220703125,291.1505432128906,1.0,0.2055007517337799,1.0,1.0,0.9903958439826964,1.0,-0.596389889717102,0.2594437599182129,0.3369461297988891,0.0878915190696716,0.0,0.0,0.1274643838405609,25.13825416564941,25.0,-1.054279327392578,-4141.1845703125,62.91206741333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1885070800781,304.1700744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1015625,18000.0,0.0,0.0,0.0920840054750442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097543761134147,0.1097586080431938,-4.2257493078068364e-06,0.0,9.345355647383258e-05,0.0,0.0,4.254868507385254,0.0,0.0,0.0,0.271230399608612,4.0,0.0,1.0
310080,293.1553649902344,297.1499938964844,293.1499938964844,0.0189757440239191,-849.06103515625,304.1502380371094,0.4999042749404907,0.0579275451600551,0.0539142675697803,293.16162109375,297.1499938964844,293.1499938964844,0.0241337809711694,-1007.0982055664062,304.1507873535156,0.5228465795516968,0.0654691606760025,0.0639465972781181,293.1655578613281,297.1499938964844,293.1499938964844,0.0323507227003574,-857.5262451171875,304.1513671875,0.5542322993278503,0.0757648348808288,0.0544470287859439,293.1597595214844,297.1499938964844,293.1499938964844,0.0481245256960392,-1433.1602783203125,304.1506652832031,0.6025570034980774,0.0940769165754318,0.0910007655620575,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.474054217338562,0.050000000745058,0.2336641103029251,291.15069580078125,291.1499938964844,272.5066223144531,271.7181396484375,284.2701110839844,293.3126220703125,291.1505432128906,1.0,0.2055007517337799,1.0,1.0,0.9903958439826964,1.0,-0.596389889717102,0.2594437599182129,0.3369461297988891,0.0878915190696716,0.0,0.0,0.1274643838405609,25.13825416564941,25.0,-1.054279327392578,-4141.1845703125,62.91206741333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1885070800781,304.1700744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1015625,18000.0,0.0,0.0,0.0920840054750442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097543761134147,0.1097586080431938,-4.2257493078068364e-06,0.0,9.345355647383258e-05,0.0,0.0,4.254868507385254,0.0,0.0,0.0,0.271230399608612,4.0,0.0,1.0
310140,293.1548767089844,297.1499938964844,293.1499938964844,0.0189509708434343,-848.5089111328125,304.1501770019531,0.4997864365577698,0.0578878708183765,0.0538761913776397,293.1610412597656,297.1499938964844,293.1499938964844,0.0240015108138322,-1004.4270629882812,304.1507568359375,0.5222956538200378,0.0652891173958778,0.0637734830379486,293.1650390625,297.1499938964844,293.1499938964844,0.0321080684661865,-854.3598022460938,304.1513061523437,0.5533799529075623,0.075475662946701,0.054243016988039,293.1590576171875,297.1499938964844,293.1499938964844,0.0480346567928791,-1431.6162109375,304.1506042480469,0.602317750453949,0.0939722955226898,0.0908978879451751,293.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.4740638434886932,0.050000000745058,0.233663260936737,291.14996337890625,291.1499938964844,272.49298095703125,271.7173156738281,284.2647399902344,293.31280517578125,291.1498413085937,1.0,0.2054378092288971,1.0,1.0,0.9901031255722046,1.0,-0.5957671403884888,0.2591598927974701,0.3366072177886963,0.0878252983093261,0.0,0.0,0.1275205910205841,25.129438400268555,25.0,-0.9904000759124756,-4139.8173828125,62.81233596801758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1825256347656,304.1679382324219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.947265625,18000.0,0.0,0.0,0.0920023396611213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109767846763134,0.109772078692913,-4.22573566538631e-06,0.0,9.33706760406494e-05,0.0,0.0,4.255388259887695,0.0,0.0,0.0,0.271231859922409,4.0,0.0,1.0
310200,293.1548767089844,297.1499938964844,293.1499938964844,0.0189509708434343,-848.5089111328125,304.1501770019531,0.4997864365577698,0.0578878708183765,0.0538761913776397,293.1610412597656,297.1499938964844,293.1499938964844,0.0240015108138322,-1004.4270629882812,304.1507568359375,0.5222956538200378,0.0652891173958778,0.0637734830379486,293.1650390625,297.1499938964844,293.1499938964844,0.0321080684661865,-854.3598022460938,304.1513061523437,0.5533799529075623,0.075475662946701,0.054243016988039,293.1590576171875,297.1499938964844,293.1499938964844,0.0480346567928791,-1431.6162109375,304.1506042480469,0.602317750453949,0.0939722955226898,0.0908978879451751,293.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.4740638434886932,0.050000000745058,0.233663260936737,291.14996337890625,291.1499938964844,272.49298095703125,271.7173156738281,284.2647399902344,293.31280517578125,291.1498413085937,1.0,0.2054378092288971,1.0,1.0,0.9901031255722046,1.0,-0.5957671403884888,0.2591598927974701,0.3366072177886963,0.0878252983093261,0.0,0.0,0.1275205910205841,25.129438400268555,25.0,-0.9904000759124756,-4139.8173828125,62.81233596801758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1825256347656,304.1679382324219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.947265625,18000.0,0.0,0.0,0.0920023396611213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109767846763134,0.109772078692913,-4.22573566538631e-06,0.0,9.33706760406494e-05,0.0,0.0,4.255388259887695,0.0,0.0,0.0,0.271231859922409,4.0,0.0,1.0
310260,293.1544189453125,297.1499938964844,293.1499938964844,0.0189319569617509,-848.0861206054688,304.150146484375,0.4996974468231201,0.0578576140105724,0.0538466423749923,293.1605224609375,297.1499938964844,293.1499938964844,0.0238768998533487,-1001.901611328125,304.15069580078125,0.521776556968689,0.0651191771030426,0.0636099949479103,293.16455078125,297.1499938964844,293.1499938964844,0.0318736359477043,-851.293212890625,304.1512756347656,0.5525543093681335,0.0751959457993507,0.0540456622838974,293.15838623046875,297.1499938964844,293.1499938964844,0.0479572154581546,-1430.2867431640625,304.1505126953125,0.6021130681037903,0.093882530927658,0.0908091515302658,293.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.4740739166736603,0.050000000745058,0.2336623519659042,291.1493225097656,291.1499938964844,272.4783630371094,271.71697998046875,284.25909423828125,293.31298828125,291.1492004394531,1.0,0.2053789794445037,1.0,1.0,0.9898094534873962,1.0,-0.5951910018920898,0.2588925659656524,0.3362984657287597,0.087776131927967,0.0,0.0,0.1276576071977615,25.120887756347656,25.0,-0.8734880089759827,-4139.05615234375,62.719764709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1757202148437,304.1666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.810546875,18000.0,0.0,0.0,0.0919546037912368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098174825310707,0.1098217070102691,-4.225784323352855e-06,0.0,9.332223271485418e-05,0.0,0.0,4.2574005126953125,0.0,0.0,0.0,0.2712390422821045,4.0,0.0,1.0
310320,293.1544189453125,297.1499938964844,293.1499938964844,0.0189319569617509,-848.0861206054688,304.150146484375,0.4996974468231201,0.0578576140105724,0.0538466423749923,293.1605224609375,297.1499938964844,293.1499938964844,0.0238768998533487,-1001.901611328125,304.15069580078125,0.521776556968689,0.0651191771030426,0.0636099949479103,293.16455078125,297.1499938964844,293.1499938964844,0.0318736359477043,-851.293212890625,304.1512756347656,0.5525543093681335,0.0751959457993507,0.0540456622838974,293.15838623046875,297.1499938964844,293.1499938964844,0.0479572154581546,-1430.2867431640625,304.1505126953125,0.6021130681037903,0.093882530927658,0.0908091515302658,293.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.4740739166736603,0.050000000745058,0.2336623519659042,291.1493225097656,291.1499938964844,272.4783630371094,271.71697998046875,284.25909423828125,293.31298828125,291.1492004394531,1.0,0.2053789794445037,1.0,1.0,0.9898094534873962,1.0,-0.5951910018920898,0.2588925659656524,0.3362984657287597,0.087776131927967,0.0,0.0,0.1276576071977615,25.120887756347656,25.0,-0.8734880089759827,-4139.05615234375,62.719764709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1757202148437,304.1666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.810546875,18000.0,0.0,0.0,0.0919546037912368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098174825310707,0.1098217070102691,-4.225784323352855e-06,0.0,9.332223271485418e-05,0.0,0.0,4.2574005126953125,0.0,0.0,0.0,0.2712390422821045,4.0,0.0,1.0
310380,293.15399169921875,297.1499938964844,293.1499938964844,0.0189185347408056,-847.7888793945312,304.1501159667969,0.4996367692947387,0.0578366294503212,0.0538254715502262,293.1600036621094,297.1499938964844,293.1499938964844,0.0237597152590751,-999.5181274414062,304.1506652832031,0.5212889909744263,0.0649592503905296,0.0634560137987136,293.1640625,297.1499938964844,293.1499938964844,0.031647115945816,-848.322509765625,304.1512145996094,0.5517550706863403,0.0749254748225212,0.0538548231124877,293.15771484375,297.1499938964844,293.1499938964844,0.0478919185698032,-1429.1661376953125,304.15045166015625,0.6019427180290222,0.0938074514269828,0.0907343849539756,293.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.4740844666957855,0.050000000745058,0.233661413192749,291.1487731933594,291.1499938964844,272.462890625,271.7170715332031,284.2532043457031,293.31317138671875,291.148681640625,1.0,0.2053242176771164,1.0,1.0,0.989515781402588,1.0,-0.5946609377861023,0.2586411833763122,0.33601975440979,0.0877442881464958,0.0,0.0,0.1278608292341232,25.112594604492188,25.0,-0.7242780923843384,-4138.8505859375,62.63422775268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16845703125,304.1661682128906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.697265625,18000.0,0.0,0.0,0.0919400304555893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098972707986831,0.1099014952778816,-4.225886186759453e-06,0.0,9.330744069302456e-05,0.0,0.0,4.260659694671631,0.0,0.0,0.0,0.2712510824203491,4.0,0.0,1.0
310440,293.15399169921875,297.1499938964844,293.1499938964844,0.0189185347408056,-847.7888793945312,304.1501159667969,0.4996367692947387,0.0578366294503212,0.0538254715502262,293.1600036621094,297.1499938964844,293.1499938964844,0.0237597152590751,-999.5181274414062,304.1506652832031,0.5212889909744263,0.0649592503905296,0.0634560137987136,293.1640625,297.1499938964844,293.1499938964844,0.031647115945816,-848.322509765625,304.1512145996094,0.5517550706863403,0.0749254748225212,0.0538548231124877,293.15771484375,297.1499938964844,293.1499938964844,0.0478919185698032,-1429.1661376953125,304.15045166015625,0.6019427180290222,0.0938074514269828,0.0907343849539756,293.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.4740844666957855,0.050000000745058,0.233661413192749,291.1487731933594,291.1499938964844,272.462890625,271.7170715332031,284.2532043457031,293.31317138671875,291.148681640625,1.0,0.2053242176771164,1.0,1.0,0.989515781402588,1.0,-0.5946609377861023,0.2586411833763122,0.33601975440979,0.0877442881464958,0.0,0.0,0.1278608292341232,25.112594604492188,25.0,-0.7242780923843384,-4138.8505859375,62.63422775268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16845703125,304.1661682128906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.697265625,18000.0,0.0,0.0,0.0919400304555893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098972707986831,0.1099014952778816,-4.225886186759453e-06,0.0,9.330744069302456e-05,0.0,0.0,4.260659694671631,0.0,0.0,0.0,0.2712510824203491,4.0,0.0,1.0
310500,293.1537780761719,297.1499938964844,293.1499938964844,0.0189139861613512,-847.6888427734375,304.1501159667969,0.4996174871921539,0.0578297562897205,0.0538181476294994,293.15972900390625,297.1499938964844,293.1499938964844,0.0237040016800165,-998.3818359375,304.150634765625,0.5210575461387634,0.064883217215538,0.0633827522397041,293.163818359375,297.1499938964844,293.1499938964844,0.0315368920564651,-846.8741455078125,304.1512145996094,0.5513657331466675,0.0747938454151153,0.0537619292736053,293.1573791503906,297.1499938964844,293.1499938964844,0.0478639937937259,-1428.6871337890625,304.1504211425781,0.6018710136413574,0.0937756523489952,0.0907024517655372,293.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.4740899801254272,0.050000000745058,0.2336609214544296,291.1485595703125,291.1499938964844,272.454833984375,271.7172546386719,284.25018310546875,293.3132629394531,291.1484680175781,1.0,0.2052984088659286,1.0,1.0,0.9893689155578612,1.0,-0.5944138169288635,0.2585217356681824,0.3358921110630035,0.0877351537346839,0.0,0.0,0.1279832869768142,25.108543395996094,25.0,-0.6447276473045349,-4138.9462890625,62.59419250488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1647644042969,304.166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.65234375,18000.0,0.0,0.0,0.0919450595974922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099468246102333,0.1099510490894317,-4.225955308356788e-06,0.0,9.331254113931207e-05,0.0,0.0,4.262689590454102,0.0,0.0,0.0,0.2712586522102356,4.0,0.0,1.0
310560,293.1535339355469,297.1499938964844,293.1499938964844,0.0189106930047273,-847.616943359375,304.15008544921875,0.4996046125888824,0.0578249618411064,0.0538127161562442,293.15948486328125,297.1499938964844,293.1499938964844,0.0236499719321727,-997.2780151367188,304.150634765625,0.5208333730697632,0.064809501171112,0.06331168115139,293.1636047363281,297.1499938964844,293.1499938964844,0.0314284339547157,-845.4471435546875,304.15118408203125,0.5509824752807617,0.074664294719696,0.0536705031991004,293.15704345703125,297.1499938964844,293.1499938964844,0.0478388145565986,-1428.2552490234375,304.150390625,0.6018072366714478,0.0937471911311149,0.0906736925244331,293.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483764648437,0.4740955829620361,0.050000000745058,0.2336604297161102,291.1483459472656,291.1499938964844,272.44659423828125,271.7174987792969,284.24713134765625,293.3133544921875,291.14825439453125,1.0,0.2052735090255737,1.0,1.0,0.9892219305038452,1.0,-0.5941771864891052,0.2584058344364166,0.3357713520526886,0.0877301469445228,0.0,0.0,0.1281156539916992,25.104541778564453,25.0,-0.5653495192527771,-4139.1513671875,62.55574417114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1610717773437,304.1665344238281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.611328125,18000.0,0.0,0.0,0.0919567942619323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100010350346565,0.1100052595138549,-4.22603307015379e-06,0.0,9.332445915788412e-05,0.0,0.0,4.2649126052856445,0.0,0.0,0.0,0.2712669968605041,4.0,0.0,1.0
310620,293.1531066894531,297.1499938964844,293.1499938964844,0.0189079418778419,-847.5594482421875,304.15008544921875,0.4995985329151153,0.0578218176960945,0.0538076385855674,293.15899658203125,297.1499938964844,293.1499938964844,0.0235471054911613,-995.1710815429688,304.1506042480469,0.5204074382781982,0.0646692216396331,0.0631762966513633,293.16314697265625,297.1499938964844,293.1499938964844,0.0312169473618268,-842.6591796875,304.1511535644531,0.5502343773841858,0.0744116380810737,0.053492147475481,293.1564025878906,297.1499938964844,293.1499938964844,0.0477968789637088,-1427.536376953125,304.1503295898437,0.6017037034034729,0.093700498342514,0.090625874698162,293.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480407714844,0.4741072952747345,0.050000000745058,0.2336593866348266,291.14801025390625,291.1499938964844,272.4295959472656,271.7181091308594,284.2408752441406,293.31353759765625,291.14794921875,1.0,0.2052264660596847,1.0,1.0,0.9889278411865234,1.0,-0.593735933303833,0.2581847310066223,0.3355512022972107,0.0877331346273422,0.0,0.0,0.128404900431633,25.09668731689453,25.0,-0.417604923248291,-4139.87109375,62.48368835449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1539611816406,304.1676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.546875,18000.0,0.0,0.0,0.0919990539550781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1101211458444595,0.1101253703236579,-4.226210421620635e-06,0.0,9.336734365206212e-05,0.0,0.0,4.269844055175781,0.0,0.0,0.0,0.2712855637073517,4.0,0.0,1.0
310680,293.1531066894531,297.1499938964844,293.1499938964844,0.0189079418778419,-847.5594482421875,304.15008544921875,0.4995985329151153,0.0578218176960945,0.0538076385855674,293.15899658203125,297.1499938964844,293.1499938964844,0.0235471054911613,-995.1710815429688,304.1506042480469,0.5204074382781982,0.0646692216396331,0.0631762966513633,293.16314697265625,297.1499938964844,293.1499938964844,0.0312169473618268,-842.6591796875,304.1511535644531,0.5502343773841858,0.0744116380810737,0.053492147475481,293.1564025878906,297.1499938964844,293.1499938964844,0.0477968789637088,-1427.536376953125,304.1503295898437,0.6017037034034729,0.093700498342514,0.090625874698162,293.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480407714844,0.4741072952747345,0.050000000745058,0.2336593866348266,291.14801025390625,291.1499938964844,272.4295959472656,271.7181091308594,284.2408752441406,293.31353759765625,291.14794921875,1.0,0.2052264660596847,1.0,1.0,0.9889278411865234,1.0,-0.593735933303833,0.2581847310066223,0.3355512022972107,0.0877331346273422,0.0,0.0,0.128404900431633,25.09668731689453,25.0,-0.417604923248291,-4139.87109375,62.48368835449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1539611816406,304.1676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.546875,18000.0,0.0,0.0,0.0919990539550781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1101211458444595,0.1101253703236579,-4.226210421620635e-06,0.0,9.336734365206212e-05,0.0,0.0,4.269844055175781,0.0,0.0,0.0,0.2712855637073517,4.0,0.0,1.0
310740,293.1527099609375,297.1499938964844,293.1499938964844,0.0189104713499546,-847.6210327148438,304.1500549316406,0.4996194541454315,0.0578274689614772,0.0538104772567749,293.15850830078125,297.1499938964844,293.1499938964844,0.0234514568001031,-993.2057495117188,304.1505432128906,0.5200127959251404,0.0645389407873153,0.0630503296852111,293.1627197265625,297.1499938964844,293.1499938964844,0.0310129392892122,-839.9629516601562,304.1510925292969,0.5495120882987976,0.0741678401827812,0.0533199831843376,293.15576171875,297.1499938964844,293.1499938964844,0.0477665476500988,-1427.0172119140625,304.1502685546875,0.6016333699226379,0.0936678275465965,0.0905913412570953,293.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.474119633436203,0.050000000745058,0.2336582690477371,291.14776611328125,291.1499938964844,272.4119567871094,271.7188720703125,284.2344970703125,293.313720703125,291.1477355957031,1.0,0.2051831781864166,1.0,1.0,0.9886338114738464,1.0,-0.5933387875556946,0.2579785287380218,0.3353602588176727,0.0877536609768867,0.0,0.0,0.1287193745374679,25.08900451660156,25.0,-0.2923718988895416,-4140.9833984375,62.41825866699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1473388671875,304.1693725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.501953125,18000.0,0.0,0.0,0.0920635089278221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102534160017967,0.1102576404809951,-4.226412329444429e-06,0.0,9.343275451101364e-05,0.0,0.0,4.275281429290772,0.0,0.0,0.0,0.2713061273097992,4.0,0.0,1.0
310800,293.1527099609375,297.1499938964844,293.1499938964844,0.0189104713499546,-847.6210327148438,304.1500549316406,0.4996194541454315,0.0578274689614772,0.0538104772567749,293.15850830078125,297.1499938964844,293.1499938964844,0.0234514568001031,-993.2057495117188,304.1505432128906,0.5200127959251404,0.0645389407873153,0.0630503296852111,293.1627197265625,297.1499938964844,293.1499938964844,0.0310129392892122,-839.9629516601562,304.1510925292969,0.5495120882987976,0.0741678401827812,0.0533199831843376,293.15576171875,297.1499938964844,293.1499938964844,0.0477665476500988,-1427.0172119140625,304.1502685546875,0.6016333699226379,0.0936678275465965,0.0905913412570953,293.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.474119633436203,0.050000000745058,0.2336582690477371,291.14776611328125,291.1499938964844,272.4119567871094,271.7188720703125,284.2344970703125,293.313720703125,291.1477355957031,1.0,0.2051831781864166,1.0,1.0,0.9886338114738464,1.0,-0.5933387875556946,0.2579785287380218,0.3353602588176727,0.0877536609768867,0.0,0.0,0.1287193745374679,25.08900451660156,25.0,-0.2923718988895416,-4140.9833984375,62.41825866699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1473388671875,304.1693725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.501953125,18000.0,0.0,0.0,0.0920635089278221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102534160017967,0.1102576404809951,-4.226412329444429e-06,0.0,9.343275451101364e-05,0.0,0.0,4.275281429290772,0.0,0.0,0.0,0.2713061273097992,4.0,0.0,1.0
310860,293.1522827148437,297.1499938964844,293.1499938964844,0.0189182702451944,-847.8015747070312,304.1500244140625,0.4996671676635742,0.0578418485820293,0.0538211651146411,293.1580505371094,297.1499938964844,293.1499938964844,0.0233631618320941,-991.3861694335938,304.1505126953125,0.5196501016616821,0.0644188821315765,0.0629339590668678,293.16229248046875,297.1499938964844,293.1499938964844,0.0308164674788713,-837.3599243164062,304.15106201171875,0.5488159656524658,0.0739329606294632,0.0531540252268314,293.1551513671875,297.1499938964844,293.1499938964844,0.0477477982640266,-1426.697509765625,304.15020751953125,0.6015961170196533,0.0936490446329116,0.0905699729919433,293.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.4741327166557312,0.050000000745058,0.233657106757164,291.1476135253906,291.1499938964844,272.3937683105469,271.7196655273437,284.22802734375,293.3139343261719,291.1475830078125,1.0,0.2051436007022857,1.0,1.0,0.9883390069007874,1.0,-0.5929857492446899,0.2577872276306152,0.3351984918117523,0.0877917557954788,0.0,0.0,0.1290502995252609,25.08145523071289,25.0,-0.1938365846872329,-4142.45166015625,62.359405517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1415100097656,304.1718139648437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.470703125,18000.0,0.0,0.0,0.0921452045440673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103938445448875,0.1103980764746666,-4.226630153425504e-06,0.0,9.351567132398486e-05,0.0,0.0,4.281059741973877,0.0,0.0,0.0,0.2713280618190765,4.0,0.0,1.0
310920,293.1522827148437,297.1499938964844,293.1499938964844,0.0189182702451944,-847.8015747070312,304.1500244140625,0.4996671676635742,0.0578418485820293,0.0538211651146411,293.1580505371094,297.1499938964844,293.1499938964844,0.0233631618320941,-991.3861694335938,304.1505126953125,0.5196501016616821,0.0644188821315765,0.0629339590668678,293.16229248046875,297.1499938964844,293.1499938964844,0.0308164674788713,-837.3599243164062,304.15106201171875,0.5488159656524658,0.0739329606294632,0.0531540252268314,293.1551513671875,297.1499938964844,293.1499938964844,0.0477477982640266,-1426.697509765625,304.15020751953125,0.6015961170196533,0.0936490446329116,0.0905699729919433,293.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.4741327166557312,0.050000000745058,0.233657106757164,291.1476135253906,291.1499938964844,272.3937683105469,271.7196655273437,284.22802734375,293.3139343261719,291.1475830078125,1.0,0.2051436007022857,1.0,1.0,0.9883390069007874,1.0,-0.5929857492446899,0.2577872276306152,0.3351984918117523,0.0877917557954788,0.0,0.0,0.1290502995252609,25.08145523071289,25.0,-0.1938365846872329,-4142.45166015625,62.359405517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1415100097656,304.1718139648437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.470703125,18000.0,0.0,0.0,0.0921452045440673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103938445448875,0.1103980764746666,-4.226630153425504e-06,0.0,9.351567132398486e-05,0.0,0.0,4.281059741973877,0.0,0.0,0.0,0.2713280618190765,4.0,0.0,1.0
310980,293.1518859863281,297.1499938964844,293.1499938964844,0.0189315415918827,-848.1058959960938,304.1499938964844,0.4997425973415375,0.0578652210533618,0.0538399331271648,293.1575927734375,297.1499938964844,293.1499938964844,0.0232827104628086,-989.7237548828124,304.1504821777344,0.5193215012550354,0.0643097534775734,0.0628278329968452,293.161865234375,297.1499938964844,293.1499938964844,0.030627928674221,-834.85595703125,304.1510314941406,0.5481475591659546,0.0737074539065361,0.0529945828020572,293.1545104980469,297.1499938964844,293.1499938964844,0.0477410778403282,-1426.5853271484375,304.150146484375,0.6015928983688354,0.0936445668339729,0.0905621349811554,293.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.4741466343402862,0.050000000745058,0.2336558550596237,291.1474914550781,291.1499938964844,272.3750915527344,271.72039794921875,284.22149658203125,293.3141174316406,291.1474914550781,1.0,0.2051078081130981,1.0,1.0,0.988044261932373,1.0,-0.5926786661148071,0.2576116323471069,0.3350670039653778,0.0878477320075035,0.0,0.0,0.1293917000293731,25.07400131225586,25.0,-0.1238374710083007,-4144.2568359375,62.30734252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1366577148437,304.1748962402344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.451171875,18000.0,0.0,0.0,0.0922393873333931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105396077036857,0.1105438321828842,-4.226859800837701e-06,0.0,9.361124830320476e-05,0.0,0.0,4.287060737609863,0.0,0.0,0.0,0.2713508903980255,4.0,0.0,1.0
