time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
311040,293.1518859863281,297.1499938964844,293.1499938964844,0.0189315415918827,-848.1058959960938,304.1499938964844,0.4997425973415375,0.0578652210533618,0.0538399331271648,293.1575927734375,297.1499938964844,293.1499938964844,0.0232827104628086,-989.7237548828124,304.1504821777344,0.5193215012550354,0.0643097534775734,0.0628278329968452,293.161865234375,297.1499938964844,293.1499938964844,0.030627928674221,-834.85595703125,304.1510314941406,0.5481475591659546,0.0737074539065361,0.0529945828020572,293.1545104980469,297.1499938964844,293.1499938964844,0.0477410778403282,-1426.5853271484375,304.150146484375,0.6015928983688354,0.0936445668339729,0.0905621349811554,293.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.4741466343402862,0.050000000745058,0.2336558550596237,291.1474914550781,291.1499938964844,272.3750915527344,271.72039794921875,284.22149658203125,293.3141174316406,291.1474914550781,1.0,0.2051078081130981,1.0,1.0,0.988044261932373,1.0,-0.5926786661148071,0.2576116323471069,0.3350670039653778,0.0878477320075035,0.0,0.0,0.1293917000293731,25.07400131225586,25.0,-0.1238374710083007,-4144.2568359375,62.30734252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1366577148437,304.1748962402344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.451171875,18000.0,0.0,0.0,0.0922393873333931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105396077036857,0.1105438321828842,-4.226859800837701e-06,0.0,9.361124830320476e-05,0.0,0.0,4.287060737609863,0.0,0.0,0.0,0.2713508903980255,4.0,0.0,1.0
311100,293.1517028808594,297.1499938964844,293.1499938964844,0.0189401898533105,-848.3036499023438,304.14996337890625,0.4997904598712921,0.0578802153468132,0.0538522638380527,293.1573486328125,297.1499938964844,293.1499938964844,0.0232454258948564,-988.9520263671876,304.15045166015625,0.5191699862480164,0.0642592906951904,0.0627786070108413,293.1616516113281,297.1499938964844,293.1499938964844,0.0305366162210702,-833.6411743164062,304.1510009765625,0.5478237271308899,0.0735981985926628,0.0529172755777835,293.1542053222656,297.1499938964844,293.1499938964844,0.0477421134710311,-1426.6051025390625,304.1501159667969,0.6016037464141846,0.0936475321650505,0.0905631333589553,293.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.4741539657115936,0.050000000745058,0.2336551994085312,291.1474609375,291.1499938964844,272.3656005859375,271.720703125,284.2182312011719,293.314208984375,291.1474609375,1.0,0.2050912678241729,1.0,1.0,0.9878968596458436,1.0,-0.5925419926643372,0.2575295865535736,0.3350124061107635,0.0878823846578598,0.0,0.0,0.12956503033638,25.070295333862305,25.0,-0.0988336354494094,-4145.27490234375,62.28379440307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13458251953125,304.1766967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.443359375,18000.0,0.0,0.0,0.0922895818948745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106138378381729,0.1106180623173713,-4.22697712565423e-06,0.0,9.366219455841927e-05,0.0,0.0,4.290118217468262,0.0,0.0,0.0,0.2713625133037567,4.0,0.0,1.0
311160,293.1515197753906,297.1499938964844,293.1499938964844,0.018950143828988,-848.5308837890625,304.14996337890625,0.4998448491096496,0.0578973032534122,0.0538664981722831,293.1571350097656,297.1499938964844,293.1499938964844,0.0232100915163755,-988.2197875976562,304.15045166015625,0.5190269947052002,0.0642115473747253,0.0627319291234016,293.16143798828125,297.1499938964844,293.1499938964844,0.0304472465068101,-832.4508666992188,304.1509704589844,0.5475067496299744,0.0734912157058715,0.052841555327177,293.1539306640625,297.1499938964844,293.1499938964844,0.0477459952235221,-1426.674072265625,304.15008544921875,0.6016226410865784,0.0936538353562355,0.090567298233509,293.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.4741615056991577,0.050000000745058,0.2336545139551162,291.1474304199219,291.1499938964844,272.35601806640625,271.720947265625,284.2149658203125,293.3143310546875,291.1474304199219,1.0,0.2050756216049194,1.0,1.0,0.9877492785453796,1.0,-0.5924164056777954,0.2574513256549835,0.3349650502204895,0.0879212841391563,0.0,0.0,0.1297397017478943,25.06659698486328,25.0,-0.0797992646694183,-4146.3642578125,62.26185607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1327514648437,304.1785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4375,18000.0,0.0,0.0,0.0923410728573799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106887459754943,0.1106929704546928,-4.227095814712811e-06,0.0,9.371445048600437e-05,0.0,0.0,4.293203830718994,0.0,0.0,0.0,0.2713742554187774,4.0,0.0,1.0
311220,293.151123046875,297.1499938964844,293.1499938964844,0.0189739912748336,-849.07470703125,304.1499328613281,0.4999733865261078,0.0579378865659236,0.0539006777107715,293.1566772460937,297.1499938964844,293.1499938964844,0.0231454353779554,-986.8781127929688,304.150390625,0.5187671780586243,0.0641244798898696,0.0626464188098907,293.1610412597656,297.1499938964844,293.1499938964844,0.0302744749933481,-830.1461181640625,304.15093994140625,0.5468938946723938,0.0732843056321144,0.0526949763298034,293.1533203125,297.1499938964844,293.1499938964844,0.04776231944561,-1426.960205078125,304.1500244140625,0.6016843914985657,0.0936764925718307,0.0905851051211357,293.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.4741773307323456,0.050000000745058,0.2336530983448028,291.1473693847656,291.1499938964844,272.3366394042969,271.7212829589844,284.2084350585937,293.3145446777344,291.1473693847656,1.0,0.2050469666719436,1.0,1.0,0.987454116344452,1.0,-0.5921985507011414,0.257306158542633,0.3348923623561859,0.0880121439695358,0.0,0.0,0.1300926953554153,25.059206008911133,25.0,-0.0576561950147151,-4148.75,62.22283172607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298217773437,304.1828308105469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.427734375,18000.0,0.0,0.0,0.0924461632966995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108403503894805,0.110844574868679,-4.227336830808781e-06,0.0,9.382110147271304e-05,0.0,0.0,4.299450397491455,0.0,0.0,0.0,0.2713980674743652,4.0,0.0,1.0
311280,293.151123046875,297.1499938964844,293.1499938964844,0.0189739912748336,-849.07470703125,304.1499328613281,0.4999733865261078,0.0579378865659236,0.0539006777107715,293.1566772460937,297.1499938964844,293.1499938964844,0.0231454353779554,-986.8781127929688,304.150390625,0.5187671780586243,0.0641244798898696,0.0626464188098907,293.1610412597656,297.1499938964844,293.1499938964844,0.0302744749933481,-830.1461181640625,304.15093994140625,0.5468938946723938,0.0732843056321144,0.0526949763298034,293.1533203125,297.1499938964844,293.1499938964844,0.04776231944561,-1426.960205078125,304.1500244140625,0.6016843914985657,0.0936764925718307,0.0905851051211357,293.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.4741773307323456,0.050000000745058,0.2336530983448028,291.1473693847656,291.1499938964844,272.3366394042969,271.7212829589844,284.2084350585937,293.3145446777344,291.1473693847656,1.0,0.2050469666719436,1.0,1.0,0.987454116344452,1.0,-0.5921985507011414,0.257306158542633,0.3348923623561859,0.0880121439695358,0.0,0.0,0.1300926953554153,25.059206008911133,25.0,-0.0576561950147151,-4148.75,62.22283172607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298217773437,304.1828308105469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.427734375,18000.0,0.0,0.0,0.0924461632966995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108403503894805,0.110844574868679,-4.227336830808781e-06,0.0,9.382110147271304e-05,0.0,0.0,4.299450397491455,0.0,0.0,0.0,0.2713980674743652,4.0,0.0,1.0
311340,293.1507263183594,297.1499938964844,293.1499938964844,0.0190031398087739,-849.7383422851562,304.14990234375,0.5001283884048462,0.0579870156943798,0.0539424866437912,293.1562194824219,297.1499938964844,293.1499938964844,0.0230890456587076,-985.7061157226562,304.1503601074219,0.5185434222221375,0.0640490129590034,0.0625717192888259,293.16064453125,297.1499938964844,293.1499938964844,0.0301098562777042,-827.9456176757812,304.1509094238281,0.5463100671768188,0.073087029159069,0.0525550357997417,293.1527404785156,297.1499938964844,293.1499938964844,0.0477900505065918,-1427.443603515625,304.1499938964844,0.6017781496047974,0.0937124863266944,0.0906154811382293,293.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.4741942286491394,0.050000000745058,0.233651578426361,291.1473388671875,291.1499938964844,272.3170471191406,271.7212829589844,284.20196533203125,293.3147277832031,291.1473388671875,1.0,0.2050218135118484,1.0,1.0,0.9871589541435242,1.0,-0.5920257568359375,0.2571765184402466,0.3348492383956909,0.0881203338503837,0.0,0.0,0.1304507702589035,25.0517807006836,25.0,-0.0532588250935077,-4151.3984375,62.19031524658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277770996094,304.18756103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.41796875,18000.0,0.0,0.0,0.0925518125295639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109943091869354,0.1109985336661338,-4.227581939630909e-06,0.0,9.392832726007327e-05,0.0,0.0,4.305795669555664,0.0,0.0,0.0,0.2714222371578216,4.0,0.0,1.0
311400,293.1507263183594,297.1499938964844,293.1499938964844,0.0190031398087739,-849.7383422851562,304.14990234375,0.5001283884048462,0.0579870156943798,0.0539424866437912,293.1562194824219,297.1499938964844,293.1499938964844,0.0230890456587076,-985.7061157226562,304.1503601074219,0.5185434222221375,0.0640490129590034,0.0625717192888259,293.16064453125,297.1499938964844,293.1499938964844,0.0301098562777042,-827.9456176757812,304.1509094238281,0.5463100671768188,0.073087029159069,0.0525550357997417,293.1527404785156,297.1499938964844,293.1499938964844,0.0477900505065918,-1427.443603515625,304.1499938964844,0.6017781496047974,0.0937124863266944,0.0906154811382293,293.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.4741942286491394,0.050000000745058,0.233651578426361,291.1473388671875,291.1499938964844,272.3170471191406,271.7212829589844,284.20196533203125,293.3147277832031,291.1473388671875,1.0,0.2050218135118484,1.0,1.0,0.9871589541435242,1.0,-0.5920257568359375,0.2571765184402466,0.3348492383956909,0.0881203338503837,0.0,0.0,0.1304507702589035,25.0517807006836,25.0,-0.0532588250935077,-4151.3984375,62.19031524658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277770996094,304.18756103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.41796875,18000.0,0.0,0.0,0.0925518125295639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109943091869354,0.1109985336661338,-4.227581939630909e-06,0.0,9.392832726007327e-05,0.0,0.0,4.305795669555664,0.0,0.0,0.0,0.2714222371578216,4.0,0.0,1.0
311460,293.1503601074219,297.1499938964844,293.1499938964844,0.019038276746869,-850.5371704101562,304.1498718261719,0.5003131628036499,0.0580457262694835,0.053992860019207,293.1557312011719,297.1499938964844,293.1499938964844,0.0230424217879772,-984.7361450195312,304.1503295898437,0.5183625221252441,0.0639873445034027,0.0625098273158073,293.16021728515625,297.1499938964844,293.1499938964844,0.0299547407776117,-825.8681640625,304.1508483886719,0.5457606315612793,0.072901114821434,0.052422896027565,293.15216064453125,297.1499938964844,293.1499938964844,0.0478305704891681,-1428.1488037109375,304.1499328613281,0.6019077301025391,0.0937633588910102,0.0906598940491676,293.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.4742124676704407,0.050000000745058,0.2336499392986297,291.14727783203125,291.1499938964844,272.2972717285156,271.7208557128906,284.195556640625,293.31494140625,291.14727783203125,1.0,0.2050005942583084,1.0,1.0,0.9868637323379515,1.0,-0.5919046401977539,0.2570652663707733,0.334839403629303,0.0882469713687896,0.0,0.0,0.1308161616325378,25.044265747070312,25.0,-0.0658864974975586,-4154.328125,62.16520690917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1266174316406,304.1927795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.40625,18000.0,0.0,0.0,0.0926554426550865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111514195799827,0.1111556515097618,-4.227832050673896e-06,0.0,9.40335012273863e-05,0.0,0.0,4.312272071838379,0.0,0.0,0.0,0.2714469134807586,4.0,0.0,1.0
311520,293.1503601074219,297.1499938964844,293.1499938964844,0.019038276746869,-850.5371704101562,304.1498718261719,0.5003131628036499,0.0580457262694835,0.053992860019207,293.1557312011719,297.1499938964844,293.1499938964844,0.0230424217879772,-984.7361450195312,304.1503295898437,0.5183625221252441,0.0639873445034027,0.0625098273158073,293.16021728515625,297.1499938964844,293.1499938964844,0.0299547407776117,-825.8681640625,304.1508483886719,0.5457606315612793,0.072901114821434,0.052422896027565,293.15216064453125,297.1499938964844,293.1499938964844,0.0478305704891681,-1428.1488037109375,304.1499328613281,0.6019077301025391,0.0937633588910102,0.0906598940491676,293.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.4742124676704407,0.050000000745058,0.2336499392986297,291.14727783203125,291.1499938964844,272.2972717285156,271.7208557128906,284.195556640625,293.31494140625,291.14727783203125,1.0,0.2050005942583084,1.0,1.0,0.9868637323379515,1.0,-0.5919046401977539,0.2570652663707733,0.334839403629303,0.0882469713687896,0.0,0.0,0.1308161616325378,25.044265747070312,25.0,-0.0658864974975586,-4154.328125,62.16520690917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1266174316406,304.1927795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.40625,18000.0,0.0,0.0,0.0926554426550865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111514195799827,0.1111556515097618,-4.227832050673896e-06,0.0,9.40335012273863e-05,0.0,0.0,4.312272071838379,0.0,0.0,0.0,0.2714469134807586,4.0,0.0,1.0
311580,293.1499938964844,297.1499938964844,293.1499938964844,0.019079191610217,-851.466064453125,304.1498413085937,0.5005266070365906,0.0581136830151081,0.0540514215826988,293.1552734375,297.1499938964844,293.1499938964844,0.0230057798326015,-983.9736328125,304.1502685546875,0.5182254314422607,0.0639399737119674,0.0624610371887683,293.1598205566406,297.1499938964844,293.1499938964844,0.0298104807734489,-823.9166870117188,304.1508178710937,0.5452466011047363,0.0727269202470779,0.0522986911237239,293.15155029296875,297.1499938964844,293.1499938964844,0.0478832237422466,-1429.064453125,304.1498718261719,0.602071225643158,0.093828372657299,0.0907175615429878,293.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.4742321372032165,0.050000000745058,0.2336481511592865,291.147216796875,291.1499938964844,272.2774658203125,271.7199401855469,284.18927001953125,293.3151550292969,291.147216796875,1.0,0.2049831300973892,1.0,1.0,0.9865684509277344,1.0,-0.5918344259262085,0.2569721639156341,0.3348622620105743,0.0883916765451431,0.0,0.0,0.1311913579702377,25.036577224731445,25.0,-0.0920741334557533,-4157.51708984375,62.14728546142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1260681152344,304.1983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.390625,18000.0,0.0,0.0,0.0927557945251464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111312635242939,0.111316867172718,-4.228087618685095e-06,0.0,9.41353355301544e-05,0.0,0.0,4.318917751312256,0.0,0.0,0.0,0.2714722156524658,4.0,0.0,1.0
311640,293.1499938964844,297.1499938964844,293.1499938964844,0.019079191610217,-851.466064453125,304.1498413085937,0.5005266070365906,0.0581136830151081,0.0540514215826988,293.1552734375,297.1499938964844,293.1499938964844,0.0230057798326015,-983.9736328125,304.1502685546875,0.5182254314422607,0.0639399737119674,0.0624610371887683,293.1598205566406,297.1499938964844,293.1499938964844,0.0298104807734489,-823.9166870117188,304.1508178710937,0.5452466011047363,0.0727269202470779,0.0522986911237239,293.15155029296875,297.1499938964844,293.1499938964844,0.0478832237422466,-1429.064453125,304.1498718261719,0.602071225643158,0.093828372657299,0.0907175615429878,293.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.4742321372032165,0.050000000745058,0.2336481511592865,291.147216796875,291.1499938964844,272.2774658203125,271.7199401855469,284.18927001953125,293.3151550292969,291.147216796875,1.0,0.2049831300973892,1.0,1.0,0.9865684509277344,1.0,-0.5918344259262085,0.2569721639156341,0.3348622620105743,0.0883916765451431,0.0,0.0,0.1311913579702377,25.036577224731445,25.0,-0.0920741334557533,-4157.51708984375,62.14728546142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1260681152344,304.1983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.390625,18000.0,0.0,0.0,0.0927557945251464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111312635242939,0.111316867172718,-4.228087618685095e-06,0.0,9.41353355301544e-05,0.0,0.0,4.318917751312256,0.0,0.0,0.0,0.2714722156524658,4.0,0.0,1.0
311700,293.1498107910156,297.1499938964844,293.1499938964844,0.0191019847989082,-851.98291015625,304.1498413085937,0.5006449222564697,0.0581513941287994,0.0540839955210685,293.155029296875,297.1499938964844,293.1499938964844,0.0229917094111442,-983.6810913085938,304.1502380371094,0.5181757211685181,0.0639224052429199,0.0624422393739223,293.1596069335937,297.1499938964844,293.1499938964844,0.0297454632818698,-822.9945068359375,304.1507873535156,0.5450047850608826,0.0726448446512222,0.0522399768233299,293.1512756347656,297.1499938964844,293.1499938964844,0.0479143671691417,-1429.60595703125,304.1498413085937,0.602166473865509,0.0938664972782135,0.0907516479492187,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.4742426574230194,0.050000000745058,0.2336472123861313,291.1471862792969,291.1499938964844,272.2675476074219,271.7192687988281,284.1861877441406,293.31524658203125,291.14715576171875,1.0,0.204975888133049,1.0,1.0,0.9864208102226256,1.0,-0.591820240020752,0.2569332122802734,0.3348870277404785,0.0884711518883705,0.0,0.0,0.1313839256763458,25.032629013061523,25.0,-0.1098465994000434,-4159.21337890625,62.14125442504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1260070800781,304.2012634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.380859375,18000.0,0.0,0.0,0.0928045064210891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1113953068852424,0.1113995388150215,-4.228218131174799e-06,0.0,9.418477566214278e-05,0.0,0.0,4.322326183319092,0.0,0.0,0.0,0.2714852094650268,4.0,0.0,1.0
311760,293.14959716796875,297.1499938964844,293.1499938964844,0.0191262681037187,-852.533203125,304.1498107910156,0.5007706880569458,0.0581914409995079,0.0541186593472957,293.1547546386719,297.1499938964844,293.1499938964844,0.0229804944247007,-983.4482421875,304.1502380371094,0.518138587474823,0.0639089345932006,0.0624272041022777,293.1593933105469,297.1499938964844,293.1499938964844,0.0296839494258165,-822.10791015625,304.1507568359375,0.5447732210159302,0.0725661069154739,0.0521835349500179,293.1509704589844,297.1499938964844,293.1499938964844,0.0479485541582107,-1430.2003173828125,304.1498107910156,0.602270245552063,0.0939081534743309,0.0907890498638153,293.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.4742536246776581,0.050000000745058,0.2336462289094925,291.1471252441406,291.1499938964844,272.25762939453125,271.7184143066406,284.1831359863281,293.3153686523437,291.1471252441406,1.0,0.2049695998430252,1.0,1.0,0.9862733483314514,1.0,-0.5918197631835938,0.2568992972373962,0.3349204659461975,0.0885552167892456,0.0,0.0,0.1315803378820419,25.02859687805176,25.0,-0.1303940266370773,-4160.97412109375,62.13712310791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1260070800781,304.20428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.369140625,18000.0,0.0,0.0,0.0928523242473602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114795804023742,0.1114838048815727,-4.228350917401258e-06,0.0,9.42333062994294e-05,0.0,0.0,4.32580041885376,0.0,0.0,0.0,0.2714984118938446,4.0,0.0,1.0
311820,293.14923095703125,297.1499938964844,293.1499938964844,0.0191794577986001,-853.73681640625,304.1497802734375,0.5010451078414917,0.0582788586616516,0.0541944466531276,293.1542358398437,297.1499938964844,293.1499938964844,0.0229672510176897,-983.1748657226562,304.1501770019531,0.518105149269104,0.0638951882719993,0.0624092444777488,293.158935546875,297.1499938964844,293.1499938964844,0.0295687168836593,-820.4517211914062,304.15069580078125,0.544343113899231,0.0724194273352623,0.0520779602229595,293.150390625,297.1499938964844,293.1499938964844,0.0480262599885463,-1431.5513916015625,304.1497497558594,0.6025041341781616,0.0940023139119148,0.0908740013837814,293.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.4742770493030548,0.050000000745058,0.2336441129446029,291.1470031738281,291.1499938964844,272.2379150390625,271.7162170410156,284.1771545410156,293.3155517578125,291.14697265625,1.0,0.2049599587917328,1.0,1.0,0.9859784245491028,1.0,-0.59186190366745,0.2568472921848297,0.3350145816802978,0.0887375995516777,0.0,0.0,0.1319870501756668,25.02024269104004,25.0,-0.1770996153354644,-4164.6962890625,62.134796142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1262512207031,304.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.33984375,18000.0,0.0,0.0,0.0929455161094665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116539165377616,0.1116581410169601,-4.228625130053842e-06,0.0,9.432788647245616e-05,0.0,0.0,4.332987785339356,0.0,0.0,0.0,0.2715257406234741,4.0,0.0,1.0
311880,293.14923095703125,297.1499938964844,293.1499938964844,0.0191794577986001,-853.73681640625,304.1497802734375,0.5010451078414917,0.0582788586616516,0.0541944466531276,293.1542358398437,297.1499938964844,293.1499938964844,0.0229672510176897,-983.1748657226562,304.1501770019531,0.518105149269104,0.0638951882719993,0.0624092444777488,293.158935546875,297.1499938964844,293.1499938964844,0.0295687168836593,-820.4517211914062,304.15069580078125,0.544343113899231,0.0724194273352623,0.0520779602229595,293.150390625,297.1499938964844,293.1499938964844,0.0480262599885463,-1431.5513916015625,304.1497497558594,0.6025041341781616,0.0940023139119148,0.0908740013837814,293.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.4742770493030548,0.050000000745058,0.2336441129446029,291.1470031738281,291.1499938964844,272.2379150390625,271.7162170410156,284.1771545410156,293.3155517578125,291.14697265625,1.0,0.2049599587917328,1.0,1.0,0.9859784245491028,1.0,-0.59186190366745,0.2568472921848297,0.3350145816802978,0.0887375995516777,0.0,0.0,0.1319870501756668,25.02024269104004,25.0,-0.1770996153354644,-4164.6962890625,62.134796142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1262512207031,304.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.33984375,18000.0,0.0,0.0,0.0929455161094665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116539165377616,0.1116581410169601,-4.228625130053842e-06,0.0,9.432788647245616e-05,0.0,0.0,4.332987785339356,0.0,0.0,0.0,0.2715257406234741,4.0,0.0,1.0
311940,293.1488342285156,297.1499938964844,293.1499938964844,0.0192398466169834,-855.1005859375,304.1497497558594,0.5013552904129028,0.0583775453269481,0.0542802400887012,293.1536865234375,297.1499938964844,293.1499938964844,0.0229689739644527,-983.215087890625,304.1501159667969,0.51813805103302,0.0639028325676918,0.0624110475182533,293.1584777832031,297.1499938964844,293.1499938964844,0.0294626913964748,-818.9846801757812,304.150634765625,0.5439671277999878,0.0722902119159698,0.0519842952489852,293.1498107910156,297.1499938964844,293.1499938964844,0.0481183193624019,-1433.1522216796875,304.1496887207031,0.6027783155441284,0.0941131263971328,0.0909745544195175,293.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.4743028879165649,0.050000000745058,0.2336417734622955,291.1468505859375,291.1499938964844,272.2183532714844,271.7132873535156,284.1714172363281,293.31573486328125,291.1468200683594,1.0,0.2049549669027328,1.0,1.0,0.9856834411621094,1.0,-0.5919724702835083,0.2568212151527405,0.3351512849330902,0.0889410674571991,0.0,0.0,0.1324193477630615,25.011398315429688,25.0,-0.2303446233272552,-4168.73779296875,62.14188766479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1265869140625,304.2169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.302734375,18000.0,0.0,0.0,0.0930360555648803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118390038609504,0.1118432357907295,-4.228914349369006e-06,0.0,9.441977454116568e-05,0.0,0.0,4.34061861038208,0.0,0.0,0.0,0.2715547382831573,4.0,0.0,1.0
312000,293.1488342285156,297.1499938964844,293.1499938964844,0.0192398466169834,-855.1005859375,304.1497497558594,0.5013552904129028,0.0583775453269481,0.0542802400887012,293.1536865234375,297.1499938964844,293.1499938964844,0.0229689739644527,-983.215087890625,304.1501159667969,0.51813805103302,0.0639028325676918,0.0624110475182533,293.1584777832031,297.1499938964844,293.1499938964844,0.0294626913964748,-818.9846801757812,304.150634765625,0.5439671277999878,0.0722902119159698,0.0519842952489852,293.1498107910156,297.1499938964844,293.1499938964844,0.0481183193624019,-1433.1522216796875,304.1496887207031,0.6027783155441284,0.0941131263971328,0.0909745544195175,293.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.4743028879165649,0.050000000745058,0.2336417734622955,291.1468505859375,291.1499938964844,272.2183532714844,271.7132873535156,284.1714172363281,293.31573486328125,291.1468200683594,1.0,0.2049549669027328,1.0,1.0,0.9856834411621094,1.0,-0.5919724702835083,0.2568212151527405,0.3351512849330902,0.0889410674571991,0.0,0.0,0.1324193477630615,25.011398315429688,25.0,-0.2303446233272552,-4168.73779296875,62.14188766479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1265869140625,304.2169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.302734375,18000.0,0.0,0.0,0.0930360555648803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118390038609504,0.1118432357907295,-4.228914349369006e-06,0.0,9.441977454116568e-05,0.0,0.0,4.34061861038208,0.0,0.0,0.0,0.2715547382831573,4.0,0.0,1.0
312060,293.1484680175781,297.1499938964844,293.1499938964844,0.0193071905523538,-856.617919921875,304.14971923828125,0.5016998052597046,0.0584870316088199,0.0543756373226642,293.153076171875,297.1499938964844,293.1499938964844,0.022985816001892,-983.572021484375,304.1500549316406,0.5182379484176636,0.0639319568872451,0.062432799488306,293.157958984375,297.1499938964844,293.1499938964844,0.0293632932007312,-817.7118530273438,304.1506042480469,0.5436457991600037,0.0721785649657249,0.0519026666879653,293.14923095703125,297.1499938964844,293.1499938964844,0.0482240580022335,-1434.991455078125,304.14959716796875,0.6030908226966858,0.0942397713661193,0.0910899862647056,293.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.4743310511112213,0.050000000745058,0.2336392253637313,291.14666748046875,291.1499938964844,272.19903564453125,271.70947265625,284.1658935546875,293.31591796875,291.1466064453125,1.0,0.2049545496702194,1.0,1.0,0.985389769077301,1.0,-0.5921505689620972,0.2568208277225494,0.3353297710418701,0.08916487544775,0.0,0.0,0.1328813135623932,25.002073287963867,25.0,-0.2848053276538849,-4173.09716796875,62.15826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1269226074219,304.2236022949219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.255859375,18000.0,0.0,0.0,0.0931257456541061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120366975665092,0.1120409220457077,-4.229222213325556e-06,0.0,9.45107894949615e-05,0.0,0.0,4.348769664764404,0.0,0.0,0.0,0.2715857028961181,4.0,0.0,1.0
312120,293.1484680175781,297.1499938964844,293.1499938964844,0.0193071905523538,-856.617919921875,304.14971923828125,0.5016998052597046,0.0584870316088199,0.0543756373226642,293.153076171875,297.1499938964844,293.1499938964844,0.022985816001892,-983.572021484375,304.1500549316406,0.5182379484176636,0.0639319568872451,0.062432799488306,293.157958984375,297.1499938964844,293.1499938964844,0.0293632932007312,-817.7118530273438,304.1506042480469,0.5436457991600037,0.0721785649657249,0.0519026666879653,293.14923095703125,297.1499938964844,293.1499938964844,0.0482240580022335,-1434.991455078125,304.14959716796875,0.6030908226966858,0.0942397713661193,0.0910899862647056,293.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.4743310511112213,0.050000000745058,0.2336392253637313,291.14666748046875,291.1499938964844,272.19903564453125,271.70947265625,284.1658935546875,293.31591796875,291.1466064453125,1.0,0.2049545496702194,1.0,1.0,0.985389769077301,1.0,-0.5921505689620972,0.2568208277225494,0.3353297710418701,0.08916487544775,0.0,0.0,0.1328813135623932,25.002073287963867,25.0,-0.2848053276538849,-4173.09716796875,62.15826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1269226074219,304.2236022949219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.255859375,18000.0,0.0,0.0,0.0931257456541061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120366975665092,0.1120409220457077,-4.229222213325556e-06,0.0,9.45107894949615e-05,0.0,0.0,4.348769664764404,0.0,0.0,0.0,0.2715857028961181,4.0,0.0,1.0
312180,293.1480712890625,297.1499938964844,293.1499938964844,0.0193813778460025,-858.2850952148438,304.1496887207031,0.5020779967308044,0.0586070641875267,0.0544804260134696,293.1524658203125,297.1499938964844,293.1499938964844,0.0230179596692323,-984.2488403320312,304.1499938964844,0.5184056162834167,0.063982754945755,0.0624747425317764,293.1574401855469,297.1499938964844,293.1499938964844,0.0292670596390962,-816.6364135742188,304.15057373046875,0.543380081653595,0.0720847398042678,0.0518332757055759,293.14862060546875,297.1499938964844,293.1499938964844,0.0483430325984954,-1437.061279296875,304.1495361328125,0.6034403443336487,0.0943817943334579,0.0912198647856712,293.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.4743615388870239,0.050000000745058,0.2336364686489105,291.1464233398437,291.1499938964844,272.1800842285156,271.70477294921875,284.1606140136719,293.31610107421875,291.1463928222656,1.0,0.2049587368965149,1.0,1.0,0.9850960969924928,1.0,-0.5923959612846375,0.2568461298942566,0.3355498611927032,0.0894089639186859,0.0,0.0,0.1333754658699035,24.99228477478028,25.0,-0.3296785354614258,-4177.77392578125,62.18391799926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1270446777344,304.2304992675781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.201171875,18000.0,0.0,0.0,0.0932163298130035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122483611106872,0.1122525855898857,-4.229550995660247e-06,0.0,9.460272121941672e-05,0.0,0.0,4.357498645782471,0.0,0.0,0.0,0.2716188430786133,4.0,0.0,1.0
312240,293.1480712890625,297.1499938964844,293.1499938964844,0.0193813778460025,-858.2850952148438,304.1496887207031,0.5020779967308044,0.0586070641875267,0.0544804260134696,293.1524658203125,297.1499938964844,293.1499938964844,0.0230179596692323,-984.2488403320312,304.1499938964844,0.5184056162834167,0.063982754945755,0.0624747425317764,293.1574401855469,297.1499938964844,293.1499938964844,0.0292670596390962,-816.6364135742188,304.15057373046875,0.543380081653595,0.0720847398042678,0.0518332757055759,293.14862060546875,297.1499938964844,293.1499938964844,0.0483430325984954,-1437.061279296875,304.1495361328125,0.6034403443336487,0.0943817943334579,0.0912198647856712,293.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.4743615388870239,0.050000000745058,0.2336364686489105,291.1464233398437,291.1499938964844,272.1800842285156,271.70477294921875,284.1606140136719,293.31610107421875,291.1463928222656,1.0,0.2049587368965149,1.0,1.0,0.9850960969924928,1.0,-0.5923959612846375,0.2568461298942566,0.3355498611927032,0.0894089639186859,0.0,0.0,0.1333754658699035,24.99228477478028,25.0,-0.3296785354614258,-4177.77392578125,62.18391799926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1270446777344,304.2304992675781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.201171875,18000.0,0.0,0.0,0.0932163298130035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122483611106872,0.1122525855898857,-4.229550995660247e-06,0.0,9.460272121941672e-05,0.0,0.0,4.357498645782471,0.0,0.0,0.0,0.2716188430786133,4.0,0.0,1.0
312300,293.1478576660156,297.1499938964844,293.1499938964844,0.0194211341440677,-859.176513671875,304.1496887207031,0.5022801160812378,0.0586711727082729,0.0545364581048488,293.1521301269531,297.1499938964844,293.1499938964844,0.023040123283863,-984.71435546875,304.1499328613281,0.5185164213180542,0.0640167742967605,0.0625037476420402,293.1571655273437,297.1499938964844,293.1499938964844,0.0292179659008979,-816.1756591796875,304.1505432128906,0.5432694554328918,0.0720449462532997,0.0518034733831882,293.1483154296875,297.1499938964844,293.1499938964844,0.0484076105058193,-1438.18505859375,304.1495056152344,0.6036292314529419,0.0944587439298629,0.0912903845310211,293.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.4743776619434356,0.050000000745058,0.2336350232362747,291.14630126953125,291.1499938964844,272.1707458496094,271.7020263671875,284.1581115722656,293.316162109375,291.146240234375,1.0,0.2049626559019088,1.0,1.0,0.984949231147766,1.0,-0.5925451517105103,0.2568688988685608,0.3356762528419494,0.0895389541983604,0.0,0.0,0.1336355060338974,24.98722076416016,25.0,-0.3461105823516845,-4180.23583984375,62.20040893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12701416015625,304.2340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.171875,18000.0,0.0,0.0,0.0932625606656074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123599261045456,0.1123641580343246,-4.229724254400935e-06,0.0,9.464964387007058e-05,0.0,0.0,4.362100601196289,0.0,0.0,0.0,0.2716363072395324,4.0,0.0,1.0
312360,293.1476745605469,297.1499938964844,293.1499938964844,0.0194628331810235,-860.1100463867188,304.149658203125,0.5024917721748352,0.0587382316589355,0.0545951463282108,293.1517944335937,297.1499938964844,293.1499938964844,0.0230668298900127,-985.2743530273438,304.14990234375,0.518647313117981,0.0640571787953376,0.0625387504696846,293.1568908691406,297.1499938964844,293.1499938964844,0.0291659869253635,-815.7728271484375,304.1505432128906,0.5431753993034363,0.0720104426145553,0.0517773330211639,293.14801025390625,297.1499938964844,293.1499938964844,0.0484758801758289,-1439.3731689453125,304.14947509765625,0.603828489780426,0.094539999961853,0.0913649722933769,293.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.4743944108486175,0.050000000745058,0.2336335033178329,291.14617919921875,291.1499938964844,272.1615295410156,271.6990661621094,284.1556701660156,293.3162536621094,291.1461181640625,1.0,0.2049679458141327,1.0,1.0,0.9848031997680664,1.0,-0.5927138924598694,0.2568992674350738,0.3358146250247955,0.0896744951605796,0.0,0.0,0.1339051723480224,24.98203468322754,25.0,-0.359197735786438,-4182.7880859375,62.2196159362793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268920898437,304.23760986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.140625,18000.0,0.0,0.0,0.0933098569512367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124757751822471,0.1124800071120262,-4.229904334351886e-06,0.0,9.469764336245134e-05,0.0,0.0,4.366879463195801,0.0,0.0,0.0,0.2716544270515442,4.0,0.0,1.0
312420,293.1472473144531,297.1499938964844,293.1499938964844,0.0195512622594833,-862.0845947265625,304.1496276855469,0.5029395818710327,0.0588799901306629,0.05471932888031,293.1510925292969,297.1499938964844,293.1499938964844,0.0231321267783641,-986.640625,304.1498413085937,0.518961489200592,0.0641546621918678,0.0626243576407432,293.15631103515625,297.1499938964844,293.1499938964844,0.0290208887308836,-815.147705078125,304.1506042480469,0.5430307984352112,0.0719552710652351,0.0517346113920211,293.1474304199219,297.1499938964844,293.1499938964844,0.0486218407750129,-1441.913818359375,304.1494140625,0.6042530536651611,0.0947135537862777,0.0915245488286018,293.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.4744295179843902,0.050000000745058,0.2336303293704986,291.1459045410156,291.1499938964844,272.1434631347656,271.6922607421875,284.1510314941406,293.31640625,291.1458435058594,1.0,0.2049820721149444,1.0,1.0,0.9845110774040222,1.0,-0.5931020975112915,0.2569794654846191,0.3361226320266723,0.0899606794118881,0.0,0.0,0.1344694346189499,24.97137260437012,25.0,-0.3740393817424774,-4188.1201171875,62.26509094238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1264038085937,304.2449035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.078125,18000.0,0.0,0.0,0.0934080258011818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127187088131904,0.1127229407429695,-4.230282229400473e-06,0.0,9.479727305006236e-05,0.0,0.0,4.376904487609863,0.0,0.0,0.0,0.2716924846172333,4.0,0.0,1.0
312480,293.1472473144531,297.1499938964844,293.1499938964844,0.0195512622594833,-862.0845947265625,304.1496276855469,0.5029395818710327,0.0588799901306629,0.05471932888031,293.1510925292969,297.1499938964844,293.1499938964844,0.0231321267783641,-986.640625,304.1498413085937,0.518961489200592,0.0641546621918678,0.0626243576407432,293.15631103515625,297.1499938964844,293.1499938964844,0.0290208887308836,-815.147705078125,304.1506042480469,0.5430307984352112,0.0719552710652351,0.0517346113920211,293.1474304199219,297.1499938964844,293.1499938964844,0.0486218407750129,-1441.913818359375,304.1494140625,0.6042530536651611,0.0947135537862777,0.0915245488286018,293.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.4744295179843902,0.050000000745058,0.2336303293704986,291.1459045410156,291.1499938964844,272.1434631347656,271.6922607421875,284.1510314941406,293.31640625,291.1458435058594,1.0,0.2049820721149444,1.0,1.0,0.9845110774040222,1.0,-0.5931020975112915,0.2569794654846191,0.3361226320266723,0.0899606794118881,0.0,0.0,0.1344694346189499,24.97137260437012,25.0,-0.3740393817424774,-4188.1201171875,62.26509094238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1264038085937,304.2449035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.078125,18000.0,0.0,0.0,0.0934080258011818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127187088131904,0.1127229407429695,-4.230282229400473e-06,0.0,9.479727305006236e-05,0.0,0.0,4.376904487609863,0.0,0.0,0.0,0.2716924846172333,4.0,0.0,1.0
312540,293.1468505859375,297.1499938964844,293.1499938964844,0.0196474269032478,-864.2238159179688,304.14959716796875,0.503424882888794,0.0590334236621856,0.0548539720475673,293.1503601074219,297.1499938964844,293.1499938964844,0.0232160929590463,-988.3922729492188,304.1497497558594,0.5193577408790588,0.0642782226204872,0.0627344623208046,293.1556701660156,297.1499938964844,293.1499938964844,0.0288711227476596,-814.7069091796875,304.150634765625,0.5429543256759644,0.0719218999147415,0.0517069287598133,293.1468200683594,297.1499938964844,293.1499938964844,0.0487821958959102,-1444.705810546875,304.1493530273437,0.604717493057251,0.0949040278792381,0.0917000919580459,293.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.4744669795036316,0.050000000745058,0.2336269319057464,291.1456298828125,291.1499938964844,272.1259765625,271.6842956542969,284.14678955078125,293.3165283203125,291.1455993652344,1.0,0.2050018310546875,1.0,1.0,0.984218955039978,1.0,-0.5935692191123962,0.2570904195308685,0.3364787697792053,0.0902692750096321,0.0,0.0,0.1350710690021515,24.96030807495117,25.0,-0.3753456175327301,-4193.80029296875,62.32161331176758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1255187988281,304.2523498535156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.015625,18000.0,0.0,0.0,0.0935132503509521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129786968231201,0.1129829287528991,-4.230688318784814e-06,0.0,9.490406227996571e-05,0.0,0.0,4.387637615203857,0.0,0.0,0.0,0.2717332541942596,4.0,0.0,1.0
312600,293.1468505859375,297.1499938964844,293.1499938964844,0.0196474269032478,-864.2238159179688,304.14959716796875,0.503424882888794,0.0590334236621856,0.0548539720475673,293.1503601074219,297.1499938964844,293.1499938964844,0.0232160929590463,-988.3922729492188,304.1497497558594,0.5193577408790588,0.0642782226204872,0.0627344623208046,293.1556701660156,297.1499938964844,293.1499938964844,0.0288711227476596,-814.7069091796875,304.150634765625,0.5429543256759644,0.0719218999147415,0.0517069287598133,293.1468200683594,297.1499938964844,293.1499938964844,0.0487821958959102,-1444.705810546875,304.1493530273437,0.604717493057251,0.0949040278792381,0.0917000919580459,293.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.4744669795036316,0.050000000745058,0.2336269319057464,291.1456298828125,291.1499938964844,272.1259765625,271.6842956542969,284.14678955078125,293.3165283203125,291.1455993652344,1.0,0.2050018310546875,1.0,1.0,0.984218955039978,1.0,-0.5935692191123962,0.2570904195308685,0.3364787697792053,0.0902692750096321,0.0,0.0,0.1350710690021515,24.96030807495117,25.0,-0.3753456175327301,-4193.80029296875,62.32161331176758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1255187988281,304.2523498535156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.015625,18000.0,0.0,0.0,0.0935132503509521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129786968231201,0.1129829287528991,-4.230688318784814e-06,0.0,9.490406227996571e-05,0.0,0.0,4.387637615203857,0.0,0.0,0.0,0.2717332541942596,4.0,0.0,1.0
312660,293.1464233398437,297.1499938964844,293.1499938964844,0.0197507441043853,-866.5132446289062,304.1495666503906,0.5039445757865906,0.0591975264251232,0.0549981817603111,293.1495666503906,297.1499938964844,293.1499938964844,0.0233176574110984,-990.5042724609376,304.149658203125,0.5198309421539307,0.0644261166453361,0.062867484986782,293.155029296875,297.1499938964844,293.1499938964844,0.0288288947194814,-814.5098266601562,304.1505126953125,0.5429437160491943,0.0719095841050148,0.0516937971115112,293.14617919921875,297.1499938964844,293.1499938964844,0.048955675214529,-1447.7274169921875,304.1492614746094,0.6052178144454956,0.0951099619269371,0.0918902531266212,293.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.4745066165924072,0.050000000745058,0.2336233407258987,291.1453857421875,291.1499938964844,272.109130859375,271.67510986328125,284.1429138183594,293.316650390625,291.14532470703125,1.0,0.2050269097089767,1.0,1.0,0.9839293956756592,1.0,-0.5941100716590881,0.2572299838066101,0.3368800580501556,0.0905990153551101,0.0,0.0,0.1357063949108123,24.94890785217285,25.0,-0.3657670617103576,-4199.79345703125,62.388519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1242370605469,304.2599182128906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.955078125,18000.0,0.0,0.0,0.0936265662312507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132542267441749,0.1132584512233734,-4.231119874020806e-06,0.0,9.50190587900579e-05,0.0,0.0,4.399017810821533,0.0,0.0,0.0,0.2717764973640442,4.0,0.0,1.0
312720,293.1464233398437,297.1499938964844,293.1499938964844,0.0197507441043853,-866.5132446289062,304.1495666503906,0.5039445757865906,0.0591975264251232,0.0549981817603111,293.1495666503906,297.1499938964844,293.1499938964844,0.0233176574110984,-990.5042724609376,304.149658203125,0.5198309421539307,0.0644261166453361,0.062867484986782,293.155029296875,297.1499938964844,293.1499938964844,0.0288288947194814,-814.5098266601562,304.1505126953125,0.5429437160491943,0.0719095841050148,0.0516937971115112,293.14617919921875,297.1499938964844,293.1499938964844,0.048955675214529,-1447.7274169921875,304.1492614746094,0.6052178144454956,0.0951099619269371,0.0918902531266212,293.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.4745066165924072,0.050000000745058,0.2336233407258987,291.1453857421875,291.1499938964844,272.109130859375,271.67510986328125,284.1429138183594,293.316650390625,291.14532470703125,1.0,0.2050269097089767,1.0,1.0,0.9839293956756592,1.0,-0.5941100716590881,0.2572299838066101,0.3368800580501556,0.0905990153551101,0.0,0.0,0.1357063949108123,24.94890785217285,25.0,-0.3657670617103576,-4199.79345703125,62.388519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1242370605469,304.2599182128906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.955078125,18000.0,0.0,0.0,0.0936265662312507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132542267441749,0.1132584512233734,-4.231119874020806e-06,0.0,9.50190587900579e-05,0.0,0.0,4.399017810821533,0.0,0.0,0.0,0.2717764973640442,4.0,0.0,1.0
312780,293.1460266113281,297.1499938964844,293.1499938964844,0.0198614876717329,-868.956787109375,304.1495056152344,0.5044998526573181,0.0593726076185703,0.0551522523164749,293.1487731933594,297.1499938964844,293.1499938964844,0.0234377868473529,-992.993408203125,304.1495666503906,0.5203847885131836,0.0645995065569877,0.0630245506763458,293.15435791015625,297.1499938964844,293.1499938964844,0.0288350395858287,-814.5513916015625,304.1503295898437,0.5430024862289429,0.0719193592667579,0.0516960434615612,293.14556884765625,297.1499938964844,293.1499938964844,0.049142587929964,-1450.9840087890625,304.1492004394531,0.6057547330856323,0.0953318253159523,0.0920954868197441,293.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.4745483100414276,0.050000000745058,0.2336195707321167,291.1451416015625,291.1499938964844,272.0930480957031,271.6645812988281,284.1394958496094,293.3167724609375,291.14508056640625,1.0,0.205057680606842,1.0,1.0,0.9836398363113404,1.0,-0.5947279334068298,0.2573995888233185,0.3373283445835113,0.0909507200121879,0.0,0.0,0.1363739222288131,24.93722343444824,25.0,-0.3399398028850555,-4206.10107421875,62.46635437011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1225891113281,304.26763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.896484375,18000.0,0.0,0.0,0.0937495008111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135450527071952,0.1135492846369743,-4.231577349855797e-06,0.0,9.51438196352683e-05,0.0,0.0,4.411036014556885,0.0,0.0,0.0,0.2718221545219421,4.0,0.0,1.0
