time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
312840,293.1460266113281,297.1499938964844,293.1499938964844,0.0198614876717329,-868.956787109375,304.1495056152344,0.5044998526573181,0.0593726076185703,0.0551522523164749,293.1487731933594,297.1499938964844,293.1499938964844,0.0234377868473529,-992.993408203125,304.1495666503906,0.5203847885131836,0.0645995065569877,0.0630245506763458,293.15435791015625,297.1499938964844,293.1499938964844,0.0288350395858287,-814.5513916015625,304.1503295898437,0.5430024862289429,0.0719193592667579,0.0516960434615612,293.14556884765625,297.1499938964844,293.1499938964844,0.049142587929964,-1450.9840087890625,304.1492004394531,0.6057547330856323,0.0953318253159523,0.0920954868197441,293.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.4745483100414276,0.050000000745058,0.2336195707321167,291.1451416015625,291.1499938964844,272.0930480957031,271.6645812988281,284.1394958496094,293.3167724609375,291.14508056640625,1.0,0.205057680606842,1.0,1.0,0.9836398363113404,1.0,-0.5947279334068298,0.2573995888233185,0.3373283445835113,0.0909507200121879,0.0,0.0,0.1363739222288131,24.93722343444824,25.0,-0.3399398028850555,-4206.10107421875,62.46635437011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1225891113281,304.26763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.896484375,18000.0,0.0,0.0,0.0937495008111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135450527071952,0.1135492846369743,-4.231577349855797e-06,0.0,9.51438196352683e-05,0.0,0.0,4.411036014556885,0.0,0.0,0.0,0.2718221545219421,4.0,0.0,1.0
312900,293.14581298828125,297.1499938964844,293.1499938964844,0.0199199486523866,-870.2423095703125,304.1495056152344,0.5047921538352966,0.059464693069458,0.0552333779633045,293.1483764648437,297.1499938964844,293.1499938964844,0.0235057286918163,-994.39697265625,304.1495361328125,0.5206957459449768,0.0646969377994537,0.063113234937191,293.1540222167969,297.1499938964844,293.1499938964844,0.0288587659597396,-814.673583984375,304.1502380371094,0.5430611968040466,0.0719336122274398,0.0517036877572536,293.145263671875,297.1499938964844,293.1499938964844,0.0492416061460971,-1452.7098388671875,304.149169921875,0.6060382723808289,0.0954493582248687,0.0922043621540069,293.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.4745699763298034,0.050000000745058,0.2336176037788391,291.14501953125,291.1499938964844,272.0852966308594,271.6588134765625,284.1379699707031,293.3168029785156,291.1449584960937,1.0,0.2050754874944687,1.0,1.0,0.9834950566291808,1.0,-0.595069169998169,0.257497102022171,0.3375720977783203,0.0911355540156364,0.0,0.0,0.1367198377847671,24.93128776550293,25.0,-0.3246070742607116,-4209.3818359375,62.50989532470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1216125488281,304.2715148925781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.869140625,18000.0,0.0,0.0,0.0938153490424156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136963069438934,0.1137005388736724,-4.231816546962364e-06,0.0,9.52106565819122e-05,0.0,0.0,4.4172892570495605,0.0,0.0,0.0,0.2718459367752075,4.0,0.0,1.0
312960,293.1455993652344,297.1499938964844,293.1499938964844,0.019980015233159,-871.5602416992188,304.14947509765625,0.5050920248031616,0.059559091925621,0.0553165934979915,293.14794921875,297.1499938964844,293.1499938964844,0.0235777869820594,-995.8826904296876,304.14947509765625,0.5210242867469788,0.0647999122738838,0.0632071644067764,293.1536560058594,297.1499938964844,293.1499938964844,0.0288932546973228,-814.8485717773438,304.1501159667969,0.5431352257728577,0.0719527155160904,0.0517147220671176,293.1449584960937,297.1499938964844,293.1499938964844,0.0493434742093086,-1454.485595703125,304.1491394042969,0.6063293218612671,0.0955702811479568,0.092316448688507,293.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.4745920300483703,0.050000000745058,0.2336155921220779,291.1448974609375,291.1499938964844,272.0777587890625,271.6526794433594,284.13653564453125,293.3168640136719,291.1448669433594,1.0,0.205094575881958,1.0,1.0,0.9833515882492064,1.0,-0.5954271554946899,0.2576010823249817,0.3378260731697082,0.0913251861929893,0.0,0.0,0.1370716840028762,24.92531394958496,25.0,-0.309061199426651,-4212.7236328125,62.55583953857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12060546875,304.27545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.84375,18000.0,0.0,0.0,0.093883566558361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113850437104702,0.113854669034481,-4.232060291542439e-06,0.0,9.527988004265352e-05,0.0,0.0,4.423663139343262,0.0,0.0,0.0,0.2718701958656311,4.0,0.0,1.0
313020,293.1451721191406,297.1499938964844,293.1499938964844,0.0201057512313127,-874.3090209960938,304.1494445800781,0.505717933177948,0.0597559548914432,0.0554902888834476,293.1470947265625,297.1499938964844,293.1499938964844,0.023736422881484,-999.1424560546876,304.1493835449219,0.5217432975769043,0.0650252997875213,0.0634134486317634,293.1529235839844,297.1499938964844,293.1499938964844,0.029051112011075,-815.3544311523438,304.1498107910156,0.5433371067047119,0.0720081776380539,0.0517487972974777,293.14434814453125,297.1499938964844,293.1499938964844,0.0495570749044418,-1458.2105712890625,304.1490783691406,0.6069377064704895,0.0958239138126373,0.0925518050789833,293.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.4746375381946563,0.050000000745058,0.2336114645004272,291.1446838378906,291.1499938964844,272.0633850097656,271.6393127441406,284.1340637207031,293.31695556640625,291.1446533203125,1.0,0.2051372528076172,1.0,1.0,0.9830647110939026,1.0,-0.5962015390396118,0.2578317821025848,0.3383697867393493,0.0917213261127471,0.0,0.0,0.1377938836812973,24.913265228271484,25.0,-0.2661042809486389,-4219.61767578125,62.65618515014648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1183776855469,304.2833557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.794921875,18000.0,0.0,0.0,0.0940283834934234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141679659485817,0.1141721978783607,-4.232564606354572e-06,0.0,9.542685438646004e-05,0.0,0.0,4.436800003051758,0.0,0.0,0.0,0.2719202041625976,4.0,0.0,1.0
313080,293.1451721191406,297.1499938964844,293.1499938964844,0.0201057512313127,-874.3090209960938,304.1494445800781,0.505717933177948,0.0597559548914432,0.0554902888834476,293.1470947265625,297.1499938964844,293.1499938964844,0.023736422881484,-999.1424560546876,304.1493835449219,0.5217432975769043,0.0650252997875213,0.0634134486317634,293.1529235839844,297.1499938964844,293.1499938964844,0.029051112011075,-815.3544311523438,304.1498107910156,0.5433371067047119,0.0720081776380539,0.0517487972974777,293.14434814453125,297.1499938964844,293.1499938964844,0.0495570749044418,-1458.2105712890625,304.1490783691406,0.6069377064704895,0.0958239138126373,0.0925518050789833,293.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.4746375381946563,0.050000000745058,0.2336114645004272,291.1446838378906,291.1499938964844,272.0633850097656,271.6393127441406,284.1340637207031,293.31695556640625,291.1446533203125,1.0,0.2051372528076172,1.0,1.0,0.9830647110939026,1.0,-0.5962015390396118,0.2578317821025848,0.3383697867393493,0.0917213261127471,0.0,0.0,0.1377938836812973,24.913265228271484,25.0,-0.2661042809486389,-4219.61767578125,62.65618515014648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1183776855469,304.2833557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.794921875,18000.0,0.0,0.0,0.0940283834934234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141679659485817,0.1141721978783607,-4.232564606354572e-06,0.0,9.542685438646004e-05,0.0,0.0,4.436800003051758,0.0,0.0,0.0,0.2719202041625976,4.0,0.0,1.0
313140,293.144775390625,297.1499938964844,293.1499938964844,0.0202388577163219,-877.204345703125,304.1494140625,0.506378173828125,0.0599633231759071,0.0556734688580036,293.146240234375,297.1499938964844,293.1499938964844,0.0239143967628479,-1002.7822265625,304.1492919921875,0.5225440263748169,0.0652763247489929,0.06364406645298,293.1521911621094,297.1499938964844,293.1499938964844,0.0291962977498769,-816.114501953125,304.149658203125,0.5436106324195862,0.0720864161849021,0.051798865199089,293.14373779296875,297.1499938964844,293.1499938964844,0.0497835054993629,-1462.1612548828125,304.1490173339844,0.60757976770401,0.096092939376831,0.0928017944097518,293.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.4746847152709961,0.050000000745058,0.2336071878671646,291.14453125,291.1499938964844,272.04998779296875,271.6243896484375,284.13214111328125,293.3170166015625,291.1445007324219,1.0,0.2051859945058822,1.0,1.0,0.9827778339385986,1.0,-0.5970531105995178,0.2580925524234772,0.338960587978363,0.0921396911144256,0.0,0.0,0.1385357081890106,24.90114021301269,25.0,-0.2136005014181137,-4226.76708984375,62.76777267456055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1159973144531,304.29132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7578125,18000.0,0.0,0.0,0.0941842719912529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144958361983299,0.1145000681281089,-4.233088020555442e-06,0.0,9.558506280882284e-05,0.0,0.0,4.45037317276001,0.0,0.0,0.0,0.2719718813896179,4.0,0.0,1.0
313200,293.144775390625,297.1499938964844,293.1499938964844,0.0202388577163219,-877.204345703125,304.1494140625,0.506378173828125,0.0599633231759071,0.0556734688580036,293.146240234375,297.1499938964844,293.1499938964844,0.0239143967628479,-1002.7822265625,304.1492919921875,0.5225440263748169,0.0652763247489929,0.06364406645298,293.1521911621094,297.1499938964844,293.1499938964844,0.0291962977498769,-816.114501953125,304.149658203125,0.5436106324195862,0.0720864161849021,0.051798865199089,293.14373779296875,297.1499938964844,293.1499938964844,0.0497835054993629,-1462.1612548828125,304.1490173339844,0.60757976770401,0.096092939376831,0.0928017944097518,293.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.4746847152709961,0.050000000745058,0.2336071878671646,291.14453125,291.1499938964844,272.04998779296875,271.6243896484375,284.13214111328125,293.3170166015625,291.1445007324219,1.0,0.2051859945058822,1.0,1.0,0.9827778339385986,1.0,-0.5970531105995178,0.2580925524234772,0.338960587978363,0.0921396911144256,0.0,0.0,0.1385357081890106,24.90114021301269,25.0,-0.2136005014181137,-4226.76708984375,62.76777267456055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1159973144531,304.29132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7578125,18000.0,0.0,0.0,0.0941842719912529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144958361983299,0.1145000681281089,-4.233088020555442e-06,0.0,9.558506280882284e-05,0.0,0.0,4.45037317276001,0.0,0.0,0.0,0.2719718813896179,4.0,0.0,1.0
313260,293.14434814453125,297.1499938964844,293.1499938964844,0.0203788951039314,-880.2342529296875,304.1493835449219,0.5070704221725464,0.0601804368197917,0.0558654926717281,293.1453552246094,297.1499938964844,293.1499938964844,0.024110933765769,-1006.7805786132812,304.1492004394531,0.5234224200248718,0.0655516237020492,0.0638977959752082,293.15142822265625,297.1499938964844,293.1499938964844,0.0293149799108505,-817.2001342773438,304.1495666503906,0.5439513921737671,0.0721861198544502,0.0518639981746673,293.14312744140625,297.1499938964844,293.1499938964844,0.0500218011438846,-1466.3209228515625,304.14892578125,0.6082527041435242,0.0963763818144798,0.093065544962883,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.4747332632541656,0.050000000745058,0.2336027771234512,291.1444396972656,291.1499938964844,272.0387878417969,271.61016845703125,284.1311950683594,293.31707763671875,291.1444396972656,1.0,0.2052406072616577,1.0,1.0,0.9824947714805604,1.0,-0.5979774594306946,0.2583814859390259,0.3395960032939911,0.0925792381167411,0.0,0.0,0.139286994934082,24.889034271240234,25.0,-0.0876079797744751,-4234.044921875,62.89010238647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1135559082031,304.2994079589844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.732421875,18000.0,0.0,0.0,0.0943502262234687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148303374648094,0.1148345693945884,-4.233625986671541e-06,0.0,9.575347939971834e-05,0.0,0.0,4.464230537414551,0.0,0.0,0.0,0.2720247209072113,4.0,0.0,1.0
313320,293.14434814453125,297.1499938964844,293.1499938964844,0.0203788951039314,-880.2342529296875,304.1493835449219,0.5070704221725464,0.0601804368197917,0.0558654926717281,293.1453552246094,297.1499938964844,293.1499938964844,0.024110933765769,-1006.7805786132812,304.1492004394531,0.5234224200248718,0.0655516237020492,0.0638977959752082,293.15142822265625,297.1499938964844,293.1499938964844,0.0293149799108505,-817.2001342773438,304.1495666503906,0.5439513921737671,0.0721861198544502,0.0518639981746673,293.14312744140625,297.1499938964844,293.1499938964844,0.0500218011438846,-1466.3209228515625,304.14892578125,0.6082527041435242,0.0963763818144798,0.093065544962883,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.4747332632541656,0.050000000745058,0.2336027771234512,291.1444396972656,291.1499938964844,272.0387878417969,271.61016845703125,284.1311950683594,293.31707763671875,291.1444396972656,1.0,0.2052406072616577,1.0,1.0,0.9824947714805604,1.0,-0.5979774594306946,0.2583814859390259,0.3395960032939911,0.0925792381167411,0.0,0.0,0.139286994934082,24.889034271240234,25.0,-0.0876079797744751,-4234.044921875,62.89010238647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1135559082031,304.2994079589844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.732421875,18000.0,0.0,0.0,0.0943502262234687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148303374648094,0.1148345693945884,-4.233625986671541e-06,0.0,9.575347939971834e-05,0.0,0.0,4.464230537414551,0.0,0.0,0.0,0.2720247209072113,4.0,0.0,1.0
313380,293.1439514160156,297.1499938964844,293.1499938964844,0.0205251090228557,-883.3787841796875,304.1493530273437,0.5077918767929077,0.0604063123464584,0.0560655742883682,293.1444702148437,297.1499938964844,293.1499938964844,0.024324856698513,-1011.1069946289062,304.14910888671875,0.5243736505508423,0.0658495873212814,0.0641732513904571,293.1506652832031,297.1499938964844,293.1499938964844,0.0294171199202537,-818.4434814453125,304.1495361328125,0.5443558692932129,0.0723061859607696,0.0519434846937656,293.1425170898437,297.1499938964844,293.1499938964844,0.0502703674137592,-1470.660400390625,304.1488952636719,0.6089532971382141,0.0966730117797851,0.0933419913053512,293.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.4747829437255859,0.050000000745058,0.2335982620716095,291.1445007324219,291.1499938964844,272.03076171875,271.598876953125,284.1316833496094,293.317138671875,291.14453125,1.0,0.2053008824586868,1.0,1.0,0.9822117686271667,1.0,-0.5989699363708496,0.2586968243122101,0.3402730822563171,0.0930388569831848,0.0,0.0,0.1400174796581268,24.87704849243164,25.0,0.1830783933401107,-4241.23291015625,63.02262496948242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1112365722656,304.3075256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.75,18000.0,0.0,0.0,0.0945244878530502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151607781648635,0.1151650100946426,-4.234167590766447e-06,0.0,9.593034337740391e-05,0.0,0.0,4.477936744689941,0.0,0.0,0.0,0.2720770835876465,4.0,0.0,1.0
313440,293.1439514160156,297.1499938964844,293.1499938964844,0.0205251090228557,-883.3787841796875,304.1493530273437,0.5077918767929077,0.0604063123464584,0.0560655742883682,293.1444702148437,297.1499938964844,293.1499938964844,0.024324856698513,-1011.1069946289062,304.14910888671875,0.5243736505508423,0.0658495873212814,0.0641732513904571,293.1506652832031,297.1499938964844,293.1499938964844,0.0294171199202537,-818.4434814453125,304.1495361328125,0.5443558692932129,0.0723061859607696,0.0519434846937656,293.1425170898437,297.1499938964844,293.1499938964844,0.0502703674137592,-1470.660400390625,304.1488952636719,0.6089532971382141,0.0966730117797851,0.0933419913053512,293.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.4747829437255859,0.050000000745058,0.2335982620716095,291.1445007324219,291.1499938964844,272.03076171875,271.598876953125,284.1316833496094,293.317138671875,291.14453125,1.0,0.2053008824586868,1.0,1.0,0.9822117686271667,1.0,-0.5989699363708496,0.2586968243122101,0.3402730822563171,0.0930388569831848,0.0,0.0,0.1400174796581268,24.87704849243164,25.0,0.1830783933401107,-4241.23291015625,63.02262496948242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1112365722656,304.3075256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.75,18000.0,0.0,0.0,0.0945244878530502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151607781648635,0.1151650100946426,-4.234167590766447e-06,0.0,9.593034337740391e-05,0.0,0.0,4.477936744689941,0.0,0.0,0.0,0.2720770835876465,4.0,0.0,1.0
313500,293.14373779296875,297.1499938964844,293.1499938964844,0.0206003692001104,-884.9896850585938,304.1493225097656,0.5081628561019897,0.0605222918093204,0.0561684370040893,293.14404296875,297.1499938964844,293.1499938964844,0.0244382042437791,-1013.3884887695312,304.1490783691406,0.524875819683075,0.0660068094730377,0.064318910241127,293.1502685546875,297.1499938964844,293.1499938964844,0.0294701252132654,-819.1444702148438,304.1495361328125,0.5445815324783325,0.0723737403750419,0.0519885495305061,293.1422119140625,297.1499938964844,293.1499938964844,0.0503981821238994,-1472.8919677734375,304.1488647460937,0.6093131303787231,0.0968259945511818,0.0934847518801689,293.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.4748080670833587,0.050000000745058,0.2335959821939468,291.1446228027344,291.1499938964844,272.0278625488281,271.59423828125,284.1324462890625,293.3171691894531,291.1446838378906,1.0,0.2053331583738327,1.0,1.0,0.9820702075958252,1.0,-0.5994908213615417,0.258864015340805,0.3406268060207367,0.0932760685682296,0.0,0.0,0.1403633505105972,24.87114715576172,25.0,0.3366512060165405,-4244.72412109375,63.09264755249024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11016845703125,304.3113708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.78125,18000.0,0.0,0.0,0.0946140065789222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153192818164825,0.1153235137462616,-4.234433163219364e-06,0.0,9.60211909841746e-05,0.0,0.0,4.484519004821777,0.0,0.0,0.0,0.2721022963523865,4.0,0.0,1.0
313560,293.1435546875,297.1499938964844,293.1499938964844,0.0206770710647106,-886.626220703125,304.1493225097656,0.5085404515266418,0.0606402568519115,0.0562731511890888,293.1435852050781,297.1499938964844,293.1499938964844,0.0245559699833393,-1015.7514038085938,304.1490173339844,0.5253961086273193,0.066169649362564,0.0644699931144714,293.14990234375,297.1499938964844,293.1499938964844,0.029525214806199,-819.9005126953125,304.1495056152344,0.544823408126831,0.0724464952945709,0.0520373024046421,293.1419372558594,297.1499938964844,293.1499938964844,0.0505283959209919,-1475.16552734375,304.1488342285156,0.6096792221069336,0.0969821065664291,0.0936305448412895,293.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.4748333394527435,0.050000000745058,0.2335936725139618,291.1448059082031,291.1499938964844,272.0256652832031,271.5902709960937,284.133544921875,293.31719970703125,291.1448669433594,1.0,0.2053669393062591,1.0,1.0,0.981930375099182,1.0,-0.6000285744667053,0.2590377032756805,0.3409908413887024,0.0935181975364685,0.0,0.0,0.140690878033638,24.865339279174805,25.0,0.4700484573841095,-4248.11181640625,63.165260314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10919189453125,304.3150329589844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.828125,18000.0,0.0,0.0,0.0947045758366584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1154704242944717,0.1154746562242508,-4.234689640725264e-06,0.0,9.611310088075696e-05,0.0,0.0,4.490800380706787,0.0,0.0,0.0,0.2721264362335205,4.0,0.0,1.0
313620,293.143310546875,297.1499938964844,293.1499938964844,0.0207708459347486,-888.6204833984375,304.1492919921875,0.5090013146400452,0.0607840903103351,0.0564009211957454,293.14306640625,297.1499938964844,293.1499938964844,0.0247026588767766,-1018.6846313476562,304.14898681640625,0.5260417461395264,0.0663716942071914,0.0646577030420303,293.1494445800781,297.1499938964844,293.1499938964844,0.0295941643416881,-820.8742065429688,304.1495056152344,0.5451328158378601,0.0725399926304817,0.0521002039313316,293.1416015625,297.1499938964844,293.1499938964844,0.050687525421381,-1477.944580078125,304.1488037109375,0.6101255416870117,0.0971730574965477,0.0938090160489082,293.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.4748637974262237,0.050000000745058,0.2335909008979797,291.1450500488281,291.1499938964844,272.0238952636719,271.58624267578125,284.13525390625,293.3172302246094,291.1451416015625,1.0,0.205409288406372,1.0,1.0,0.9817625880241394,1.0,-0.6006935238838196,0.2592536807060241,0.3414398431777954,0.0938148349523544,0.0,0.0,0.141059935092926,24.85850715637207,25.0,0.5910937190055847,-4252.0341796875,63.25548553466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10821533203125,304.319091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.892578125,18000.0,0.0,0.0,0.094813734292984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156415492296218,0.1156457886099815,-4.234983407513937e-06,0.0,9.622388461139052e-05,0.0,0.0,4.497917652130127,0.0,0.0,0.0,0.2721538245677948,4.0,0.0,1.0
313680,293.1431579589844,297.1499938964844,293.1499938964844,0.0208344459533691,-889.9690551757812,304.1492919921875,0.5093131065368652,0.0608813427388668,0.0564873702824115,293.1427307128906,297.1499938964844,293.1499938964844,0.0248038470745086,-1020.70166015625,304.1489562988281,0.5264853835105896,0.0665104985237121,0.0647868141531944,293.1491394042969,297.1499938964844,293.1499938964844,0.0296423491090536,-821.565673828125,304.14947509765625,0.5453510880470276,0.0726062133908271,0.0521448999643325,293.141357421875,297.1499938964844,293.1499938964844,0.0507954135537147,-1479.8294677734375,304.1487731933594,0.6104272603988647,0.097302570939064,0.0939301550388336,293.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.4748841524124145,0.050000000745058,0.2335890531539917,291.1452331542969,291.1499938964844,272.0232238769531,271.58404541015625,284.1366577148437,293.3172302246094,291.1453552246094,1.0,0.2054386734962463,1.0,1.0,0.981650710105896,1.0,-0.6011490225791931,0.2594023048877716,0.3417467176914215,0.0940164178609848,0.0,0.0,0.1412903219461441,24.854053497314453,25.0,0.6470970511436462,-4254.55859375,63.31756210327149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10772705078125,304.32159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.939453125,18000.0,0.0,0.0,0.0948862805962562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157487705349922,0.1157530099153518,-4.235168944433099e-06,0.0,9.629751002648844e-05,0.0,0.0,4.502379417419434,0.0,0.0,0.0,0.2721710205078125,4.0,0.0,1.0
313740,293.142822265625,297.1499938964844,293.1499938964844,0.0209967494010925,-893.3970947265625,304.1492614746094,0.5101062059402466,0.0611284710466861,0.0567072033882141,293.1418762207031,297.1499938964844,293.1499938964844,0.0250672344118356,-1025.929443359375,304.1488647460937,0.5276340246200562,0.0668698325753212,0.0651214942336082,293.1483764648437,297.1499938964844,293.1499938964844,0.0297717247158288,-823.4256591796875,304.1494445800781,0.545932948589325,0.0727835521101951,0.0522650033235549,293.1408386230469,297.1499938964844,293.1499938964844,0.0510705709457397,-1484.6390380859375,304.1487121582031,0.6111931204795837,0.0976328775286674,0.0942393243312835,293.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457214355469,0.4749350547790527,0.050000000745058,0.2335844188928604,291.145751953125,291.1499938964844,272.0231628417969,271.5799865722656,284.1408996582031,293.3172912597656,291.1458435058594,1.0,0.2055156528949737,1.0,1.0,0.9813711047172546,1.0,-0.6023241281509399,0.2597876191139221,0.3425365090370178,0.0945319831371307,0.0,0.0,0.1418182253837585,24.843265533447266,25.0,0.7143651843070984,-4260.5849609375,63.47859954833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1069641113281,304.3273010253906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.05859375,18000.0,0.0,0.0,0.0950651094317436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159953400492668,0.1159995794296264,-4.235597771184985e-06,0.0,9.647900151321664e-05,0.0,0.0,4.512644290924072,0.0,0.0,0.0,0.2722106575965881,4.0,0.0,1.0
313800,293.142822265625,297.1499938964844,293.1499938964844,0.0209967494010925,-893.3970947265625,304.1492614746094,0.5101062059402466,0.0611284710466861,0.0567072033882141,293.1418762207031,297.1499938964844,293.1499938964844,0.0250672344118356,-1025.929443359375,304.1488647460937,0.5276340246200562,0.0668698325753212,0.0651214942336082,293.1483764648437,297.1499938964844,293.1499938964844,0.0297717247158288,-823.4256591796875,304.1494445800781,0.545932948589325,0.0727835521101951,0.0522650033235549,293.1408386230469,297.1499938964844,293.1499938964844,0.0510705709457397,-1484.6390380859375,304.1487121582031,0.6111931204795837,0.0976328775286674,0.0942393243312835,293.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457214355469,0.4749350547790527,0.050000000745058,0.2335844188928604,291.145751953125,291.1499938964844,272.0231628417969,271.5799865722656,284.1408996582031,293.3172912597656,291.1458435058594,1.0,0.2055156528949737,1.0,1.0,0.9813711047172546,1.0,-0.6023241281509399,0.2597876191139221,0.3425365090370178,0.0945319831371307,0.0,0.0,0.1418182253837585,24.843265533447266,25.0,0.7143651843070984,-4260.5849609375,63.47859954833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1069641113281,304.3273010253906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.05859375,18000.0,0.0,0.0,0.0950651094317436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159953400492668,0.1159995794296264,-4.235597771184985e-06,0.0,9.647900151321664e-05,0.0,0.0,4.512644290924072,0.0,0.0,0.0,0.2722106575965881,4.0,0.0,1.0
313860,293.1424560546875,297.1499938964844,293.1499938964844,0.021163485944271,-896.8993530273438,304.14923095703125,0.5109165906906128,0.0613806694746017,0.0569317452609539,293.1410217285156,297.1499938964844,293.1499938964844,0.0253446977585554,-1031.40283203125,304.1487731933594,0.5288342237472534,0.0672452747821807,0.065471775829792,293.1476135253906,297.1499938964844,293.1499938964844,0.0299196541309356,-825.4569091796875,304.1493835449219,0.546562671661377,0.0729765594005584,0.0523962527513504,293.1402893066406,297.1499938964844,293.1499938964844,0.0513528957962989,-1489.5784912109375,304.148681640625,0.6119699478149414,0.0979716032743454,0.0945566892623901,293.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.4749858975410461,0.050000000745058,0.2335797846317291,291.146240234375,291.1499938964844,272.0252685546875,271.5778503417969,284.1461486816406,293.3173217773437,291.1463623046875,1.0,0.2055973261594772,1.0,1.0,0.9810960292816162,1.0,-0.6035467982292175,0.2601906061172485,0.343356192111969,0.0950633883476257,0.0,0.0,0.1422829627990722,24.832992553710938,25.0,0.707183837890625,-4266.24267578125,63.64738082885742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10693359375,304.33233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.171875,18000.0,0.0,0.0,0.0952376425266265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162132173776626,0.1162174567580223,-4.235979758959729e-06,0.0,9.665409743320196e-05,0.0,0.0,4.521720886230469,0.0,0.0,0.0,0.272245705127716,4.0,0.0,1.0
313920,293.1424560546875,297.1499938964844,293.1499938964844,0.021163485944271,-896.8993530273438,304.14923095703125,0.5109165906906128,0.0613806694746017,0.0569317452609539,293.1410217285156,297.1499938964844,293.1499938964844,0.0253446977585554,-1031.40283203125,304.1487731933594,0.5288342237472534,0.0672452747821807,0.065471775829792,293.1476135253906,297.1499938964844,293.1499938964844,0.0299196541309356,-825.4569091796875,304.1493835449219,0.546562671661377,0.0729765594005584,0.0523962527513504,293.1402893066406,297.1499938964844,293.1499938964844,0.0513528957962989,-1489.5784912109375,304.148681640625,0.6119699478149414,0.0979716032743454,0.0945566892623901,293.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.4749858975410461,0.050000000745058,0.2335797846317291,291.146240234375,291.1499938964844,272.0252685546875,271.5778503417969,284.1461486816406,293.3173217773437,291.1463623046875,1.0,0.2055973261594772,1.0,1.0,0.9810960292816162,1.0,-0.6035467982292175,0.2601906061172485,0.343356192111969,0.0950633883476257,0.0,0.0,0.1422829627990722,24.832992553710938,25.0,0.707183837890625,-4266.24267578125,63.64738082885742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10693359375,304.33233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.171875,18000.0,0.0,0.0,0.0952376425266265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162132173776626,0.1162174567580223,-4.235979758959729e-06,0.0,9.665409743320196e-05,0.0,0.0,4.521720886230469,0.0,0.0,0.0,0.272245705127716,4.0,0.0,1.0
313980,293.14215087890625,297.1499938964844,293.1499938964844,0.02133459597826,-900.4738159179688,304.1492004394531,0.5117431879043579,0.0616376101970672,0.0571607053279876,293.1402282714844,297.1499938964844,293.1499938964844,0.0256362855434417,-1037.118896484375,304.1487121582031,0.530084490776062,0.0676363855600357,0.0658372640609741,293.1469116210937,297.1499938964844,293.1499938964844,0.0300847310572862,-827.6674194335938,304.1493225097656,0.5472397804260254,0.0731851607561111,0.0525386072695255,293.1398010253906,297.1499938964844,293.1499938964844,0.0516422465443611,-1494.6458740234375,304.1486511230469,0.6127544045448303,0.0983184054493904,0.0948819145560264,293.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.4750365316867828,0.050000000745058,0.233575165271759,291.1466979980469,291.1499938964844,272.0292663574219,271.577392578125,284.1522827148437,293.3173828125,291.1468200683594,1.0,0.2056837379932403,1.0,1.0,0.9808209538459778,1.0,-0.6048157811164856,0.2606107592582702,0.3442050516605377,0.0956106558442115,0.0,0.0,0.142687126994133,24.82330322265625,25.0,0.6452485918998718,-4271.564453125,63.82384490966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1077575683594,304.33673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.27734375,18000.0,0.0,0.0,0.0954001694917678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164031773805618,0.1164074093103408,-4.236313998262631e-06,0.0,9.681904339231552e-05,0.0,0.0,4.529637336730957,0.0,0.0,0.0,0.2722763121128082,4.0,0.0,1.0
314040,293.14215087890625,297.1499938964844,293.1499938964844,0.02133459597826,-900.4738159179688,304.1492004394531,0.5117431879043579,0.0616376101970672,0.0571607053279876,293.1402282714844,297.1499938964844,293.1499938964844,0.0256362855434417,-1037.118896484375,304.1487121582031,0.530084490776062,0.0676363855600357,0.0658372640609741,293.1469116210937,297.1499938964844,293.1499938964844,0.0300847310572862,-827.6674194335938,304.1493225097656,0.5472397804260254,0.0731851607561111,0.0525386072695255,293.1398010253906,297.1499938964844,293.1499938964844,0.0516422465443611,-1494.6458740234375,304.1486511230469,0.6127544045448303,0.0983184054493904,0.0948819145560264,293.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.4750365316867828,0.050000000745058,0.233575165271759,291.1466979980469,291.1499938964844,272.0292663574219,271.577392578125,284.1522827148437,293.3173828125,291.1468200683594,1.0,0.2056837379932403,1.0,1.0,0.9808209538459778,1.0,-0.6048157811164856,0.2606107592582702,0.3442050516605377,0.0956106558442115,0.0,0.0,0.142687126994133,24.82330322265625,25.0,0.6452485918998718,-4271.564453125,63.82384490966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1077575683594,304.33673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.27734375,18000.0,0.0,0.0,0.0954001694917678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164031773805618,0.1164074093103408,-4.236313998262631e-06,0.0,9.681904339231552e-05,0.0,0.0,4.529637336730957,0.0,0.0,0.0,0.2722763121128082,4.0,0.0,1.0
314100,293.1419982910156,297.1499938964844,293.1499938964844,0.0214218031615018,-902.2880859375,304.149169921875,0.5121622681617737,0.0617677830159664,0.0572767741978168,293.13983154296875,297.1499938964844,293.1499938964844,0.025787454098463,-1040.068359375,304.1486511230469,0.5307281017303467,0.0678377524018287,0.0660256594419479,293.14654541015625,297.1499938964844,293.1499938964844,0.0301724374294281,-828.8405151367188,304.1492919921875,0.5475960969924927,0.0732953548431396,0.0526139959692955,293.1395568847656,297.1499938964844,293.1499938964844,0.0517895855009555,-1497.228515625,304.14862060546875,0.6131492853164673,0.0984947979450225,0.0950474292039871,293.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.4750617146492004,0.050000000745058,0.2335728704929351,291.1469116210937,291.1499938964844,272.0318908691406,271.5777282714844,284.1557006835937,293.3174133300781,291.1470031738281,1.0,0.2057287544012069,1.0,1.0,0.980683445930481,1.0,-0.6054675579071045,0.2608272135257721,0.3446403741836548,0.0958902388811111,0.0,0.0,0.1428686380386352,24.81870460510254,25.0,0.5969144701957703,-4274.11376953125,63.91497802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1084899902344,304.3387145996094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.32421875,18000.0,0.0,0.0,0.0954764112830162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164883598685264,0.1164925917983055,-4.236463610141072e-06,0.0,9.689641592558472e-05,0.0,0.0,4.5331878662109375,0.0,0.0,0.0,0.2722900509834289,4.0,0.0,1.0
314160,293.141845703125,297.1499938964844,293.1499938964844,0.0215099137276411,-904.1163330078124,304.149169921875,0.5125845074653625,0.0618988499045372,0.0573936700820922,293.13946533203125,297.1499938964844,293.1499938964844,0.0259415507316589,-1043.065673828125,304.14862060546875,0.531381368637085,0.0680421814322471,0.0662170350551605,293.14617919921875,297.1499938964844,293.1499938964844,0.0302629675716161,-830.05029296875,304.1492614746094,0.547961950302124,0.0734087154269218,0.052691638469696,293.13934326171875,297.1499938964844,293.1499938964844,0.051938347518444,-1499.8375244140625,304.1485900878906,0.6135451197624207,0.0986727699637413,0.0952144861221313,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.4750868380069732,0.050000000745058,0.2335705757141113,291.1471252441406,291.1499938964844,272.0348815917969,271.578369140625,284.15924072265625,293.31744384765625,291.1471862792969,1.0,0.2057747542858123,1.0,1.0,0.9805476665496826,1.0,-0.606128454208374,0.2610469162464142,0.3450815081596374,0.0961731076240539,0.0,0.0,0.1430404186248779,24.814247131347656,25.0,0.5409954190254211,-4276.607421875,64.00767517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.109375,304.3406066894531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.365234375,18000.0,0.0,0.0,0.0955495461821556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165688335895538,0.1165730729699134,-4.236604581819847e-06,0.0,9.697064524516465e-05,0.0,0.0,4.5365424156188965,0.0,0.0,0.0,0.2723030149936676,4.0,0.0,1.0
314220,293.1415405273437,297.1499938964844,293.1499938964844,0.0216888654977083,-907.814208984375,304.1491394042969,0.5134378671646118,0.0621635131537914,0.0576298236846923,293.13873291015625,297.1499938964844,293.1499938964844,0.0262585207819938,-1049.2012939453125,304.1485595703125,0.5327157974243164,0.0684598907828331,0.0666084215044975,293.1455078125,297.1499938964844,293.1499938964844,0.0304524172097444,-832.578125,304.149169921875,0.5487213730812073,0.0736447051167488,0.0528535731136798,293.1388854980469,297.1499938964844,293.1499938964844,0.0522399805486202,-1505.132568359375,304.1485595703125,0.6143393516540527,0.0990333035588264,0.0955530628561973,293.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.4751367568969726,0.050000000745058,0.233566015958786,291.1474304199219,291.1499938964844,272.0419006347656,271.5805053710937,284.1668701171875,293.3174743652344,291.1474914550781,1.0,0.205869659781456,1.0,1.0,0.9802760481834412,1.0,-0.6074767708778381,0.2614957690238952,0.3459810018539428,0.0967491641640663,0.0,0.0,0.1433587074279785,24.80576705932617,25.0,0.4324090480804443,-4281.453125,64.19767761230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1115417480469,304.3441772460937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.43359375,18000.0,0.0,0.0,0.0956856906414032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116717554628849,0.116721786558628,-4.236863333062502e-06,0.0,9.710881568025798e-05,0.0,0.0,4.542739868164063,0.0,0.0,0.0,0.2723269462585449,4.0,0.0,1.0
314280,293.1415405273437,297.1499938964844,293.1499938964844,0.0216888654977083,-907.814208984375,304.1491394042969,0.5134378671646118,0.0621635131537914,0.0576298236846923,293.13873291015625,297.1499938964844,293.1499938964844,0.0262585207819938,-1049.2012939453125,304.1485595703125,0.5327157974243164,0.0684598907828331,0.0666084215044975,293.1455078125,297.1499938964844,293.1499938964844,0.0304524172097444,-832.578125,304.149169921875,0.5487213730812073,0.0736447051167488,0.0528535731136798,293.1388854980469,297.1499938964844,293.1499938964844,0.0522399805486202,-1505.132568359375,304.1485595703125,0.6143393516540527,0.0990333035588264,0.0955530628561973,293.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.4751367568969726,0.050000000745058,0.233566015958786,291.1474304199219,291.1499938964844,272.0419006347656,271.5805053710937,284.1668701171875,293.3174743652344,291.1474914550781,1.0,0.205869659781456,1.0,1.0,0.9802760481834412,1.0,-0.6074767708778381,0.2614957690238952,0.3459810018539428,0.0967491641640663,0.0,0.0,0.1433587074279785,24.80576705932617,25.0,0.4324090480804443,-4281.453125,64.19767761230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1115417480469,304.3441772460937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.43359375,18000.0,0.0,0.0,0.0956856906414032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116717554628849,0.116721786558628,-4.236863333062502e-06,0.0,9.710881568025798e-05,0.0,0.0,4.542739868164063,0.0,0.0,0.0,0.2723269462585449,4.0,0.0,1.0
314340,293.14129638671875,297.1499938964844,293.1499938964844,0.0218713302165269,-911.5640258789062,304.1491394042969,0.5143024325370789,0.0624313615262508,0.0578689612448215,293.1380310058594,297.1499938964844,293.1499938964844,0.0265877805650234,-1055.52001953125,304.14849853515625,0.5340854525566101,0.0688888281583786,0.0670108199119567,293.14483642578125,297.1499938964844,293.1499938964844,0.0306528471410274,-835.2469482421875,304.14910888671875,0.549516499042511,0.0738927349448204,0.053024161607027,293.13848876953125,297.1499938964844,293.1499938964844,0.0525469183921813,-1510.5269775390625,304.1485290527344,0.6151366829872131,0.0993997827172279,0.0958974286913871,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.4751861989498138,0.050000000745058,0.2335615009069442,291.1476745605469,291.1499938964844,272.04998779296875,271.5835876464844,284.175048828125,293.3175354003906,291.1477355957031,1.0,0.20596843957901,1.0,1.0,0.9800044894218444,1.0,-0.6088593006134033,0.2619566619396209,0.3469026088714599,0.0973385497927665,0.0,0.0,0.1436478495597839,24.79791641235352,25.0,0.3282428085803985,-4286.1376953125,64.39373016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1141967773437,304.347412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.486328125,18000.0,0.0,0.0,0.0958073884248733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168521642684936,0.1168563961982727,-4.237095254211454e-06,0.0,9.723231778480113e-05,0.0,0.0,4.548348903656006,0.0,0.0,0.0,0.272348552942276,4.0,0.0,1.0
314400,293.14129638671875,297.1499938964844,293.1499938964844,0.0218713302165269,-911.5640258789062,304.1491394042969,0.5143024325370789,0.0624313615262508,0.0578689612448215,293.1380310058594,297.1499938964844,293.1499938964844,0.0265877805650234,-1055.52001953125,304.14849853515625,0.5340854525566101,0.0688888281583786,0.0670108199119567,293.14483642578125,297.1499938964844,293.1499938964844,0.0306528471410274,-835.2469482421875,304.14910888671875,0.549516499042511,0.0738927349448204,0.053024161607027,293.13848876953125,297.1499938964844,293.1499938964844,0.0525469183921813,-1510.5269775390625,304.1485290527344,0.6151366829872131,0.0993997827172279,0.0958974286913871,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.4751861989498138,0.050000000745058,0.2335615009069442,291.1476745605469,291.1499938964844,272.04998779296875,271.5835876464844,284.175048828125,293.3175354003906,291.1477355957031,1.0,0.20596843957901,1.0,1.0,0.9800044894218444,1.0,-0.6088593006134033,0.2619566619396209,0.3469026088714599,0.0973385497927665,0.0,0.0,0.1436478495597839,24.79791641235352,25.0,0.3282428085803985,-4286.1376953125,64.39373016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1141967773437,304.347412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.486328125,18000.0,0.0,0.0,0.0958073884248733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168521642684936,0.1168563961982727,-4.237095254211454e-06,0.0,9.723231778480113e-05,0.0,0.0,4.548348903656006,0.0,0.0,0.0,0.272348552942276,4.0,0.0,1.0
314460,293.1410522460937,297.1499938964844,293.1499938964844,0.0220570228993892,-915.3591918945312,304.14910888671875,0.5151765942573547,0.0627019256353378,0.0581106543540954,293.1373596191406,297.1499938964844,293.1499938964844,0.026941318064928,-1061.97607421875,304.1484069824219,0.535485029220581,0.0693274512887001,0.0674227848649025,293.14422607421875,297.1499938964844,293.1499938964844,0.0308632217347621,-838.0421752929688,304.1490783691406,0.5503430962562561,0.0741514340043068,0.0532024651765823,293.1380920410156,297.1499938964844,293.1499938964844,0.0528586059808731,-1516.0118408203125,304.14849853515625,0.6159359216690063,0.099771574139595,0.096246987581253,293.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.4752350747585296,0.050000000745058,0.2335570305585861,291.1478576660156,291.1499938964844,272.0589599609375,271.5873718261719,284.1836853027344,293.3175964355469,291.1479187011719,1.0,0.2060707658529281,1.0,1.0,0.9797372817993164,1.0,-0.6102718710899353,0.2624278366565704,0.3478440344333648,0.0979403480887413,0.0,0.0,0.143917515873909,24.790706634521484,25.0,0.2267620861530304,-4290.70263671875,64.59525299072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1170959472656,304.3503723144531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5234375,18000.0,0.0,0.0,0.0959152206778526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169768646359443,0.116981104016304,-4.237308075971669e-06,0.0,9.734175546327606e-05,0.0,0.0,4.5535430908203125,0.0,0.0,0.0,0.2723685503005981,4.0,0.0,1.0
314520,293.1410522460937,297.1499938964844,293.1499938964844,0.0220570228993892,-915.3591918945312,304.14910888671875,0.5151765942573547,0.0627019256353378,0.0581106543540954,293.1373596191406,297.1499938964844,293.1499938964844,0.026941318064928,-1061.97607421875,304.1484069824219,0.535485029220581,0.0693274512887001,0.0674227848649025,293.14422607421875,297.1499938964844,293.1499938964844,0.0308632217347621,-838.0421752929688,304.1490783691406,0.5503430962562561,0.0741514340043068,0.0532024651765823,293.1380920410156,297.1499938964844,293.1499938964844,0.0528586059808731,-1516.0118408203125,304.14849853515625,0.6159359216690063,0.099771574139595,0.096246987581253,293.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.4752350747585296,0.050000000745058,0.2335570305585861,291.1478576660156,291.1499938964844,272.0589599609375,271.5873718261719,284.1836853027344,293.3175964355469,291.1479187011719,1.0,0.2060707658529281,1.0,1.0,0.9797372817993164,1.0,-0.6102718710899353,0.2624278366565704,0.3478440344333648,0.0979403480887413,0.0,0.0,0.143917515873909,24.790706634521484,25.0,0.2267620861530304,-4290.70263671875,64.59525299072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1170959472656,304.3503723144531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5234375,18000.0,0.0,0.0,0.0959152206778526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169768646359443,0.116981104016304,-4.237308075971669e-06,0.0,9.734175546327606e-05,0.0,0.0,4.5535430908203125,0.0,0.0,0.0,0.2723685503005981,4.0,0.0,1.0
314580,293.14080810546875,297.1499938964844,293.1499938964844,0.0222456399351358,-919.19287109375,304.1490783691406,0.5160589218139648,0.0629747509956359,0.0583544895052909,293.1367492675781,297.1499938964844,293.1499938964844,0.0272404812276363,-1068.5977783203125,304.1484375,0.5369082093238831,0.0697738081216812,0.0678425282239914,293.14361572265625,297.1499938964844,293.1499938964844,0.0310822688043117,-840.9462280273438,304.1490173339844,0.5511959195137024,0.0744191855192184,0.0533873811364173,293.1377258300781,297.1499938964844,293.1499938964844,0.0531744547188282,-1521.576904296875,304.1484680175781,0.6167359948158264,0.100148044526577,0.0966011136770248,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.4752832651138305,0.050000000745058,0.2335526198148727,291.1479797363281,291.1499938964844,272.06854248046875,271.591552734375,284.1926574707031,293.31768798828125,291.14801025390625,1.0,0.206176295876503,1.0,1.0,0.9794700741767884,1.0,-0.6117098927497864,0.2629073560237884,0.3488025069236755,0.0985536947846412,0.0,0.0,0.1441772431135177,24.78413963317871,25.0,0.1318138539791107,-4295.19189453125,64.80160522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1200256347656,304.3531188964844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.54296875,18000.0,0.0,0.0,0.0960108116269111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170960962772369,0.1171003356575965,-4.237507710058708e-06,0.0,9.743876580614597e-05,0.0,0.0,4.558506965637207,0.0,0.0,0.0,0.2723875939846039,4.0,0.0,1.0
